time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
273960,291.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78094482421875,0.0,0.0,0.0001103714239434,291.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7808837890625,0.0,0.0,0.0001162264234153,291.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78094482421875,0.0,0.0,8.58444400364533e-05,291.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.78094482421875,0.0,0.0,0.0001162264234153,292.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7810363769531,0.0,0.0,0.0005513281212188,292.69488525390625,294.1499938964844,269.8500061035156,269.27642822265625,271.6056823730469,269.8501281738281,291.67828369140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011759910266846,0.0229741372168064,-0.0217981450259685,-0.0447392240166664,0.0,0.0,0.0,-0.009913177229464,60.0,-17.547361373901367,-0.0,-9.429042080455474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274020,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7738647460937,0.0,0.0,0.0001104187904275,291.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7738342285156,0.0,0.0,0.0001162763001048,291.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7738647460937,0.0,0.0,8.588127820985392e-05,291.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7738647460937,0.0,0.0,0.0001162763001048,292.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7739562988281,0.0,0.0,0.0005515647353604,292.6866149902344,294.1499938964844,269.8500061035156,269.27642822265625,271.5693054199219,269.8500366210937,291.6655578613281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011764956871047,0.0230252370238304,-0.0218487400561571,-0.0448406934738159,0.0,0.0,0.0,-0.009924535639584,60.0,-17.544967651367188,-0.0,-9.437137293843989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274080,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7738647460937,0.0,0.0,0.0001104187904275,291.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7738342285156,0.0,0.0,0.0001162763001048,291.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7738647460937,0.0,0.0,8.588127820985392e-05,291.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7738647460937,0.0,0.0,0.0001162763001048,292.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7739562988281,0.0,0.0,0.0005515647353604,292.6866149902344,294.1499938964844,269.8500061035156,269.27642822265625,271.5693054199219,269.8500366210937,291.6655578613281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011764956871047,0.0230252370238304,-0.0218487400561571,-0.0448406934738159,0.0,0.0,0.0,-0.009924535639584,60.0,-17.544967651367188,-0.0,-9.437137293843989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274140,291.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7667541503906,0.0,0.0,0.0001104636321542,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7666931152344,0.0,0.0,0.0001163235210697,291.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7667541503906,0.0,0.0,8.591615915065631e-05,291.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7667541503906,0.0,0.0,0.0001163235210697,292.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7668151855469,0.0,0.0,0.0005517887184396,292.67828369140625,294.1499938964844,269.8500061035156,269.27642822265625,271.53369140625,269.8500061035156,291.65283203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011769734555855,0.0230736061930656,-0.0218966323882341,-0.0449367389082908,0.0,0.0,0.0,-0.0099352858960628,60.0,-17.542131423950195,-0.0,-9.444802628877369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274200,291.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7667541503906,0.0,0.0,0.0001104636321542,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7666931152344,0.0,0.0,0.0001163235210697,291.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7667541503906,0.0,0.0,8.591615915065631e-05,291.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7667541503906,0.0,0.0,0.0001163235210697,292.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7668151855469,0.0,0.0,0.0005517887184396,292.67828369140625,294.1499938964844,269.8500061035156,269.27642822265625,271.53369140625,269.8500061035156,291.65283203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011769734555855,0.0230736061930656,-0.0218966323882341,-0.0449367389082908,0.0,0.0,0.0,-0.0099352858960628,60.0,-17.542131423950195,-0.0,-9.444802628877369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274260,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7595520019531,0.0,0.0,0.0001105065384763,291.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.759521484375,0.0,0.0,0.0001163687120424,291.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7595520019531,0.0,0.0,8.594953396823257e-05,291.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7595520019531,0.0,0.0,0.0001163687120424,292.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7596435546875,0.0,0.0,0.0005520030390471,292.6698913574219,294.1499938964844,269.8500061035156,269.27642822265625,271.49871826171875,269.8500061035156,291.64013671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011774306185543,0.023119892925024,-0.0219424627721309,-0.0450286529958248,0.0,0.0,0.0,-0.0099455742165446,60.0,-17.53899383544922,-0.0,-9.452141824795036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274320,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7595520019531,0.0,0.0,0.0001105065384763,291.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.759521484375,0.0,0.0,0.0001163687120424,291.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7595520019531,0.0,0.0,8.594953396823257e-05,291.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7595520019531,0.0,0.0,0.0001163687120424,292.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7596435546875,0.0,0.0,0.0005520030390471,292.6698913574219,294.1499938964844,269.8500061035156,269.27642822265625,271.49871826171875,269.8500061035156,291.64013671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011774306185543,0.023119892925024,-0.0219424627721309,-0.0450286529958248,0.0,0.0,0.0,-0.0099455742165446,60.0,-17.53899383544922,-0.0,-9.452141824795036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274380,291.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7523193359375,0.0,0.0,0.0001105487172026,291.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.75225830078125,0.0,0.0,0.0001164131244877,291.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7523193359375,0.0,0.0,8.598233398515731e-05,291.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7523193359375,0.0,0.0,0.0001164131244877,292.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7524108886719,0.0,0.0,0.0005522137507796,292.6614685058594,294.1499938964844,269.8500061035156,269.27642822265625,271.4645080566406,269.8500061035156,291.62744140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011778799816966,0.0231653898954391,-0.0219875108450651,-0.0451189950108528,0.0,0.0,0.0,-0.0099556865170598,60.0,-17.535593032836914,-0.0,-9.459358096819417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274440,291.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7523193359375,0.0,0.0,0.0001105487172026,291.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.75225830078125,0.0,0.0,0.0001164131244877,291.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7523193359375,0.0,0.0,8.598233398515731e-05,291.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7523193359375,0.0,0.0,0.0001164131244877,292.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7524108886719,0.0,0.0,0.0005522137507796,292.6614685058594,294.1499938964844,269.8500061035156,269.27642822265625,271.4645080566406,269.8500061035156,291.62744140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011778799816966,0.0231653898954391,-0.0219875108450651,-0.0451189950108528,0.0,0.0,0.0,-0.0099556865170598,60.0,-17.535593032836914,-0.0,-9.459358096819417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274500,291.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7486572265625,0.0,0.0,0.0001105680930777,291.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7486267089844,0.0,0.0,0.0001164335262728,291.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7486572265625,0.0,0.0,8.599740249337628e-05,291.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7486572265625,0.0,0.0,0.0001164335262728,292.375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7487487792969,0.0,0.0,0.000552310491912,292.6571960449219,294.1499938964844,269.8500061035156,269.27642822265625,271.4476623535156,269.8500061035156,291.62109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011780863860622,0.0231862869113683,-0.0220081992447376,-0.045160487294197,0.0,0.0,0.0,-0.0099603310227394,60.0,-17.533727645874023,-0.0,-9.462673489224473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274560,291.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7449951171875,0.0,0.0,0.0001105996707337,291.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7449645996094,0.0,0.0,0.0001164667773991,291.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7449951171875,0.0,0.0,8.602196612628177e-05,291.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7450256347656,0.0,0.0,0.0001164667773991,292.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7450866699219,0.0,0.0,0.0005524682346731,292.6529541015625,294.1499938964844,269.8500061035156,269.27642822265625,271.4309997558594,269.8500061035156,291.61474609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011784228263422,0.0232203472405672,-0.0220419242978096,-0.0452281162142753,0.0,0.0,0.0,-0.0099679017439484,60.0,-17.53255271911621,-0.0,-9.468079298358137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274620,291.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7376403808594,0.0,0.0,0.0001107069983845,291.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7375793457031,0.0,0.0,0.0001165798021247,291.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7376403808594,0.0,0.0,8.61054431879893e-05,291.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7376403808594,0.0,0.0,0.0001165798021247,292.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7377319335937,0.0,0.0,0.0005530043854378,292.6443786621094,294.1499938964844,269.8500061035156,269.27642822265625,271.39813232421875,269.8500061035156,291.60205078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011795663740485,0.0233361218124628,-0.0221565552055835,-0.0454580001533031,0.0,0.0,0.0,-0.0099936351180076,60.0,-17.535293579101562,-0.0,-9.48646459164593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274680,291.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7376403808594,0.0,0.0,0.0001107069983845,291.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7375793457031,0.0,0.0,0.0001165798021247,291.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7376403808594,0.0,0.0,8.61054431879893e-05,291.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7376403808594,0.0,0.0,0.0001165798021247,292.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7377319335937,0.0,0.0,0.0005530043854378,292.6443786621094,294.1499938964844,269.8500061035156,269.27642822265625,271.39813232421875,269.8500061035156,291.60205078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011795663740485,0.0233361218124628,-0.0221565552055835,-0.0454580001533031,0.0,0.0,0.0,-0.0099936351180076,60.0,-17.535293579101562,-0.0,-9.48646459164593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274740,291.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.730224609375,0.0,0.0,0.000110836517706,291.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.73016357421875,0.0,0.0,0.0001167161899502,291.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.730224609375,0.0,0.0,8.620618609711528e-05,291.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.730224609375,0.0,0.0,0.0001167161899502,292.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.73028564453125,0.0,0.0,0.0005536513635888,292.6357421875,294.1499938964844,269.8500061035156,269.27642822265625,271.3658752441406,269.8500061035156,291.5893859863281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011809463612735,0.0234758183360099,-0.0222948715090751,-0.0457353740930557,0.0,0.0,0.0,-0.0100246863439679,60.0,-17.54351234436035,-0.0,-9.50867402593758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274800,291.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.730224609375,0.0,0.0,0.000110836517706,291.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.73016357421875,0.0,0.0,0.0001167161899502,291.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.730224609375,0.0,0.0,8.620618609711528e-05,291.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.730224609375,0.0,0.0,0.0001167161899502,292.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.73028564453125,0.0,0.0,0.0005536513635888,292.6357421875,294.1499938964844,269.8500061035156,269.27642822265625,271.3658752441406,269.8500061035156,291.5893859863281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011809463612735,0.0234758183360099,-0.0222948715090751,-0.0457353740930557,0.0,0.0,0.0,-0.0100246863439679,60.0,-17.54351234436035,-0.0,-9.50867402593758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274860,291.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72271728515625,0.0,0.0,0.0001109484874177,291.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7226867675781,0.0,0.0,0.0001168341041193,291.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72271728515625,0.0,0.0,8.629327203379944e-05,291.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.72271728515625,0.0,0.0,0.0001168341041193,292.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7228088378906,0.0,0.0,0.0005542106810025,292.6270751953125,294.1499938964844,269.8500061035156,269.27642822265625,271.33428955078125,269.8500061035156,291.57672119140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011821393854916,0.0235965773463249,-0.0224144384264946,-0.0459751449525356,0.0,0.0,0.0,-0.010051529854536,60.0,-17.552156448364258,-0.0,-9.527895628025362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274920,291.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72271728515625,0.0,0.0,0.0001109484874177,291.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7226867675781,0.0,0.0,0.0001168341041193,291.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72271728515625,0.0,0.0,8.629327203379944e-05,291.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.72271728515625,0.0,0.0,0.0001168341041193,292.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7228088378906,0.0,0.0,0.0005542106810025,292.6270751953125,294.1499938964844,269.8500061035156,269.27642822265625,271.33428955078125,269.8500061035156,291.57672119140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011821393854916,0.0235965773463249,-0.0224144384264946,-0.0459751449525356,0.0,0.0,0.0,-0.010051529854536,60.0,-17.552156448364258,-0.0,-9.527895628025362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274980,291.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7151794433594,0.0,0.0,0.0001110170924221,291.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7151184082031,0.0,0.0,0.0001169063471024,291.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7151794433594,0.0,0.0,8.634662663098425e-05,291.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7151794433594,0.0,0.0,0.0001169063471024,292.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7152404785156,0.0,0.0,0.0005545533495023,292.6183166503906,294.1499938964844,269.8500061035156,269.27642822265625,271.3033447265625,269.8500061035156,291.5640563964844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011828703572973,0.0236705634742975,-0.0224876925349235,-0.0461220368742942,0.0,0.0,0.0,-0.0100679760798811,60.0,-17.5561580657959,-0.0,-9.539681400383416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275040,291.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7151794433594,0.0,0.0,0.0001110170924221,291.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7151184082031,0.0,0.0,0.0001169063471024,291.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7151794433594,0.0,0.0,8.634662663098425e-05,291.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7151794433594,0.0,0.0,0.0001169063471024,292.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7152404785156,0.0,0.0,0.0005545533495023,292.6183166503906,294.1499938964844,269.8500061035156,269.27642822265625,271.3033447265625,269.8500061035156,291.5640563964844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011828703572973,0.0236705634742975,-0.0224876925349235,-0.0461220368742942,0.0,0.0,0.0,-0.0100679760798811,60.0,-17.5561580657959,-0.0,-9.539681400383416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275100,291.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7113647460937,0.0,0.0,0.000111031178676,291.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7113342285156,0.0,0.0,0.0001169211755041,291.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7113647460937,0.0,0.0,8.635758422315121e-05,291.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7113647460937,0.0,0.0,0.0001169211755041,292.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7114562988281,0.0,0.0,0.0005546237225644,292.6139221191406,294.1499938964844,269.8500061035156,269.27642822265625,271.2881164550781,269.8500061035156,291.5577087402344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011830204166471,0.0236857496201992,-0.0225027278065681,-0.04615218937397,0.0,0.0,0.0,-0.0100713511928915,60.0,-17.555517196655273,-0.0,-9.542101508941417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275160,291.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7075500488281,0.0,0.0,0.0001110296871047,291.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.70751953125,0.0,0.0,0.0001169196111732,291.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7075500488281,0.0,0.0,8.635642734589055e-05,291.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7075500488281,0.0,0.0,0.0001169196111732,292.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7076416015625,0.0,0.0,0.0005546162719838,292.6094970703125,294.1499938964844,269.8500061035156,269.27642822265625,271.2730407714844,269.8500061035156,291.5513916015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011830045841634,0.0236841440200805,-0.022501140832901,-0.0461490042507648,0.0,0.0,0.0,-0.010070995427668,60.0,-17.552648544311523,-0.0,-9.54184571355654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275220,291.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.69989013671875,0.0,0.0,0.000110985005449,291.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6998596191406,0.0,0.0,0.0001168725575553,291.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.69989013671875,0.0,0.0,8.63216700963676e-05,291.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.69989013671875,0.0,0.0,0.0001168725575553,292.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6999816894531,0.0,0.0,0.0005543931038118,292.60064697265625,294.1499938964844,269.8500061035156,269.27642822265625,271.2433776855469,269.8500061035156,291.5387268066406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011825285619124,0.0236359536647796,-0.0224534254521131,-0.0460533238947391,0.0,0.0,0.0,-0.0100602833554148,60.0,-17.540508270263672,-0.0,-9.534167588753917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275280,291.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.69989013671875,0.0,0.0,0.000110985005449,291.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6998596191406,0.0,0.0,0.0001168725575553,291.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.69989013671875,0.0,0.0,8.63216700963676e-05,291.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.69989013671875,0.0,0.0,0.0001168725575553,292.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6999816894531,0.0,0.0,0.0005543931038118,292.60064697265625,294.1499938964844,269.8500061035156,269.27642822265625,271.2433776855469,269.8500061035156,291.5387268066406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011825285619124,0.0236359536647796,-0.0224534254521131,-0.0460533238947391,0.0,0.0,0.0,-0.0100602833554148,60.0,-17.540508270263672,-0.0,-9.534167588753917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275340,291.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.69219970703125,0.0,0.0,0.0001108966971514,291.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.692138671875,0.0,0.0,0.000116779563541,291.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.69219970703125,0.0,0.0,8.62529850564897e-05,291.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.69219970703125,0.0,0.0,0.000116779563541,292.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6922607421875,0.0,0.0,0.0005539519479498,292.5917358398437,294.1499938964844,269.8500061035156,269.27642822265625,271.21435546875,269.8500061035156,291.52606201171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011815876932814,0.023540711030364,-0.0223591234534978,-0.0458642169833183,0.0,0.0,0.0,-0.0100391125306487,60.0,-17.520103454589844,-0.0,-9.519000343516384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275400,291.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.69219970703125,0.0,0.0,0.0001108966971514,291.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.692138671875,0.0,0.0,0.000116779563541,291.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.69219970703125,0.0,0.0,8.62529850564897e-05,291.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.69219970703125,0.0,0.0,0.000116779563541,292.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6922607421875,0.0,0.0,0.0005539519479498,292.5917358398437,294.1499938964844,269.8500061035156,269.27642822265625,271.21435546875,269.8500061035156,291.52606201171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011815876932814,0.023540711030364,-0.0223591234534978,-0.0458642169833183,0.0,0.0,0.0,-0.0100391125306487,60.0,-17.520103454589844,-0.0,-9.519000343516384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275460,291.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6844482421875,0.0,0.0,0.0001107817734009,291.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68438720703125,0.0,0.0,0.000116658542538,291.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6844482421875,0.0,0.0,8.616359991719946e-05,291.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6844482421875,0.0,0.0,0.000116658542538,292.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6845092773437,0.0,0.0,0.0005533779039978,292.5827941894531,294.1499938964844,269.8500061035156,269.27642822265625,271.1858825683594,269.8500061035156,291.513427734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011803632369264,0.023416755720973,-0.022236393764615,-0.0456181056797504,0.0,0.0,0.0,-0.0100115602836012,60.0,-17.494691848754883,-0.0,-9.499281361513569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275520,291.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6844482421875,0.0,0.0,0.0001107817734009,291.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68438720703125,0.0,0.0,0.000116658542538,291.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6844482421875,0.0,0.0,8.616359991719946e-05,291.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6844482421875,0.0,0.0,0.000116658542538,292.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6845092773437,0.0,0.0,0.0005533779039978,292.5827941894531,294.1499938964844,269.8500061035156,269.27642822265625,271.1858825683594,269.8500061035156,291.513427734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011803632369264,0.023416755720973,-0.022236393764615,-0.0456181056797504,0.0,0.0,0.0,-0.0100115602836012,60.0,-17.494691848754883,-0.0,-9.499281361513569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275580,291.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6766357421875,0.0,0.0,0.0001106239506043,291.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6766052246094,0.0,0.0,0.0001164923451142,291.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6766357421875,0.0,0.0,8.604084723629057e-05,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6766357421875,0.0,0.0,0.0001164923451142,292.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6766967773437,0.0,0.0,0.0005525895394384,292.5738220214844,294.1499938964844,269.8500061035156,269.27642822265625,271.1581115722656,269.8500061035156,291.50079345703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011786816176027,0.0232465211302042,-0.022067841142416,-0.0452800914645195,0.0,0.0,0.0,-0.0099737215787172,60.0,-17.463180541992188,-0.0,-9.472233841734125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275640,291.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6766357421875,0.0,0.0,0.0001106239506043,291.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6766052246094,0.0,0.0,0.0001164923451142,291.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6766357421875,0.0,0.0,8.604084723629057e-05,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6766357421875,0.0,0.0,0.0001164923451142,292.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6766967773437,0.0,0.0,0.0005525895394384,292.5738220214844,294.1499938964844,269.8500061035156,269.27642822265625,271.1581115722656,269.8500061035156,291.50079345703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011786816176027,0.0232465211302042,-0.022067841142416,-0.0452800914645195,0.0,0.0,0.0,-0.0099737215787172,60.0,-17.463180541992188,-0.0,-9.472233841734125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275700,291.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6727294921875,0.0,0.0,0.0001105241099139,291.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.67266845703125,0.0,0.0,0.0001163872075267,291.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6727294921875,0.0,0.0,8.596319821663201e-05,291.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6727294921875,0.0,0.0,0.0001163872075267,292.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6727905273437,0.0,0.0,0.0005520908161997,292.5693359375,294.1499938964844,269.8500061035156,269.27642822265625,271.1444396972656,269.8500061035156,291.4944763183594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011776179308071,0.0231388211250305,-0.0219612047076225,-0.0450662374496459,0.0,0.0,0.0,-0.0099497828632593,60.0,-17.444719314575195,-0.0,-9.45514386785362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275760,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6687927246094,0.0,0.0,0.0001104089315049,291.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.66876220703125,0.0,0.0,0.0001162659173132,291.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6687927246094,0.0,0.0,8.587360935052857e-05,291.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6687927246094,0.0,0.0,0.0001162659173132,292.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6688842773437,0.0,0.0,0.0005515154916793,292.5648193359375,294.1499938964844,269.8500061035156,269.27642822265625,271.1309509277344,269.8500061035156,291.4881591796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011763906804844,0.0230145715177059,-0.0218381807208061,-0.0448195189237594,0.0,0.0,0.0,-0.0099221663549542,60.0,-17.424068450927734,-0.0,-9.435447623218353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275820,291.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6609191894531,0.0,0.0,0.0001101355956052,291.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.660888671875,0.0,0.0,0.000115978087706,291.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6609191894531,0.0,0.0,8.566102042095736e-05,291.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.66094970703125,0.0,0.0,0.000115978087706,292.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6610107421875,0.0,0.0,0.0005501501145772,292.5557556152344,294.1499938964844,269.8500061035156,269.27642822265625,271.1043701171875,269.8500061035156,291.4755249023437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011734784347936,0.0227196849882602,-0.0215462073683738,-0.0442339405417442,0.0,0.0,0.0,-0.0098566254600882,60.0,-17.37588119506836,-0.0,-9.388787702846457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275880,291.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6609191894531,0.0,0.0,0.0001101355956052,291.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.660888671875,0.0,0.0,0.000115978087706,291.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6609191894531,0.0,0.0,8.566102042095736e-05,291.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.66094970703125,0.0,0.0,0.000115978087706,292.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6610107421875,0.0,0.0,0.0005501501145772,292.5557556152344,294.1499938964844,269.8500061035156,269.27642822265625,271.1043701171875,269.8500061035156,291.4755249023437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011734784347936,0.0227196849882602,-0.0215462073683738,-0.0442339405417442,0.0,0.0,0.0,-0.0098566254600882,60.0,-17.37588119506836,-0.0,-9.388787702846457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275940,291.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6530456542969,0.0,0.0,0.0001098167194868,291.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6529846191406,0.0,0.0,0.0001156422949861,291.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6530456542969,0.0,0.0,8.541300485376269e-05,291.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6530456542969,0.0,0.0,0.0001156422949861,292.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6531066894531,0.0,0.0,0.0005485572619363,292.54669189453125,294.1499938964844,269.8500061035156,269.27642822265625,271.0784606933594,269.8500061035156,291.462890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011700808536261,0.0223756115883588,-0.0212055314332246,-0.0435506515204906,0.0,0.0,0.0,-0.0097801554948091,60.0,-17.319608688354492,-0.0,-9.33449868512071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276000,291.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6530456542969,0.0,0.0,0.0001098167194868,291.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6529846191406,0.0,0.0,0.0001156422949861,291.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6530456542969,0.0,0.0,8.541300485376269e-05,291.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6530456542969,0.0,0.0,0.0001156422949861,292.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6531066894531,0.0,0.0,0.0005485572619363,292.54669189453125,294.1499938964844,269.8500061035156,269.27642822265625,271.0784606933594,269.8500061035156,291.462890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011700808536261,0.0223756115883588,-0.0212055314332246,-0.0435506515204906,0.0,0.0,0.0,-0.0097801554948091,60.0,-17.319608688354492,-0.0,-9.33449868512071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276060,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6451110839844,0.0,0.0,0.0001094778708647,291.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.64508056640625,0.0,0.0,0.0001152854674728,291.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6451110839844,0.0,0.0,8.514945511706173e-05,291.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6451110839844,0.0,0.0,0.0001152854674728,292.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6451721191406,0.0,0.0,0.0005468646413646,292.5376281738281,294.1499938964844,269.8500061035156,269.27642822265625,271.0531005859375,269.8500061035156,291.4502868652344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011664704652503,0.0220099352300167,-0.0208434648811817,-0.0428244061768054,0.0,0.0,0.0,-0.0096988892182707,60.0,-17.25819206237793,-0.0,-9.276982382289137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276120,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6451110839844,0.0,0.0,0.0001094778708647,291.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.64508056640625,0.0,0.0,0.0001152854674728,291.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6451110839844,0.0,0.0,8.514945511706173e-05,291.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6451110839844,0.0,0.0,0.0001152854674728,292.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6451721191406,0.0,0.0,0.0005468646413646,292.5376281738281,294.1499938964844,269.8500061035156,269.27642822265625,271.0531005859375,269.8500061035156,291.4502868652344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011664704652503,0.0220099352300167,-0.0208434648811817,-0.0428244061768054,0.0,0.0,0.0,-0.0096988892182707,60.0,-17.25819206237793,-0.0,-9.276982382289137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276180,291.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6371765136719,0.0,0.0,0.0001091589147108,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6371154785156,0.0,0.0,0.0001149495947174,291.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6371765136719,0.0,0.0,8.490138134220615e-05,291.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6371765136719,0.0,0.0,0.0001149495947174,292.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6372375488281,0.0,0.0,0.0005452713812701,292.52850341796875,294.1499938964844,269.8500061035156,269.27642822265625,271.0283203125,269.8500061035156,291.43768310546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011630720691755,0.0216656755656003,-0.0205026045441627,-0.0421406552195549,0.0,0.0,0.0,-0.0096223857253789,60.0,-17.196247100830078,-0.0,-9.22300600336712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276240,291.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6371765136719,0.0,0.0,0.0001091589147108,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6371154785156,0.0,0.0,0.0001149495947174,291.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6371765136719,0.0,0.0,8.490138134220615e-05,291.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6371765136719,0.0,0.0,0.0001149495947174,292.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6372375488281,0.0,0.0,0.0005452713812701,292.52850341796875,294.1499938964844,269.8500061035156,269.27642822265625,271.0283203125,269.8500061035156,291.43768310546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011630720691755,0.0216656755656003,-0.0205026045441627,-0.0421406552195549,0.0,0.0,0.0,-0.0096223857253789,60.0,-17.196247100830078,-0.0,-9.22300600336712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276300,291.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6331787109375,0.0,0.0,0.0001090228979592,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6331481933594,0.0,0.0,0.0001148063602158,291.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6331787109375,0.0,0.0,8.479558164253831e-05,291.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6331787109375,0.0,0.0,0.0001148063602158,292.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6332397460937,0.0,0.0,0.0005445919232442,292.5239562988281,294.1499938964844,269.8500061035156,269.27642822265625,271.01617431640625,269.8500061035156,291.4313659667969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011616226984187,0.0215188469737768,-0.0203572250902652,-0.0418490134179592,0.0,0.0,0.0,-0.0095897577702999,60.0,-17.167449951171875,-0.0,-9.20003486726273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276360,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6291809082031,0.0,0.0,0.0001088994904421,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.629150390625,0.0,0.0,0.0001146764043369,291.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6291809082031,0.0,0.0,8.469960448564962e-05,291.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.62921142578125,0.0,0.0,0.0001146764043369,292.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6292724609375,0.0,0.0,0.0005439755041152,292.5194091796875,294.1499938964844,269.8500061035156,269.27642822265625,271.004150390625,269.8500061035156,291.4250793457031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011603077873587,0.0213856287300586,-0.0202253200113773,-0.0415844023227691,0.0,0.0,0.0,-0.0095601547509431,60.0,-17.140884399414062,-0.0,-9.179218807275904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
