time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
276420,291.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6211853027344,0.0,0.0,0.0001086517804651,291.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.62115478515625,0.0,0.0,0.0001144155539805,291.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6211853027344,0.0,0.0,8.450693712802604e-05,291.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6211853027344,0.0,0.0,0.0001144155539805,292.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6212463378906,0.0,0.0,0.0005427381256595,292.51025390625,294.1499938964844,269.8500061035156,269.27642822265625,270.9804992675781,269.8500061035156,291.4125061035156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011576685355976,0.0211182013154029,-0.0199605338275432,-0.0410531908273696,0.0,0.0,0.0,-0.0095007298514246,60.0,-17.090829849243164,-0.0,-9.137507106515841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276480,291.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6211853027344,0.0,0.0,0.0001086517804651,291.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.62115478515625,0.0,0.0,0.0001144155539805,291.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6211853027344,0.0,0.0,8.450693712802604e-05,291.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6211853027344,0.0,0.0,0.0001144155539805,292.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6212463378906,0.0,0.0,0.0005427381256595,292.51025390625,294.1499938964844,269.8500061035156,269.27642822265625,270.9804992675781,269.8500061035156,291.4125061035156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011576685355976,0.0211182013154029,-0.0199605338275432,-0.0410531908273696,0.0,0.0,0.0,-0.0095007298514246,60.0,-17.090829849243164,-0.0,-9.137507106515841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276540,291.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6131591796875,0.0,0.0,0.0001084036266547,291.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6131286621094,0.0,0.0,0.0001141542379627,291.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6131591796875,0.0,0.0,8.431393507635221e-05,291.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6131591796875,0.0,0.0,0.0001141542379627,292.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6132202148437,0.0,0.0,0.0005414985935203,292.5010681152344,294.1499938964844,269.8500061035156,269.27642822265625,270.9574279785156,269.8500061035156,291.3999328613281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011550245108082,0.0208502672612667,-0.0196952428668737,-0.0405209474265575,0.0,0.0,0.0,-0.0094411959871649,60.0,-17.041812896728516,-0.0,-9.095816011495117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276600,291.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6131591796875,0.0,0.0,0.0001084036266547,291.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6131286621094,0.0,0.0,0.0001141542379627,291.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6131591796875,0.0,0.0,8.431393507635221e-05,291.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6131591796875,0.0,0.0,0.0001141542379627,292.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6132202148437,0.0,0.0,0.0005414985935203,292.5010681152344,294.1499938964844,269.8500061035156,269.27642822265625,270.9574279785156,269.8500061035156,291.3999328613281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011550245108082,0.0208502672612667,-0.0196952428668737,-0.0405209474265575,0.0,0.0,0.0,-0.0094411959871649,60.0,-17.041812896728516,-0.0,-9.095816011495117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276660,291.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6051025390625,0.0,0.0,0.0001081551745301,291.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.60504150390625,0.0,0.0,0.0001138926018029,291.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6051025390625,0.0,0.0,8.412069291807711e-05,291.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6051025390625,0.0,0.0,0.0001138926018029,292.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.60516357421875,0.0,0.0,0.0005402574897743,292.49188232421875,294.1499938964844,269.8500061035156,269.27642822265625,270.934814453125,269.8500061035156,291.38739013671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011523772263899,0.0205819755792617,-0.019429599866271,-0.0399879701435565,0.0,0.0,0.0,-0.0093815838918089,60.0,-16.992942810058594,-0.0,-9.054169680666749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276720,291.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6051025390625,0.0,0.0,0.0001081551745301,291.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.60504150390625,0.0,0.0,0.0001138926018029,291.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6051025390625,0.0,0.0,8.412069291807711e-05,291.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6051025390625,0.0,0.0,0.0001138926018029,292.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.60516357421875,0.0,0.0,0.0005402574897743,292.49188232421875,294.1499938964844,269.8500061035156,269.27642822265625,270.934814453125,269.8500061035156,291.38739013671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011523772263899,0.0205819755792617,-0.019429599866271,-0.0399879701435565,0.0,0.0,0.0,-0.0093815838918089,60.0,-16.992942810058594,-0.0,-9.054169680666749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276780,291.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5970153808594,0.0,0.0,0.0001079064822988,291.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5969543457031,0.0,0.0,0.0001136307255364,291.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5970153808594,0.0,0.0,8.392726158490404e-05,291.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5970153808594,0.0,0.0,0.0001136307255364,292.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5970764160156,0.0,0.0,0.0005390152218751,292.482666015625,294.1499938964844,269.8500061035156,269.27642822265625,270.9127502441406,269.8500061035156,291.3748474121094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011497274972498,0.0203134045004844,-0.0191636774688959,-0.0394544079899787,0.0,0.0,0.0,-0.0093219121918082,60.0,-16.94410514831543,-0.0,-9.0125794827145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276840,291.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5970153808594,0.0,0.0,0.0001079064822988,291.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5969543457031,0.0,0.0,0.0001136307255364,291.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5970153808594,0.0,0.0,8.392726158490404e-05,291.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5970153808594,0.0,0.0,0.0001136307255364,292.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5970764160156,0.0,0.0,0.0005390152218751,292.482666015625,294.1499938964844,269.8500061035156,269.27642822265625,270.9127502441406,269.8500061035156,291.3748474121094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011497274972498,0.0203134045004844,-0.0191636774688959,-0.0394544079899787,0.0,0.0,0.0,-0.0093219121918082,60.0,-16.94410514831543,-0.0,-9.0125794827145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276900,291.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.59295654296875,0.0,0.0,0.0001077818888006,291.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5929260253906,0.0,0.0,0.0001134995181928,291.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.59295654296875,0.0,0.0,8.383036038139835e-05,291.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.59295654296875,0.0,0.0,0.0001134995181928,292.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.593017578125,0.0,0.0,0.0005383928655646,292.4780578613281,294.1499938964844,269.8500061035156,269.27642822265625,270.90191650390625,269.8500061035156,291.3685913085937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011483998969197,0.0201788395643234,-0.0190304387360811,-0.0391870625317096,0.0,0.0,0.0,-0.0092920148745179,60.0,-16.919687271118164,-0.0,-8.99177905466786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276960,291.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5888977050781,0.0,0.0,0.0001076561529771,291.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5888366699219,0.0,0.0,0.0001133671103161,291.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5888977050781,0.0,0.0,8.373256423510611e-05,291.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5888977050781,0.0,0.0,0.0001133671103161,292.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5889587402344,0.0,0.0,0.0005377647466957,292.4734191894531,294.1499938964844,269.8500061035156,269.27642822265625,270.8912048339844,269.8500061035156,291.3623352050781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011470601893961,0.0200430303812026,-0.0188959706574678,-0.0389172434806823,0.0,0.0,0.0,-0.0092618418857455,60.0,-16.89520263671875,-0.0,-8.970811649078315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277020,291.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58074951171875,0.0,0.0,0.0001073977764463,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5807189941406,0.0,0.0,0.0001130950258811,291.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.58074951171875,0.0,0.0,8.353160228580236e-05,291.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.58074951171875,0.0,0.0,0.0001130950258811,292.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.580810546875,0.0,0.0,0.0005364741082303,292.46417236328125,294.1499938964844,269.8500061035156,269.27642822265625,270.8701477050781,269.8500061035156,291.349853515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011443073162809,0.0197639372199773,-0.018619630485773,-0.0383627265691757,0.0,0.0,0.0,-0.0091998372226953,60.0,-16.84563446044922,-0.0,-8.927803207825492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277080,291.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58074951171875,0.0,0.0,0.0001073977764463,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5807189941406,0.0,0.0,0.0001130950258811,291.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.58074951171875,0.0,0.0,8.353160228580236e-05,291.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.58074951171875,0.0,0.0,0.0001130950258811,292.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.580810546875,0.0,0.0,0.0005364741082303,292.46417236328125,294.1499938964844,269.8500061035156,269.27642822265625,270.8701477050781,269.8500061035156,291.349853515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011443073162809,0.0197639372199773,-0.018619630485773,-0.0383627265691757,0.0,0.0,0.0,-0.0091998372226953,60.0,-16.84563446044922,-0.0,-8.927803207825492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277140,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.57257080078125,0.0,0.0,0.0001071252918336,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5725402832031,0.0,0.0,0.0001128080912167,291.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.57257080078125,0.0,0.0,8.331966819241643e-05,291.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.57257080078125,0.0,0.0,0.0001128080912167,292.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5726318359375,0.0,0.0,0.0005351130384951,292.45489501953125,294.1499938964844,269.8500061035156,269.27642822265625,270.8495483398437,269.8500061035156,291.3373718261719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011414040345698,0.0194695759564638,-0.018328171223402,-0.0377778448164463,0.0,0.0,0.0,-0.0091344425454735,60.0,-16.794464111328125,-0.0,-8.882557978040496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277200,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.57257080078125,0.0,0.0,0.0001071252918336,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5725402832031,0.0,0.0,0.0001128080912167,291.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.57257080078125,0.0,0.0,8.331966819241643e-05,291.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.57257080078125,0.0,0.0,0.0001128080912167,292.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5726318359375,0.0,0.0,0.0005351130384951,292.45489501953125,294.1499938964844,269.8500061035156,269.27642822265625,270.8495483398437,269.8500061035156,291.3373718261719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011414040345698,0.0194695759564638,-0.018328171223402,-0.0377778448164463,0.0,0.0,0.0,-0.0091344425454735,60.0,-16.794464111328125,-0.0,-8.882557978040496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277260,291.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5643920898437,0.0,0.0,0.0001068355923052,291.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5643615722656,0.0,0.0,0.0001125030248658,291.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5643920898437,0.0,0.0,8.309435361297801e-05,291.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5643920898437,0.0,0.0,0.0001125030248658,292.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.564453125,0.0,0.0,0.0005336659378372,292.44561767578125,294.1499938964844,269.8500061035156,269.27642822265625,270.82940673828125,269.8500061035156,291.3249206542969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011383173987269,0.0191565826535224,-0.0180182643234729,-0.0371559113264083,0.0,0.0,0.0,-0.0090649118646979,60.0,-16.740888595581055,-0.0,-8.834581421979237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277320,291.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5643920898437,0.0,0.0,0.0001068355923052,291.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5643615722656,0.0,0.0,0.0001125030248658,291.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5643920898437,0.0,0.0,8.309435361297801e-05,291.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5643920898437,0.0,0.0,0.0001125030248658,292.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.564453125,0.0,0.0,0.0005336659378372,292.44561767578125,294.1499938964844,269.8500061035156,269.27642822265625,270.82940673828125,269.8500061035156,291.3249206542969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011383173987269,0.0191565826535224,-0.0180182643234729,-0.0371559113264083,0.0,0.0,0.0,-0.0090649118646979,60.0,-16.740888595581055,-0.0,-8.834581421979237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277380,291.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5561828613281,0.0,0.0,0.0001065272444975,291.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.55615234375,0.0,0.0,0.0001121783134294,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5561828613281,0.0,0.0,8.28545234980993e-05,291.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5561828613281,0.0,0.0,0.0001121783134294,292.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5562438964844,0.0,0.0,0.0005321256467141,292.4363098144531,294.1499938964844,269.8500061035156,269.27642822265625,270.8097229003906,269.8500061035156,291.3124694824219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011350319255143,0.0188233908265829,-0.0176883600652217,-0.0364938080310821,0.0,0.0,0.0,-0.0089908968657255,60.0,-16.684663772583008,-0.0,-8.78365753465005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277440,291.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5561828613281,0.0,0.0,0.0001065272444975,291.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.55615234375,0.0,0.0,0.0001121783134294,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5561828613281,0.0,0.0,8.28545234980993e-05,291.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5561828613281,0.0,0.0,0.0001121783134294,292.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5562438964844,0.0,0.0,0.0005321256467141,292.4363098144531,294.1499938964844,269.8500061035156,269.27642822265625,270.8097229003906,269.8500061035156,291.3124694824219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011350319255143,0.0188233908265829,-0.0176883600652217,-0.0364938080310821,0.0,0.0,0.0,-0.0089908968657255,60.0,-16.684663772583008,-0.0,-8.78365753465005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277500,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.55206298828125,0.0,0.0,0.0001063655727193,291.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5520324707031,0.0,0.0,0.0001120080705732,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.55206298828125,0.0,0.0,8.272878039861098e-05,291.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.55206298828125,0.0,0.0,0.0001120080705732,292.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5521240234375,0.0,0.0,0.0005313180736266,292.4316711425781,294.1499938964844,269.8500061035156,269.27642822265625,270.8000793457031,269.8500061035156,291.3062744140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011333093279972,0.0186486821621656,-0.0175153724849224,-0.0361466184258461,0.0,0.0,0.0,-0.0089520886540412,60.0,-16.655319213867188,-0.0,-8.75701644531546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277560,291.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5479431152344,0.0,0.0,0.0001061999500961,291.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.54791259765625,0.0,0.0,0.0001118336585932,291.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5479431152344,0.0,0.0,8.259995956905186e-05,291.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5479431152344,0.0,0.0,0.0001118336585932,292.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5480041503906,0.0,0.0,0.0005304907099343,292.427001953125,294.1499938964844,269.8500061035156,269.27642822265625,270.79052734375,269.8500061035156,291.3000793457031,0.0,0.0,0.0,1.0,1.0,1.0,-0.001131544704549,0.0184696894139051,-0.0173381455242633,-0.0357909090816974,0.0,0.0,0.0,-0.0089123295620083,60.0,-16.625370025634766,-0.0,-8.729766420856323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277620,291.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5397033691406,0.0,0.0,0.0001058546185959,291.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5396728515625,0.0,0.0,0.0001114700135076,291.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5397033691406,0.0,0.0,8.233136759372428e-05,291.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5397033691406,0.0,0.0,0.0001114700135076,292.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5397644042969,0.0,0.0,0.0005287657259032,292.41766357421875,294.1499938964844,269.8500061035156,269.27642822265625,270.7717590332031,269.8500061035156,291.2876892089844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011278652818873,0.018096450716257,-0.016968585550785,-0.0350491441786289,0.0,0.0,0.0,-0.0088294250890612,60.0,-16.563480377197266,-0.0,-8.673085716282004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277680,291.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5397033691406,0.0,0.0,0.0001058546185959,291.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5396728515625,0.0,0.0,0.0001114700135076,291.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5397033691406,0.0,0.0,8.233136759372428e-05,291.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5397033691406,0.0,0.0,0.0001114700135076,292.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5397644042969,0.0,0.0,0.0005287657259032,292.41766357421875,294.1499938964844,269.8500061035156,269.27642822265625,270.7717590332031,269.8500061035156,291.2876892089844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011278652818873,0.018096450716257,-0.016968585550785,-0.0350491441786289,0.0,0.0,0.0,-0.0088294250890612,60.0,-16.563480377197266,-0.0,-8.673085716282004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277740,291.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5314636230469,0.0,0.0,0.0001054929816746,291.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5314025878906,0.0,0.0,0.0001110891898861,291.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5314636230469,0.0,0.0,8.205009362427518e-05,291.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5314636230469,0.0,0.0,0.0001110891898861,292.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.531494140625,0.0,0.0,0.0005269593093544,292.4083557128906,294.1499938964844,269.8500061035156,269.27642822265625,270.75341796875,269.8500061035156,291.2753295898437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011240121675655,0.0177055336534976,-0.0165815223008394,-0.0342721939086914,0.0,0.0,0.0,-0.0087425988167524,60.0,-16.498985290527344,-0.0,-8.613926638645354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277800,291.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5314636230469,0.0,0.0,0.0001054929816746,291.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5314025878906,0.0,0.0,0.0001110891898861,291.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5314636230469,0.0,0.0,8.205009362427518e-05,291.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5314636230469,0.0,0.0,0.0001110891898861,292.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.531494140625,0.0,0.0,0.0005269593093544,292.4083557128906,294.1499938964844,269.8500061035156,269.27642822265625,270.75341796875,269.8500061035156,291.2753295898437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011240121675655,0.0177055336534976,-0.0165815223008394,-0.0342721939086914,0.0,0.0,0.0,-0.0087425988167524,60.0,-16.498985290527344,-0.0,-8.613926638645354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277860,291.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.523193359375,0.0,0.0,0.000105116632767,291.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52313232421875,0.0,0.0,0.0001106928757508,291.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.523193359375,0.0,0.0,8.175738184945658e-05,291.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.523193359375,0.0,0.0,0.0001106928757508,292.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5232238769531,0.0,0.0,0.0005250793765299,292.3990173339844,294.1499938964844,269.8500061035156,269.27642822265625,270.7355041503906,269.8500061035156,291.26300048828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011200022418051,0.0172986611723899,-0.016178660094738,-0.0334634892642498,0.0,0.0,0.0,-0.0086522325873374,60.0,-16.432125091552734,-0.0,-8.552576247211618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277920,291.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.523193359375,0.0,0.0,0.000105116632767,291.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52313232421875,0.0,0.0,0.0001106928757508,291.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.523193359375,0.0,0.0,8.175738184945658e-05,291.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.523193359375,0.0,0.0,0.0001106928757508,292.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5232238769531,0.0,0.0,0.0005250793765299,292.3990173339844,294.1499938964844,269.8500061035156,269.27642822265625,270.7355041503906,269.8500061035156,291.26300048828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011200022418051,0.0172986611723899,-0.016178660094738,-0.0334634892642498,0.0,0.0,0.0,-0.0086522325873374,60.0,-16.432125091552734,-0.0,-8.552576247211618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277980,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.514892578125,0.0,0.0,0.0001047279729391,291.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5148620605469,0.0,0.0,0.000110283595859,291.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.514892578125,0.0,0.0,8.14550876384601e-05,291.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.514892578125,0.0,0.0,0.000110283595859,292.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.51495361328125,0.0,0.0,0.0005231379182077,292.3896789550781,294.1499938964844,269.8500061035156,269.27642822265625,270.7179870605469,269.8500061035156,291.2507019042969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011158611159771,0.0168784111738204,-0.0157625507563352,-0.0326281413435936,0.0,0.0,0.0,-0.0085589000955224,60.0,-16.363149642944336,-0.0,-8.489447367310279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278040,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.514892578125,0.0,0.0,0.0001047279729391,291.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5148620605469,0.0,0.0,0.000110283595859,291.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.514892578125,0.0,0.0,8.14550876384601e-05,291.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.514892578125,0.0,0.0,0.000110283595859,292.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.51495361328125,0.0,0.0,0.0005231379182077,292.3896789550781,294.1499938964844,269.8500061035156,269.27642822265625,270.7179870605469,269.8500061035156,291.2507019042969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011158611159771,0.0168784111738204,-0.0157625507563352,-0.0326281413435936,0.0,0.0,0.0,-0.0085589000955224,60.0,-16.363149642944336,-0.0,-8.489447367310279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278100,291.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5107727050781,0.0,0.0,0.0001045297613018,291.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5107116699219,0.0,0.0,0.0001100748704629,291.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5107421875,0.0,0.0,8.130092464853078e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5107727050781,0.0,0.0,0.0001100748704629,292.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51080322265625,0.0,0.0,0.0005221478058956,292.385009765625,294.1499938964844,269.8500061035156,269.27642822265625,270.7094116210937,269.8500061035156,291.2445678710937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011137492256239,0.0166640747338533,-0.0155503265559673,-0.0322020761668682,0.0,0.0,0.0,-0.0085113001987338,60.0,-16.328035354614258,-0.0,-8.457343625423165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278160,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5066223144531,0.0,0.0,0.0001043293377733,291.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.506591796875,0.0,0.0,0.0001098638167604,291.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5066223144531,0.0,0.0,8.114504453260452e-05,291.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5066223144531,0.0,0.0,0.0001098638167604,292.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.50665283203125,0.0,0.0,0.0005211466341279,292.3803405761719,294.1499938964844,269.8500061035156,269.27642822265625,270.700927734375,269.8500061035156,291.2384338378906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011116138193756,0.0164473317563533,-0.0153357172384858,-0.0317712090909481,0.0,0.0,0.0,-0.0084631666541099,60.0,-16.29251480102539,-0.0,-8.424942876672503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278220,291.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4983215332031,0.0,0.0,0.0001039233611663,291.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.498291015625,0.0,0.0,0.0001094363033189,291.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4983215332031,0.0,0.0,8.082928252406418e-05,291.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4983215332031,0.0,0.0,0.0001094363033189,292.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4983825683594,0.0,0.0,0.0005191186792217,292.3710021972656,294.1499938964844,269.8500061035156,269.27642822265625,270.6842346191406,269.8500061035156,291.2261657714844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011072881752625,0.0160082392394542,-0.0149009516462683,-0.0308983027935028,0.0,0.0,0.0,-0.0083656581118702,60.0,-16.220632553100586,-0.0,-8.359502601251735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278280,291.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4983215332031,0.0,0.0,0.0001039233611663,291.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.498291015625,0.0,0.0,0.0001094363033189,291.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4983215332031,0.0,0.0,8.082928252406418e-05,291.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4983215332031,0.0,0.0,0.0001094363033189,292.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4983825683594,0.0,0.0,0.0005191186792217,292.3710021972656,294.1499938964844,269.8500061035156,269.27642822265625,270.6842346191406,269.8500061035156,291.2261657714844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011072881752625,0.0160082392394542,-0.0149009516462683,-0.0308983027935028,0.0,0.0,0.0,-0.0083656581118702,60.0,-16.220632553100586,-0.0,-8.359502601251735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278340,291.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4900207519531,0.0,0.0,0.0001035121385939,291.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.489990234375,0.0,0.0,0.0001090032674255,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4900207519531,0.0,0.0,8.05094387033023e-05,291.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4900207519531,0.0,0.0,0.0001090032674255,292.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.49005126953125,0.0,0.0,0.0005170645890757,292.3616638183594,294.1499938964844,269.8500061035156,269.27642822265625,270.6679382324219,269.8500061035156,291.2139587402344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011029066517949,0.0155634172260761,-0.0144605105742812,-0.0300139486789703,0.0,0.0,0.0,-0.0082668820396065,60.0,-16.14785385131836,-0.0,-8.293476838616699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278400,291.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4900207519531,0.0,0.0,0.0001035121385939,291.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.489990234375,0.0,0.0,0.0001090032674255,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4900207519531,0.0,0.0,8.05094387033023e-05,291.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4900207519531,0.0,0.0,0.0001090032674255,292.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.49005126953125,0.0,0.0,0.0005170645890757,292.3616638183594,294.1499938964844,269.8500061035156,269.27642822265625,270.6679382324219,269.8500061035156,291.2139587402344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011029066517949,0.0155634172260761,-0.0144605105742812,-0.0300139486789703,0.0,0.0,0.0,-0.0082668820396065,60.0,-16.14785385131836,-0.0,-8.293476838616699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278460,291.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4817199707031,0.0,0.0,0.0001030980638461,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.481689453125,0.0,0.0,0.0001085672265617,291.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4817199707031,0.0,0.0,8.018738299142569e-05,291.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4817199707031,0.0,0.0,0.0001085672265617,292.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.48175048828125,0.0,0.0,0.0005149961798451,292.3523254394531,294.1499938964844,269.8500061035156,269.27642822265625,270.65203857421875,269.8500061035156,291.2017822265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010984947439283,0.0151154538616538,-0.0140169598162174,-0.0291232969611883,0.0,0.0,0.0,-0.0081674130633473,60.0,-16.074522018432617,-0.0,-8.227257808357535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278520,291.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4817199707031,0.0,0.0,0.0001030980638461,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.481689453125,0.0,0.0,0.0001085672265617,291.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4817199707031,0.0,0.0,8.018738299142569e-05,291.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4817199707031,0.0,0.0,0.0001085672265617,292.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.48175048828125,0.0,0.0,0.0005149961798451,292.3523254394531,294.1499938964844,269.8500061035156,269.27642822265625,270.65203857421875,269.8500061035156,291.2017822265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010984947439283,0.0151154538616538,-0.0140169598162174,-0.0291232969611883,0.0,0.0,0.0,-0.0081674130633473,60.0,-16.074522018432617,-0.0,-8.227257808357535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278580,291.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.473388671875,0.0,0.0,0.0001026832105708,291.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4733581542969,0.0,0.0,0.0001081303707906,291.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.473388671875,0.0,0.0,7.986472337506711e-05,291.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.473388671875,0.0,0.0,0.0001081303707906,292.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.47344970703125,0.0,0.0,0.000512923928909,292.343017578125,294.1499938964844,269.8500061035156,269.27642822265625,270.636474609375,269.8500061035156,291.18963623046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010940745705738,0.0146665880456566,-0.0135725131258368,-0.0282307974994182,0.0,0.0,0.0,-0.0080677485093474,60.0,-16.000967025756836,-0.0,-8.161180886645526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278640,291.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.473388671875,0.0,0.0,0.0001026832105708,291.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4733581542969,0.0,0.0,0.0001081303707906,291.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.473388671875,0.0,0.0,7.986472337506711e-05,291.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.473388671875,0.0,0.0,0.0001081303707906,292.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.47344970703125,0.0,0.0,0.000512923928909,292.343017578125,294.1499938964844,269.8500061035156,269.27642822265625,270.636474609375,269.8500061035156,291.18963623046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010940745705738,0.0146665880456566,-0.0135725131258368,-0.0282307974994182,0.0,0.0,0.0,-0.0080677485093474,60.0,-16.000967025756836,-0.0,-8.161180886645526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278700,291.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.46923828125,0.0,0.0,0.0001024761149892,291.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4692077636719,0.0,0.0,0.000107912281237,291.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.46923828125,0.0,0.0,7.970364094944671e-05,291.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.46923828125,0.0,0.0,0.000107912281237,292.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.46929931640625,0.0,0.0,0.0005118894041515,292.3383483886719,294.1499938964844,269.8500061035156,269.27642822265625,270.6288452148437,269.8500061035156,291.18359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010918680345639,0.0144424876198172,-0.0133506190031766,-0.0277851913124322,0.0,0.0,0.0,-0.0080179907381534,60.0,-15.964211463928224,-0.0,-8.128294126663604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278760,291.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.465087890625,0.0,0.0,0.0001022695723804,291.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4650573730469,0.0,0.0,0.000107694788312,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.465087890625,0.0,0.0,7.954300235724077e-05,291.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.465087890625,0.0,0.0,0.000107694788312,292.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4651184082031,0.0,0.0,0.0005108576733618,292.33367919921875,294.1499938964844,269.8500061035156,269.27642822265625,270.6213073730469,269.8500061035156,291.1775207519531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010896673193201,0.0142189785838127,-0.0131293116137385,-0.0273407474160194,0.0,0.0,0.0,-0.0079683661460876,60.0,-15.927535057067873,-0.0,-8.09556226499808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278820,291.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4567565917969,0.0,0.0,0.0001018588372971,291.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.45672607421875,0.0,0.0,0.0001072622617357,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4567565917969,0.0,0.0,7.922353688627481e-05,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4567565917969,0.0,0.0,0.0001072622617357,292.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4568176269531,0.0,0.0,0.00050880596973,292.3243713378906,294.1499938964844,269.8500061035156,269.27642822265625,270.6064758300781,269.8500061035156,291.1654663085937,0.0,0.0,0.0,1.0,1.0,1.0,-0.001085291034542,0.013774455524981,-0.0126891639083623,-0.0264567863196134,0.0,0.0,0.0,-0.0078696738928556,60.0,-15.854499816894531,-0.0,-8.030665554770169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
