time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
278880,291.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4567565917969,0.0,0.0,0.0001018588372971,291.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.45672607421875,0.0,0.0,0.0001072622617357,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4567565917969,0.0,0.0,7.922353688627481e-05,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4567565917969,0.0,0.0,0.0001072622617357,292.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4568176269531,0.0,0.0,0.00050880596973,292.3243713378906,294.1499938964844,269.8500061035156,269.27642822265625,270.6064758300781,269.8500061035156,291.1654663085937,0.0,0.0,0.0,1.0,1.0,1.0,-0.001085291034542,0.013774455524981,-0.0126891639083623,-0.0264567863196134,0.0,0.0,0.0,-0.0078696738928556,60.0,-15.854499816894531,-0.0,-8.030665554770169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278940,291.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4484558105469,0.0,0.0,0.0001014526933431,291.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.44842529296875,0.0,0.0,0.0001068345736712,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4484558105469,0.0,0.0,7.890765118645504e-05,291.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4484558105469,0.0,0.0,0.0001068345736712,292.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.448486328125,0.0,0.0,0.0005067771999165,292.3150634765625,294.1499938964844,269.8500061035156,269.27642822265625,270.59197998046875,269.8500061035156,291.1534118652344,0.0,0.0,0.0,1.0,1.0,1.0,-0.001080963644199,0.013334852643311,-0.0122538888826966,-0.0255825649946928,0.0,0.0,0.0,-0.0077720782719552,60.0,-15.78212547302246,-0.0,-7.966752235688548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279000,291.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4484558105469,0.0,0.0,0.0001014526933431,291.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.44842529296875,0.0,0.0,0.0001068345736712,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4484558105469,0.0,0.0,7.890765118645504e-05,291.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4484558105469,0.0,0.0,0.0001068345736712,292.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.448486328125,0.0,0.0,0.0005067771999165,292.3150634765625,294.1499938964844,269.8500061035156,269.27642822265625,270.59197998046875,269.8500061035156,291.1534118652344,0.0,0.0,0.0,1.0,1.0,1.0,-0.001080963644199,0.013334852643311,-0.0122538888826966,-0.0255825649946928,0.0,0.0,0.0,-0.0077720782719552,60.0,-15.78212547302246,-0.0,-7.966752235688548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279060,291.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.44012451171875,0.0,0.0,0.0001010525156743,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4400939941406,0.0,0.0,0.0001064131647581,291.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.44012451171875,0.0,0.0,7.85964002716355e-05,291.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.44012451171875,0.0,0.0,0.0001064131647581,292.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4401550292969,0.0,0.0,0.0005047782324254,292.3057556152344,294.1499938964844,269.8500061035156,269.27642822265625,270.57781982421875,269.8500061035156,291.14141845703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010766998166218,0.0129016637802124,-0.0118249636143445,-0.0247210543602705,0.0,0.0,0.0,-0.0076759099029004,60.0,-15.710667610168455,-0.0,-7.904027654603851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279120,291.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.44012451171875,0.0,0.0,0.0001010525156743,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4400939941406,0.0,0.0,0.0001064131647581,291.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.44012451171875,0.0,0.0,7.85964002716355e-05,291.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.44012451171875,0.0,0.0,0.0001064131647581,292.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4401550292969,0.0,0.0,0.0005047782324254,292.3057556152344,294.1499938964844,269.8500061035156,269.27642822265625,270.57781982421875,269.8500061035156,291.14141845703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010766998166218,0.0129016637802124,-0.0118249636143445,-0.0247210543602705,0.0,0.0,0.0,-0.0076759099029004,60.0,-15.710667610168455,-0.0,-7.904027654603851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279180,291.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4317932128906,0.0,0.0,0.0001006596066872,291.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4317626953125,0.0,0.0,0.0001059994174283,291.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4317932128906,0.0,0.0,7.82908100518398e-05,291.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4317932128906,0.0,0.0,0.0001059994174283,292.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4318542480469,0.0,0.0,0.0005028155865147,292.29644775390625,294.1499938964844,269.8500061035156,269.27642822265625,270.56396484375,269.8500061035156,291.12945556640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010725135216489,0.0124762943014502,-0.0114037813618779,-0.0238750558346509,0.0,0.0,0.0,-0.0075814807787537,60.0,-15.64031982421875,-0.0,-7.842682947512003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279240,291.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4317932128906,0.0,0.0,0.0001006596066872,291.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4317626953125,0.0,0.0,0.0001059994174283,291.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4317932128906,0.0,0.0,7.82908100518398e-05,291.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4317932128906,0.0,0.0,0.0001059994174283,292.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4318542480469,0.0,0.0,0.0005028155865147,292.29644775390625,294.1499938964844,269.8500061035156,269.27642822265625,270.56396484375,269.8500061035156,291.12945556640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010725135216489,0.0124762943014502,-0.0114037813618779,-0.0238750558346509,0.0,0.0,0.0,-0.0075814807787537,60.0,-15.64031982421875,-0.0,-7.842682947512003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279300,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4276428222656,0.0,0.0,0.000100466175354,291.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4276123046875,0.0,0.0,0.000105795719719,291.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4276428222656,0.0,0.0,7.814035780029371e-05,291.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4276428222656,0.0,0.0,0.000105795719719,292.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4276733398437,0.0,0.0,0.0005018493393436,292.29180908203125,294.1499938964844,269.8500061035156,269.27642822265625,270.55718994140625,269.8500061035156,291.1235046386719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010704525047913,0.0122668603435158,-0.0111964074894785,-0.023458506911993,0.0,0.0,0.0,-0.0075349891558289,60.0,-15.605629920959473,-0.0,-7.812569435827754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279360,291.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4234619140625,0.0,0.0,0.0001002750359475,291.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4234313964844,0.0,0.0,0.0001055944376275,291.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4234619140625,0.0,0.0,7.799169543432072e-05,291.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4234619140625,0.0,0.0,0.0001055944376275,292.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.42352294921875,0.0,0.0,0.0005008945590816,292.2871398925781,294.1499938964844,269.8500061035156,269.27642822265625,270.55047607421875,269.8500061035156,291.1175537109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010684159351512,0.0120599046349525,-0.0109914885833859,-0.0230468772351741,0.0,0.0,0.0,-0.0074890479445457,60.0,-15.571285247802734,-0.0,-7.782870881101189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279420,291.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4151306152344,0.0,0.0,9.989964019041508e-05,291.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.41510009765625,0.0,0.0,0.0001051991348504,291.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4151306152344,0.0,0.0,7.769971853122115e-05,291.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4151306152344,0.0,0.0,0.0001051991348504,292.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4151916503906,0.0,0.0,0.0004990193992853,292.2778625488281,294.1499938964844,269.8500061035156,269.27642822265625,270.5372619628906,269.8500061035156,291.10565185546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010644161375239,0.011653421446681,-0.0105890044942498,-0.0222383700311183,0.0,0.0,0.0,-0.0073988176882267,60.0,-15.503663063049316,-0.0,-7.724707984380076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279480,291.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4151306152344,0.0,0.0,9.989964019041508e-05,291.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.41510009765625,0.0,0.0,0.0001051991348504,291.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4151306152344,0.0,0.0,7.769971853122115e-05,291.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4151306152344,0.0,0.0,0.0001051991348504,292.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4151916503906,0.0,0.0,0.0004990193992853,292.2778625488281,294.1499938964844,269.8500061035156,269.27642822265625,270.5372619628906,269.8500061035156,291.10565185546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010644161375239,0.011653421446681,-0.0105890044942498,-0.0222383700311183,0.0,0.0,0.0,-0.0073988176882267,60.0,-15.503663063049316,-0.0,-7.724707984380076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279540,291.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.40679931640625,0.0,0.0,9.953435801435262e-05,291.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4067687988281,0.0,0.0,0.0001048144695232,291.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40679931640625,0.0,0.0,7.741560693830252e-05,291.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40679931640625,0.0,0.0,0.0001048144695232,292.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4068603515625,0.0,0.0,0.000497194705531,292.2685546875,294.1499938964844,269.8500061035156,269.27642822265625,270.5243225097656,269.8500061035156,291.09381103515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010605241404846,0.0112578468397259,-0.0101973228156566,-0.0214515291154384,0.0,0.0,0.0,-0.0073110116645693,60.0,-15.437633514404297,-0.0,-7.668320023412889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279600,291.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.40679931640625,0.0,0.0,9.953435801435262e-05,291.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4067687988281,0.0,0.0,0.0001048144695232,291.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40679931640625,0.0,0.0,7.741560693830252e-05,291.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40679931640625,0.0,0.0,0.0001048144695232,292.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4068603515625,0.0,0.0,0.000497194705531,292.2685546875,294.1499938964844,269.8500061035156,269.27642822265625,270.5243225097656,269.8500061035156,291.09381103515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010605241404846,0.0112578468397259,-0.0101973228156566,-0.0214515291154384,0.0,0.0,0.0,-0.0073110116645693,60.0,-15.437633514404297,-0.0,-7.668320023412889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279660,291.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3984680175781,0.0,0.0,9.917980787577108e-05,291.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3984375,0.0,0.0,0.0001044411183102,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3984680175781,0.0,0.0,7.713985542068258e-05,291.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3984680175781,0.0,0.0,0.0001044411183102,292.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3985290527344,0.0,0.0,0.00049542367924,292.25927734375,294.1499938964844,269.8500061035156,269.27642822265625,270.51171875,269.8500061035156,291.08203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010567464632913,0.0108738699927926,-0.0098171243444085,-0.0206877291202545,0.0,0.0,0.0,-0.0072257821448147,60.0,-15.3733549118042,-0.0,-7.61378800007151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279720,291.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3984680175781,0.0,0.0,9.917980787577108e-05,291.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3984375,0.0,0.0,0.0001044411183102,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3984680175781,0.0,0.0,7.713985542068258e-05,291.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3984680175781,0.0,0.0,0.0001044411183102,292.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3985290527344,0.0,0.0,0.00049542367924,292.25927734375,294.1499938964844,269.8500061035156,269.27642822265625,270.51171875,269.8500061035156,291.08203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010567464632913,0.0108738699927926,-0.0098171243444085,-0.0206877291202545,0.0,0.0,0.0,-0.0072257821448147,60.0,-15.3733549118042,-0.0,-7.61378800007151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279780,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39013671875,0.0,0.0,9.883653547149152e-05,291.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3901062011719,0.0,0.0,0.000104079634184,291.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39013671875,0.0,0.0,7.687286415603012e-05,291.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.39013671875,0.0,0.0,0.000104079634184,292.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3901672363281,0.0,0.0,0.0004937089397571,292.25,294.1499938964844,269.8500061035156,269.27642822265625,270.4993591308594,269.8500061035156,291.0702819824219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010530889267101,0.0105020720511674,-0.0094489827752113,-0.0199481286108493,0.0,0.0,0.0,-0.0071432581171393,60.0,-15.310800552368164,-0.0,-7.561175152659416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279840,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39013671875,0.0,0.0,9.883653547149152e-05,291.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3901062011719,0.0,0.0,0.000104079634184,291.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39013671875,0.0,0.0,7.687286415603012e-05,291.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.39013671875,0.0,0.0,0.000104079634184,292.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3901672363281,0.0,0.0,0.0004937089397571,292.25,294.1499938964844,269.8500061035156,269.27642822265625,270.4993591308594,269.8500061035156,291.0702819824219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010530889267101,0.0105020720511674,-0.0094489827752113,-0.0199481286108493,0.0,0.0,0.0,-0.0071432581171393,60.0,-15.310800552368164,-0.0,-7.561175152659416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279900,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3859558105469,0.0,0.0,9.866937034530564e-05,291.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.38592529296875,0.0,0.0,0.0001039035923895,291.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3859558105469,0.0,0.0,7.674284279346466e-05,291.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3859558105469,0.0,0.0,0.0001039035923895,292.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3860168457031,0.0,0.0,0.0004928739508613,292.245361328125,294.1499938964844,269.8500061035156,269.27642822265625,270.4932861328125,269.8500061035156,291.0644226074219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010513078887015,0.0103210043162107,-0.0092696966603398,-0.019587930291891,0.0,0.0,0.0,-0.0071030692197382,60.0,-15.280267715454102,-0.0,-7.535619772625068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279960,291.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3818054199219,0.0,0.0,9.850504284258932e-05,291.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3817749023437,0.0,0.0,0.0001037305555655,291.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3818054199219,0.0,0.0,7.661503332201391e-05,291.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3818054199219,0.0,0.0,0.0001037305555655,292.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3818359375,0.0,0.0,0.0004920531064271,292.24072265625,294.1499938964844,269.8500061035156,269.27642822265625,270.4873046875,269.8500061035156,291.0585632324219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010495570022612,0.010143008083105,-0.0090934513136744,-0.0192338377237319,0.0,0.0,0.0,-0.0070635629817843,60.0,-15.250179290771484,-0.0,-7.51054045622368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280020,291.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3734436035156,0.0,0.0,9.818557009566577e-05,291.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3734130859375,0.0,0.0,0.0001033941371133,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3734436035156,0.0,0.0,7.636655936948955e-05,291.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3734436035156,0.0,0.0,0.0001033941371133,292.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3735046386719,0.0,0.0,0.0004904572851955,292.2314758300781,294.1499938964844,269.8500061035156,269.27642822265625,270.4754943847656,269.8500061035156,291.0469055175781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010461531346663,0.0097969444468617,-0.0087507916614413,-0.0185453854501247,0.0,0.0,0.0,-0.0069867544807493,60.0,-15.191397666931152,-0.0,-7.461903805960901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280080,291.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3734436035156,0.0,0.0,9.818557009566577e-05,291.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3734130859375,0.0,0.0,0.0001033941371133,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3734436035156,0.0,0.0,7.636655936948955e-05,291.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3734436035156,0.0,0.0,0.0001033941371133,292.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3735046386719,0.0,0.0,0.0004904572851955,292.2314758300781,294.1499938964844,269.8500061035156,269.27642822265625,270.4754943847656,269.8500061035156,291.0469055175781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010461531346663,0.0097969444468617,-0.0087507916614413,-0.0185453854501247,0.0,0.0,0.0,-0.0069867544807493,60.0,-15.191397666931152,-0.0,-7.461903805960901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280140,291.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3651123046875,0.0,0.0,9.787848830455914e-05,291.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3650817871094,0.0,0.0,0.0001030707644531,291.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3651123046875,0.0,0.0,7.612771150888875e-05,291.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3651123046875,0.0,0.0,0.0001030707644531,292.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3651428222656,0.0,0.0,0.0004889233387075,292.2221984863281,294.1499938964844,269.8500061035156,269.27642822265625,270.46392822265625,269.8500061035156,291.0352783203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010428811656311,0.0094642797484993,-0.0084213986992836,-0.0178835708647966,0.0,0.0,0.0,-0.0069129215553402,60.0,-15.134693145751951,-0.0,-7.415302150093339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280200,291.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3651123046875,0.0,0.0,9.787848830455914e-05,291.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3650817871094,0.0,0.0,0.0001030707644531,291.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3651123046875,0.0,0.0,7.612771150888875e-05,291.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3651123046875,0.0,0.0,0.0001030707644531,292.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3651428222656,0.0,0.0,0.0004889233387075,292.2221984863281,294.1499938964844,269.8500061035156,269.27642822265625,270.46392822265625,269.8500061035156,291.0352783203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010428811656311,0.0094642797484993,-0.0084213986992836,-0.0178835708647966,0.0,0.0,0.0,-0.0069129215553402,60.0,-15.134693145751951,-0.0,-7.415302150093339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280260,291.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.35675048828125,0.0,0.0,9.758393571246415e-05,291.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3567199707031,0.0,0.0,0.0001027605831041,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.35675048828125,0.0,0.0,7.589861343149096e-05,291.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.35675048828125,0.0,0.0,0.0001027605831041,292.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3567810058594,0.0,0.0,0.0004874519654549,292.2129211425781,294.1499938964844,269.8500061035156,269.27642822265625,270.45263671875,269.8500061035156,291.023681640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010397427249699,0.0091451676562428,-0.0081054242327809,-0.0172487013041973,0.0,0.0,0.0,-0.006842098198831,60.0,-15.07986068725586,-0.0,-7.370738330791937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280320,291.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.35675048828125,0.0,0.0,9.758393571246415e-05,291.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3567199707031,0.0,0.0,0.0001027605831041,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.35675048828125,0.0,0.0,7.589861343149096e-05,291.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.35675048828125,0.0,0.0,0.0001027605831041,292.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3567810058594,0.0,0.0,0.0004874519654549,292.2129211425781,294.1499938964844,269.8500061035156,269.27642822265625,270.45263671875,269.8500061035156,291.023681640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010397427249699,0.0091451676562428,-0.0081054242327809,-0.0172487013041973,0.0,0.0,0.0,-0.006842098198831,60.0,-15.07986068725586,-0.0,-7.370738330791937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280380,291.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.348388671875,0.0,0.0,9.730204328661785e-05,291.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3483581542969,0.0,0.0,0.0001024637385853,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.348388671875,0.0,0.0,7.567936700070277e-05,291.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.348388671875,0.0,0.0,0.0001024637385853,292.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3484191894531,0.0,0.0,0.0004860438639298,292.20367431640625,294.1499938964844,269.8500061035156,269.27642822265625,270.4415588378906,269.8500061035156,291.0121459960937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010367393260821,0.0088397609069943,-0.0078030214644968,-0.0166410841047763,0.0,0.0,0.0,-0.0067743179388344,60.0,-15.027124404907228,-0.0,-7.328217321855848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280440,291.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.348388671875,0.0,0.0,9.730204328661785e-05,291.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3483581542969,0.0,0.0,0.0001024637385853,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.348388671875,0.0,0.0,7.567936700070277e-05,291.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.348388671875,0.0,0.0,0.0001024637385853,292.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3484191894531,0.0,0.0,0.0004860438639298,292.20367431640625,294.1499938964844,269.8500061035156,269.27642822265625,270.4415588378906,269.8500061035156,291.0121459960937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010367393260821,0.0088397609069943,-0.0078030214644968,-0.0166410841047763,0.0,0.0,0.0,-0.0067743179388344,60.0,-15.027124404907228,-0.0,-7.328217321855848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280500,291.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3442077636719,0.0,0.0,9.716585191199556e-05,291.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3441772460937,0.0,0.0,0.0001023203221848,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3442077636719,0.0,0.0,7.557344360975549e-05,291.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3442077636719,0.0,0.0,0.0001023203221848,292.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34423828125,0.0,0.0,0.0004853635618928,292.19903564453125,294.1499938964844,269.8500061035156,269.27642822265625,270.4361267089844,269.8500061035156,291.00640869140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010352882090955,0.0086922012269496,-0.0076569132506847,-0.0163475051522254,0.0,0.0,0.0,-0.0067415698431432,60.0,-15.001523971557615,-0.0,-7.307717453386432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280560,291.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.34002685546875,0.0,0.0,9.70328546827659e-05,291.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3399963378906,0.0,0.0,0.0001021802745526,291.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.34002685546875,0.0,0.0,7.547000132035464e-05,291.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.34002685546875,0.0,0.0,0.0001021802745526,292.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3400573730469,0.0,0.0,0.000484699208755,292.19439697265625,294.1499938964844,269.8500061035156,269.27642822265625,270.43072509765625,269.8500061035156,291.00067138671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010338710853829,0.0085481004789471,-0.0075142295099794,-0.0160608049482107,0.0,0.0,0.0,-0.0067095891572535,60.0,-14.976428031921388,-0.0,-7.28772633351582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280620,291.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3316345214844,0.0,0.0,9.677639172878116e-05,291.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.33160400390625,0.0,0.0,0.0001019101982819,291.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3316345214844,0.0,0.0,7.527052366640419e-05,291.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3316345214844,0.0,0.0,0.0001019101982819,292.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3316955566406,0.0,0.0,0.0004834180872421,292.18511962890625,294.1499938964844,269.8500061035156,269.27642822265625,270.4201354980469,269.8500061035156,290.9891967773437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010311384685337,0.008270208723843,-0.0072390702553093,-0.0155079057440161,0.0,0.0,0.0,-0.0066479174420237,60.0,-14.927715301513672,-0.0,-7.249253286545354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280680,291.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3316345214844,0.0,0.0,9.677639172878116e-05,291.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.33160400390625,0.0,0.0,0.0001019101982819,291.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3316345214844,0.0,0.0,7.527052366640419e-05,291.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3316345214844,0.0,0.0,0.0001019101982819,292.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3316955566406,0.0,0.0,0.0004834180872421,292.18511962890625,294.1499938964844,269.8500061035156,269.27642822265625,270.4201354980469,269.8500061035156,290.9891967773437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010311384685337,0.008270208723843,-0.0072390702553093,-0.0155079057440161,0.0,0.0,0.0,-0.0066479174420237,60.0,-14.927715301513672,-0.0,-7.249253286545354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280740,291.7850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3232727050781,0.0,0.050000000745058,9.653293091105296e-05,291.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3232421875,0.0,0.050000000745058,0.0001016538226394,291.865234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3232727050781,0.0,0.050000000745058,7.508116686949506e-05,291.8153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3232727050781,0.0,0.050000000745058,0.0001016538226394,292.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.32330322265625,0.0,0.050000000745058,0.0004822019836865,292.1758728027344,291.1499938964844,269.8500061035156,269.27642822265625,270.4097595214844,269.8500061035156,290.977783203125,1.0,0.1000000014901161,0.0,1.0,1.0,1.0,-0.0010285445023328,0.00800640322268,-0.0069778584875166,-0.0149830235168337,0.0,0.0,0.0,-0.0065893726423382,60.0,-14.881169319152832,-0.0,-7.212825181568405e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280800,291.7850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3232727050781,0.0,0.050000000745058,9.653293091105296e-05,291.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3232421875,0.0,0.050000000745058,0.0001016538226394,291.865234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3232727050781,0.0,0.050000000745058,7.508116686949506e-05,291.8153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3232727050781,0.0,0.050000000745058,0.0001016538226394,292.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.32330322265625,0.0,0.050000000745058,0.0004822019836865,292.1758728027344,291.1499938964844,269.8500061035156,269.27642822265625,270.4097595214844,269.8500061035156,290.977783203125,1.0,0.1000000014901161,0.0,1.0,1.0,1.0,-0.0010285445023328,0.00800640322268,-0.0069778584875166,-0.0149830235168337,0.0,0.0,0.0,-0.0065893726423382,60.0,-14.881169319152832,-0.0,-7.212825181568405e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280860,291.8175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4135437011719,0.6360169649124146,0.050000000745058,0.0408302173018455,291.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4135437011719,0.6360169649124146,0.050000000745058,0.0429961830377578,291.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4135437011719,0.6360169649124146,0.050000000745058,0.0317568369209766,291.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4135437011719,0.6360169649124146,0.050000000745058,0.0429961830377578,292.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4135437011719,0.6360169649124146,0.050000000745058,0.2039553821086883,291.255859375,291.1499938964844,269.850341796875,269.2768859863281,281.4284362792969,287.7353210449219,290.7453308105469,1.0,0.1096841841936111,0.2000000029802322,1.0,0.999929428100586,1.0,-0.4350051283836365,0.1839726865291595,0.2510324418544769,0.0715944394469261,0.0,0.0,0.0,10.253984451293944,60.0,-1047.0140380859375,-0.0,12.270073890686035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280920,291.83404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3516845703125,0.6331310868263245,0.050000000745058,0.045229036360979,291.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3516845703125,0.6331310868263245,0.050000000745058,0.047628354281187,291.87554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3516845703125,0.6331310868263245,0.050000000745058,0.0351781398057937,291.8213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3516845703125,0.6331310868263245,0.050000000745058,0.047628354281187,292.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3516845703125,0.6331310868263245,0.050000000745058,0.2259284108877182,290.24334716796875,291.1499938964844,269.8513488769531,269.2782592773437,282.81646728515625,292.09991455078125,289.6717834472656,1.0,0.1210489198565483,0.4000000059604645,1.0,0.999858856201172,1.0,-0.4819228053092956,0.2035937458276748,0.2783290445804596,0.0809222757816314,0.0,0.0,0.0,12.569377899169922,60.0,-2008.672119140625,-0.0,16.66646957397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280980,291.8304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5229797363281,0.5722413063049316,0.050000000745058,0.0456734783947467,291.5519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5229797363281,0.5722413063049316,0.050000000745058,0.0480963736772537,291.8583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5229797363281,0.5722413063049316,0.050000000745058,0.0355238169431686,291.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5229797363281,0.5722413063049316,0.050000000745058,0.0480963736772537,292.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5229797363281,0.5722413063049316,0.050000000745058,0.2281484901905059,288.4520568847656,291.1499938964844,269.855224609375,269.2836303710937,282.83074951171875,292.2889099121094,288.13116455078125,1.0,0.1405332535505294,0.800000011920929,1.0,0.9997177720069884,1.0,-0.4866610169410705,0.2056288868188858,0.2810321152210235,0.0817736014723777,0.0,0.0,0.0,20.068119049072266,60.0,-1929.9715576171875,-0.0,23.163862228393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281040,291.8304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5229797363281,0.5722413063049316,0.050000000745058,0.0456734783947467,291.5519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5229797363281,0.5722413063049316,0.050000000745058,0.0480963736772537,291.8583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5229797363281,0.5722413063049316,0.050000000745058,0.0355238169431686,291.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5229797363281,0.5722413063049316,0.050000000745058,0.0480963736772537,292.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5229797363281,0.5722413063049316,0.050000000745058,0.2281484901905059,288.4520568847656,291.1499938964844,269.855224609375,269.2836303710937,282.83074951171875,292.2889099121094,288.13116455078125,1.0,0.1405332535505294,0.800000011920929,1.0,0.9997177720069884,1.0,-0.4866610169410705,0.2056288868188858,0.2810321152210235,0.0817736014723777,0.0,0.0,0.0,20.068119049072266,60.0,-1929.9715576171875,-0.0,23.163862228393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281100,291.8208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9105529785156,0.550285279750824,0.050000000745058,0.0458105020225048,291.5561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9105529785156,0.550285279750824,0.050000000745058,0.048240665346384,291.8466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9105529785156,0.550285279750824,0.050000000745058,0.035630390048027,291.7939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9105529785156,0.550285279750824,0.050000000745058,0.048240665346384,292.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9105529785156,0.550285279750824,0.050000000745058,0.2288329452276229,287.8529052734375,291.1499938964844,269.85809326171875,269.2875671386719,282.8256225585937,292.28033447265625,287.5747985839844,1.0,0.1489306390285492,1.0,1.0,0.9996472001075744,1.0,-0.4881210923194885,0.2062686681747436,0.2818524241447449,0.0820105150341987,0.0,0.0,0.0,23.72879219055176,60.0,-1750.2435302734375,-0.0,26.311887741088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281160,291.81036376953125,297.1499938964844,293.1499938964844,0.0004586041904985,-31.05209922790528,287.7174377441406,0.5333417057991028,0.050000000745058,0.0459414608776569,291.5559387207031,297.1499938964844,293.1499938964844,0.0004448243416845,-29.504194259643555,287.62322998046875,0.5333417057991028,0.050000000745058,0.0483785718679428,291.83612060546875,297.1499938964844,293.1499938964844,0.0005014383932575,-31.494365692138672,287.88970947265625,0.5333417057991028,0.050000000745058,0.0357322469353675,291.7841186523437,297.1499938964844,293.1499938964844,0.0005169362411834,-45.770782470703125,287.936767578125,0.5333417057991028,0.050000000745058,0.0483785718679428,292.26788330078125,297.1499938964844,293.1499938964844,0.0004134678747504,-107.44466400146484,287.6044311523437,0.5333417057991028,0.050000000745058,0.2294871211051941,287.3198547363281,291.1499938964844,269.8615417480469,269.29229736328125,282.8203125,292.27069091796875,287.0664367675781,1.0,0.156491994857788,0.9991546273231506,1.0,0.9997177720069884,1.0,-0.4895165860652923,0.2068811804056167,0.2826353907585144,0.0822292938828468,0.0,0.0,0.0,27.23031997680664,60.0,-1576.3819580078125,-0.0,29.340307235717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
