time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.796630859375,297.1499938964844,293.1499938964844,0.0011008015135303,-98.2403564453125,288.06707763671875,0.5102612972259521,0.050000000745058,0.0461802929639816,291.55535888671875,297.1499938964844,293.1499938964844,0.0011435964843258,-107.4736328125,288.1131591796875,0.5102612972259521,0.050000000745058,0.0486300699412822,291.82159423828125,297.1499938964844,293.1499938964844,0.0011967320460826,-83.06792449951172,288.2226257324219,0.5102612972259521,0.050000000745058,0.03591800481081,291.7702941894531,297.1499938964844,293.1499938964844,0.0012523176847025,-117.69110870361328,288.30584716796875,0.5102612972259521,0.050000000745058,0.0486300699412822,292.2532958984375,297.1499938964844,293.1499938964844,0.0007886183448135,-351.5614929199219,287.6181030273437,0.5102612972259521,0.050000000745058,0.2306801229715347,286.4713134765625,291.1499938964844,269.8700866699219,269.30401611328125,282.8126525878906,292.2551574707031,286.4506530761719,1.0,0.1693261116743087,0.9974638223648072,1.0,0.999858856201172,1.0,-0.4920615255832672,0.2080056369304657,0.2840558886528015,0.0826115608215332,0.0,0.0,1.0,33.61594009399414,60.0,-357.3032531738281,-2352.15771484375,34.906768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,292.99139404296875,292.05047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,4180.85400390625,18000.0,0.0,0.0,0.0461467131972312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6206967234611511,0.6207000017166138,-3.285013008280657e-06,0.0,4.6833047235850245e-05,0.0,0.0,27.293569564819336,0.0,0.0,0.0,0.3727969229221344,4.0,0.0,1.0
281280,291.796630859375,297.1499938964844,293.1499938964844,0.0011008015135303,-98.2403564453125,288.06707763671875,0.5102612972259521,0.050000000745058,0.0461802929639816,291.55535888671875,297.1499938964844,293.1499938964844,0.0011435964843258,-107.4736328125,288.1131591796875,0.5102612972259521,0.050000000745058,0.0486300699412822,291.82159423828125,297.1499938964844,293.1499938964844,0.0011967320460826,-83.06792449951172,288.2226257324219,0.5102612972259521,0.050000000745058,0.03591800481081,291.7702941894531,297.1499938964844,293.1499938964844,0.0012523176847025,-117.69110870361328,288.30584716796875,0.5102612972259521,0.050000000745058,0.0486300699412822,292.2532958984375,297.1499938964844,293.1499938964844,0.0007886183448135,-351.5614929199219,287.6181030273437,0.5102612972259521,0.050000000745058,0.2306801229715347,286.4713134765625,291.1499938964844,269.8700866699219,269.30401611328125,282.8126525878906,292.2551574707031,286.4506530761719,1.0,0.1693261116743087,0.9974638223648072,1.0,0.999858856201172,1.0,-0.4920615255832672,0.2080056369304657,0.2840558886528015,0.0826115608215332,0.0,0.0,1.0,33.61594009399414,60.0,-357.3032531738281,-2352.15771484375,34.906768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,292.99139404296875,292.05047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,4180.85400390625,18000.0,0.0,0.0,0.0461467131972312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6206967234611511,0.6207000017166138,-3.285013008280657e-06,0.0,4.6833047235850245e-05,0.0,0.0,27.293569564819336,0.0,0.0,0.0,0.3727969229221344,4.0,0.0,1.0
281340,291.7967529296875,297.1499938964844,293.1499938964844,0.0016631701728329,-146.61184692382812,289.2585754394531,0.4959950745105743,0.050000000745058,0.0463842861354351,291.56109619140625,297.1499938964844,293.1499938964844,0.0017895988421514,-166.12460327148438,289.43572998046875,0.4959950745105743,0.050000000745058,0.048844888806343,291.8190612792969,297.1499938964844,293.1499938964844,0.0017528294119983,-120.17831420898438,289.4005126953125,0.4959950745105743,0.050000000745058,0.0360766686499118,291.767333984375,297.1499938964844,293.1499938964844,0.0018284483812749,-169.73046875,289.5140991210937,0.4959950745105743,0.050000000745058,0.048844888806343,292.249267578125,297.1499938964844,293.1499938964844,0.0011916341027244,-524.72314453125,288.5569152832031,0.4959950745105743,0.050000000745058,0.2316991239786148,286.7938232421875,291.1499938964844,269.8807373046875,269.318603515625,282.8114624023437,292.249267578125,286.8718566894531,1.0,0.1794970780611038,0.9957730174064636,1.0,1.0,1.0,-0.4942352771759033,0.2089755833148956,0.2852596938610077,0.0829172804951667,0.0,0.0,1.0,39.06986618041992,60.0,359.3414306640625,-2707.541015625,39.705711364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.4755859375,292.9156188964844,278.1499938964844,0.0,18000.0,313.1499938964844,12765.013671875,19080.0,0.0,0.0,0.1214073076844215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1490908861160278,1.149101734161377,-1.0904977898462676e-05,0.0,0.0001232129870913,0.0,0.0,168.704345703125,0.0,0.0,0.0,0.6515527367591858,4.0,0.0,1.0
281400,291.7967529296875,297.1499938964844,293.1499938964844,0.0016631701728329,-146.61184692382812,289.2585754394531,0.4959950745105743,0.050000000745058,0.0463842861354351,291.56109619140625,297.1499938964844,293.1499938964844,0.0017895988421514,-166.12460327148438,289.43572998046875,0.4959950745105743,0.050000000745058,0.048844888806343,291.8190612792969,297.1499938964844,293.1499938964844,0.0017528294119983,-120.17831420898438,289.4005126953125,0.4959950745105743,0.050000000745058,0.0360766686499118,291.767333984375,297.1499938964844,293.1499938964844,0.0018284483812749,-169.73046875,289.5140991210937,0.4959950745105743,0.050000000745058,0.048844888806343,292.249267578125,297.1499938964844,293.1499938964844,0.0011916341027244,-524.72314453125,288.5569152832031,0.4959950745105743,0.050000000745058,0.2316991239786148,286.7938232421875,291.1499938964844,269.8807373046875,269.318603515625,282.8114624023437,292.249267578125,286.8718566894531,1.0,0.1794970780611038,0.9957730174064636,1.0,1.0,1.0,-0.4942352771759033,0.2089755833148956,0.2852596938610077,0.0829172804951667,0.0,0.0,1.0,39.06986618041992,60.0,359.3414306640625,-2707.541015625,39.705711364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.4755859375,292.9156188964844,278.1499938964844,0.0,18000.0,313.1499938964844,12765.013671875,19080.0,0.0,0.0,0.1214073076844215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1490908861160278,1.149101734161377,-1.0904977898462676e-05,0.0,0.0001232129870913,0.0,0.0,168.704345703125,0.0,0.0,0.0,0.6515527367591858,4.0,0.0,1.0
281460,291.8072814941406,297.1499938964844,293.1499938964844,0.0021359794773161,-186.52850341796875,290.269287109375,0.4862500727176666,0.050000000745058,0.0465532019734382,291.5729675292969,297.1499938964844,293.1499938964844,0.0023455678019672,-215.6750030517578,290.5734558105469,0.4862500727176666,0.050000000745058,0.049022763967514,291.826171875,297.1499938964844,293.1499938964844,0.00222350936383,-151.0177459716797,290.4052734375,0.4862500727176666,0.050000000745058,0.0362080484628677,291.7732849121094,297.1499938964844,293.1499938964844,0.002319561317563,-213.287353515625,290.5489807128906,0.4862500727176666,0.050000000745058,0.049022763967514,292.2544860839844,297.1499938964844,293.1499938964844,0.0015201250789687,-663.1460571289062,289.3491516113281,0.4862500727176666,0.050000000745058,0.2325428873300552,287.08514404296875,291.1499938964844,269.8932800292969,269.3358459472656,282.81671142578125,292.2533569335937,287.1703491210937,1.0,0.1874670684337616,0.9961681962013244,1.0,1.0,1.0,-0.4960352480411529,0.2097896784543991,0.2862455546855926,0.0831522271037101,0.0,0.0,1.0,43.5856819152832,48.0,571.9047241210938,-3171.779541015625,43.7103385925293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.0671081542969,294.5015563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17314.392578125,19080.0,0.0,0.0,0.1813119947910308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3383411169052124,1.3383558988571167,-1.4792425645282492e-05,0.0,0.0001840086333686,0.0,0.0,266.5361022949219,0.0,0.0,0.0,0.7335480451583862,4.0,0.0,1.0
281520,291.8072814941406,297.1499938964844,293.1499938964844,0.0021359794773161,-186.52850341796875,290.269287109375,0.4862500727176666,0.050000000745058,0.0465532019734382,291.5729675292969,297.1499938964844,293.1499938964844,0.0023455678019672,-215.6750030517578,290.5734558105469,0.4862500727176666,0.050000000745058,0.049022763967514,291.826171875,297.1499938964844,293.1499938964844,0.00222350936383,-151.0177459716797,290.4052734375,0.4862500727176666,0.050000000745058,0.0362080484628677,291.7732849121094,297.1499938964844,293.1499938964844,0.002319561317563,-213.287353515625,290.5489807128906,0.4862500727176666,0.050000000745058,0.049022763967514,292.2544860839844,297.1499938964844,293.1499938964844,0.0015201250789687,-663.1460571289062,289.3491516113281,0.4862500727176666,0.050000000745058,0.2325428873300552,287.08514404296875,291.1499938964844,269.8932800292969,269.3358459472656,282.81671142578125,292.2533569335937,287.1703491210937,1.0,0.1874670684337616,0.9961681962013244,1.0,1.0,1.0,-0.4960352480411529,0.2097896784543991,0.2862455546855926,0.0831522271037101,0.0,0.0,1.0,43.5856819152832,48.0,571.9047241210938,-3171.779541015625,43.7103385925293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.0671081542969,294.5015563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17314.392578125,19080.0,0.0,0.0,0.1813119947910308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3383411169052124,1.3383558988571167,-1.4792425645282492e-05,0.0,0.0001840086333686,0.0,0.0,266.5361022949219,0.0,0.0,0.0,0.7335480451583862,4.0,0.0,1.0
281580,291.8239440917969,297.1499938964844,293.1499938964844,0.0025388961657881,-218.40318298339844,291.2765808105469,0.4839485883712768,0.050000000745058,0.046595524996519,291.5885314941406,297.1499938964844,293.1499938964844,0.0028296501841396,-256.1965026855469,291.6988830566406,0.4839485883712768,0.050000000745058,0.0490673296153545,291.8392333984375,297.1499938964844,293.1499938964844,0.0026263382751494,-175.6987762451172,291.4095764160156,0.4839485883712768,0.050000000745058,0.0362409614026546,291.7849426269531,297.1499938964844,293.1499938964844,0.0027423133142292,-248.3363342285156,291.5810852050781,0.4839485883712768,0.050000000745058,0.0490673296153545,292.2657470703125,297.1499938964844,293.1499938964844,0.0017955196090042,-771.8001098632812,290.17218017578125,0.4839485883712768,0.050000000745058,0.2327542901039123,287.5169677734375,291.1499938964844,269.9075927734375,269.35546875,282.8265686035156,292.2637634277344,287.6530456542969,1.0,0.1889194548130035,0.9965633749961852,1.0,1.0,1.0,-0.496486485004425,0.2100266069173813,0.2864598929882049,0.0831402018666267,0.0,0.0,1.0,44.71604919433594,36.0,813.0466918945312,-3788.008544921875,44.717227935791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.3948974609375,296.7431335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18582.740234375,19080.0,0.0,0.0,0.2258975058794021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.386494278907776,1.386510133743286,-1.587602855579462e-05,0.0,0.0002292572607984,0.0,0.0,296.3534851074219,0.0,0.0,0.0,0.7577165365219116,4.0,0.0,1.0
281640,291.8239440917969,297.1499938964844,293.1499938964844,0.0025388961657881,-218.40318298339844,291.2765808105469,0.4839485883712768,0.050000000745058,0.046595524996519,291.5885314941406,297.1499938964844,293.1499938964844,0.0028296501841396,-256.1965026855469,291.6988830566406,0.4839485883712768,0.050000000745058,0.0490673296153545,291.8392333984375,297.1499938964844,293.1499938964844,0.0026263382751494,-175.6987762451172,291.4095764160156,0.4839485883712768,0.050000000745058,0.0362409614026546,291.7849426269531,297.1499938964844,293.1499938964844,0.0027423133142292,-248.3363342285156,291.5810852050781,0.4839485883712768,0.050000000745058,0.0490673296153545,292.2657470703125,297.1499938964844,293.1499938964844,0.0017955196090042,-771.8001098632812,290.17218017578125,0.4839485883712768,0.050000000745058,0.2327542901039123,287.5169677734375,291.1499938964844,269.9075927734375,269.35546875,282.8265686035156,292.2637634277344,287.6530456542969,1.0,0.1889194548130035,0.9965633749961852,1.0,1.0,1.0,-0.496486485004425,0.2100266069173813,0.2864598929882049,0.0831402018666267,0.0,0.0,1.0,44.71604919433594,36.0,813.0466918945312,-3788.008544921875,44.717227935791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.3948974609375,296.7431335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18582.740234375,19080.0,0.0,0.0,0.2258975058794021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.386494278907776,1.386510133743286,-1.587602855579462e-05,0.0,0.0002292572607984,0.0,0.0,296.3534851074219,0.0,0.0,0.0,0.7577165365219116,4.0,0.0,1.0
281700,291.8342590332031,297.1499938964844,293.1499938964844,0.0027122038882225,-230.91685485839844,291.8013610839844,0.4851591885089874,0.050000000745058,0.0465731956064701,291.597412109375,297.1499938964844,293.1499938964844,0.0030430320184677,-272.5873107910156,292.2788391113281,0.4851591885089874,0.050000000745058,0.0490438155829906,291.8476867675781,297.1499938964844,293.1499938964844,0.0028002522885799,-185.3991241455078,291.9335327148437,0.4851591885089874,0.050000000745058,0.0362235978245735,291.79254150390625,297.1499938964844,293.1499938964844,0.002925973618403,-262.2005920410156,292.1177062988281,0.4851591885089874,0.050000000745058,0.0490438155829906,292.2732849121094,297.1499938964844,293.1499938964844,0.0019115878967568,-813.4635620117188,290.61932373046875,0.4851591885089874,0.050000000745058,0.2326427549123764,287.8110656738281,291.1499938964844,269.91534423828125,269.3661499023437,282.8329772949219,292.2709350585937,287.97283935546875,1.0,0.1877302378416061,0.9967610239982604,1.0,1.0,1.0,-0.4962486624717712,0.2099472731351852,0.2863014042377472,0.0830480307340622,0.0,0.0,1.0,44.11823272705078,36.0,941.584716796875,-4134.14404296875,44.18457412719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.72979736328125,298.02294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18818.02734375,20160.0,0.0,0.0,0.2427355796098709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3952442407608032,1.3952603340148926,-1.607704507478047e-05,0.0,0.000246345764026,0.0,0.0,301.9997863769531,0.0,0.0,0.0,0.7771064043045044,4.0,0.0,1.0
281760,291.8457946777344,297.1499938964844,293.1499938964844,0.0028671987820416,-241.1566772460937,292.339111328125,0.4876644611358642,0.050000000745058,0.0465275160968303,291.60693359375,297.1499938964844,293.1499938964844,0.003237833501771,-286.3866271972656,292.8688049316406,0.4876644611358642,0.050000000745058,0.0489957146346569,291.8572998046875,297.1499938964844,293.1499938964844,0.0029562355484813,-193.34230041503903,292.4708557128906,0.4876644611358642,0.050000000745058,0.036188069730997,291.8012390136719,297.1499938964844,293.1499938964844,0.0030915571842342,-273.6238098144531,292.666748046875,0.4876644611358642,0.050000000745058,0.0489957146346569,292.2820129394531,297.1499938964844,293.1499938964844,0.0020136730745434,-846.8052978515625,291.0894470214844,0.4876644611358642,0.050000000745058,0.232414573431015,288.156005859375,291.1499938964844,269.9234924316406,269.3773193359375,282.8402709960937,292.279296875,288.3426513671875,1.0,0.1854532808065414,0.9969657063484192,1.0,1.0,1.0,-0.4957619905471802,0.2097617089748382,0.2860002815723419,0.0829096809029579,0.0,0.0,1.0,42.89595413208008,25.0,1071.3211669921875,-4501.93603515625,43.09703063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.1295471191406,299.37677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,19683.810546875,20160.0,0.0,0.0,0.2561838328838348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.426979660987854,1.4269964694976809,-1.6816720744827762e-05,0.0,0.0002599940344225,0.0,0.0,323.0795593261719,0.0,0.0,0.0,0.7797720432281494,4.0,0.0,1.0
281820,291.8720703125,297.1499938964844,293.1499938964844,0.0031235807109624,-255.03561401367188,293.44366455078125,0.4958343505859375,0.050000000745058,0.046386893838644,291.627685546875,297.1499938964844,293.1499938964844,0.0035724507179111,-306.36138916015625,294.0677185058594,0.4958343505859375,0.050000000745058,0.0488476306200027,291.8796081542969,297.1499938964844,293.1499938964844,0.0032155064400285,-204.11544799804688,293.5751953125,0.4958343505859375,0.050000000745058,0.0360786952078342,291.8214416503906,297.1499938964844,293.1499938964844,0.0033694016747176,-289.34490966796875,293.7915344238281,0.4958343505859375,0.050000000745058,0.0488476306200027,292.3025817871094,297.1499938964844,293.1499938964844,0.0021773776970803,-889.5872802734375,292.0892333984375,0.4958343505859375,0.050000000745058,0.231712132692337,288.9861145019531,291.1499938964844,269.9408264160156,269.4010925292969,282.8572082519531,292.2992553710937,289.2156677246094,1.0,0.178494706749916,0.997375190258026,1.0,1.0,1.0,-0.4942636489868164,0.209167018532753,0.2850966453552246,0.0825346484780311,0.0,0.0,1.0,39.13389205932617,25.0,1304.3604736328125,-5234.01904296875,39.76258087158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.9940795898437,302.1263732910156,278.1499938964844,0.0,18000.0,313.1499938964844,20031.23046875,20160.0,0.0,0.0,0.2738931775093078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4395177364349363,1.4395347833633425,-1.711353615974076e-05,0.0,0.0002779667556751,0.0,0.0,331.6707458496094,0.0,0.0,0.0,0.7860532402992249,4.0,0.0,1.0
281880,291.8720703125,297.1499938964844,293.1499938964844,0.0031235807109624,-255.03561401367188,293.44366455078125,0.4958343505859375,0.050000000745058,0.046386893838644,291.627685546875,297.1499938964844,293.1499938964844,0.0035724507179111,-306.36138916015625,294.0677185058594,0.4958343505859375,0.050000000745058,0.0488476306200027,291.8796081542969,297.1499938964844,293.1499938964844,0.0032155064400285,-204.11544799804688,293.5751953125,0.4958343505859375,0.050000000745058,0.0360786952078342,291.8214416503906,297.1499938964844,293.1499938964844,0.0033694016747176,-289.34490966796875,293.7915344238281,0.4958343505859375,0.050000000745058,0.0488476306200027,292.3025817871094,297.1499938964844,293.1499938964844,0.0021773776970803,-889.5872802734375,292.0892333984375,0.4958343505859375,0.050000000745058,0.231712132692337,288.9861145019531,291.1499938964844,269.9408264160156,269.4010925292969,282.8572082519531,292.2992553710937,289.2156677246094,1.0,0.178494706749916,0.997375190258026,1.0,1.0,1.0,-0.4942636489868164,0.209167018532753,0.2850966453552246,0.0825346484780311,0.0,0.0,1.0,39.13389205932617,25.0,1304.3604736328125,-5234.01904296875,39.76258087158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.9940795898437,302.1263732910156,278.1499938964844,0.0,18000.0,313.1499938964844,20031.23046875,20160.0,0.0,0.0,0.2738931775093078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4395177364349363,1.4395347833633425,-1.711353615974076e-05,0.0,0.0002779667556751,0.0,0.0,331.6707458496094,0.0,0.0,0.0,0.7860532402992249,4.0,0.0,1.0
281940,291.90203857421875,297.1499938964844,293.1499938964844,0.0033159737940877,-261.2312927246094,294.55987548828125,0.5032025575637817,0.050000000745058,0.0462745986878871,291.65045166015625,297.1499938964844,293.1499938964844,0.0038401377387344,-317.2845458984375,295.2625427246094,0.5032025575637817,0.050000000745058,0.0487293787300586,291.9054260253906,297.1499938964844,293.1499938964844,0.0034117433242499,-208.92987060546875,294.69158935546875,0.5032025575637817,0.050000000745058,0.0359913520514965,291.84490966796875,297.1499938964844,293.1499938964844,0.0035831767600029,-296.7317199707031,294.92388916015625,0.5032025575637817,0.050000000745058,0.0487293787300586,292.3267822265625,297.1499938964844,293.1499938964844,0.0022934048902243,-904.86474609375,293.14013671875,0.5032025575637817,0.050000000745058,0.2311511933803558,289.9662170410156,291.1499938964844,269.9594421386719,269.4266662597656,282.8767395019531,292.3229064941406,290.2274780273437,1.0,0.1731131970882415,0.9977846145629884,1.0,1.0,1.0,-0.4930669367313385,0.2087025642395019,0.2843643724918365,0.0822126492857933,0.0,0.0,1.0,36.12935256958008,25.0,1482.578857421875,-5941.29541015625,37.11360168457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.77911376953125,304.7962341308594,278.1499938964844,0.0,18000.0,313.1499938964844,20125.255859375,21240.0,0.0,0.0,0.2810330688953399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.44289231300354,1.4429094791412354,-1.7193866369780153e-05,0.0,0.0002852128527592,0.0,0.0,334.0087890625,0.0,0.0,0.0,0.802743673324585,4.0,0.0,1.0
282000,291.90203857421875,297.1499938964844,293.1499938964844,0.0033159737940877,-261.2312927246094,294.55987548828125,0.5032025575637817,0.050000000745058,0.0462745986878871,291.65045166015625,297.1499938964844,293.1499938964844,0.0038401377387344,-317.2845458984375,295.2625427246094,0.5032025575637817,0.050000000745058,0.0487293787300586,291.9054260253906,297.1499938964844,293.1499938964844,0.0034117433242499,-208.92987060546875,294.69158935546875,0.5032025575637817,0.050000000745058,0.0359913520514965,291.84490966796875,297.1499938964844,293.1499938964844,0.0035831767600029,-296.7317199707031,294.92388916015625,0.5032025575637817,0.050000000745058,0.0487293787300586,292.3267822265625,297.1499938964844,293.1499938964844,0.0022934048902243,-904.86474609375,293.14013671875,0.5032025575637817,0.050000000745058,0.2311511933803558,289.9662170410156,291.1499938964844,269.9594421386719,269.4266662597656,282.8767395019531,292.3229064941406,290.2274780273437,1.0,0.1731131970882415,0.9977846145629884,1.0,1.0,1.0,-0.4930669367313385,0.2087025642395019,0.2843643724918365,0.0822126492857933,0.0,0.0,1.0,36.12935256958008,25.0,1482.578857421875,-5941.29541015625,37.11360168457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.77911376953125,304.7962341308594,278.1499938964844,0.0,18000.0,313.1499938964844,20125.255859375,21240.0,0.0,0.0,0.2810330688953399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.44289231300354,1.4429094791412354,-1.7193866369780153e-05,0.0,0.0002852128527592,0.0,0.0,334.0087890625,0.0,0.0,0.0,0.802743673324585,4.0,0.0,1.0
282060,291.9348449707031,297.1499938964844,293.1499938964844,0.0034456278663128,-260.6405029296875,295.6585998535156,0.5095042586326599,0.050000000745058,0.0461898297071456,291.6748962402344,297.1499938964844,293.1499938964844,0.0040388009510934,-319.9571838378906,296.4217224121094,0.5095042586326599,0.050000000745058,0.0486401133239269,291.9339904785156,297.1499938964844,293.1499938964844,0.0035455364268273,-208.4525451660156,295.790283203125,0.5095042586326599,0.050000000745058,0.0359254218637943,291.870849609375,297.1499938964844,293.1499938964844,0.0037326475139707,-296.6630249023437,296.0336608886719,0.5095042586326599,0.050000000745058,0.0486401133239269,292.35382080078125,297.1499938964844,293.1499938964844,0.0023642957676202,-896.3733520507812,294.2105407714844,0.5095042586326599,0.050000000745058,0.2307277619838714,291.0521545410156,291.1499938964844,269.9791564941406,269.4537048339844,282.8984069824219,292.3495483398437,291.3341064453125,1.0,0.1688139736652374,0.998226761817932,1.0,1.0,1.0,-0.4921636581420898,0.2083626091480255,0.2838010489940643,0.0819468423724174,0.0,0.0,0.999263882637024,33.86101531982422,25.0,1598.93603515625,-6599.6806640625,35.12198257446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.32843017578125,307.2607727050781,278.1499938964844,0.0,18000.0,313.1499938964844,21060.650390625,21240.0,0.0,0.0,0.2798242568969726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476042866706848,1.4760608673095703,-1.799300662241876e-05,0.0,0.000283986038994,0.0,0.0,357.5635986328125,0.0,0.0,0.0,0.8060691356658936,4.0,0.0,1.0
282120,291.9348449707031,297.1499938964844,293.1499938964844,0.0034456278663128,-260.6405029296875,295.6585998535156,0.5095042586326599,0.050000000745058,0.0461898297071456,291.6748962402344,297.1499938964844,293.1499938964844,0.0040388009510934,-319.9571838378906,296.4217224121094,0.5095042586326599,0.050000000745058,0.0486401133239269,291.9339904785156,297.1499938964844,293.1499938964844,0.0035455364268273,-208.4525451660156,295.790283203125,0.5095042586326599,0.050000000745058,0.0359254218637943,291.870849609375,297.1499938964844,293.1499938964844,0.0037326475139707,-296.6630249023437,296.0336608886719,0.5095042586326599,0.050000000745058,0.0486401133239269,292.35382080078125,297.1499938964844,293.1499938964844,0.0023642957676202,-896.3733520507812,294.2105407714844,0.5095042586326599,0.050000000745058,0.2307277619838714,291.0521545410156,291.1499938964844,269.9791564941406,269.4537048339844,282.8984069824219,292.3495483398437,291.3341064453125,1.0,0.1688139736652374,0.998226761817932,1.0,1.0,1.0,-0.4921636581420898,0.2083626091480255,0.2838010489940643,0.0819468423724174,0.0,0.0,0.999263882637024,33.86101531982422,25.0,1598.93603515625,-6599.6806640625,35.12198257446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.32843017578125,307.2607727050781,278.1499938964844,0.0,18000.0,313.1499938964844,21060.650390625,21240.0,0.0,0.0,0.2798242568969726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476042866706848,1.4760608673095703,-1.799300662241876e-05,0.0,0.000283986038994,0.0,0.0,357.5635986328125,0.0,0.0,0.0,0.8060691356658936,4.0,0.0,1.0
282180,291.95733642578125,297.1499938964844,293.1499938964844,0.0034974634181708,-257.1914978027344,296.3495178222656,0.5131565928459167,0.050000000745058,0.0461450144648551,291.6914367675781,297.1499938964844,293.1499938964844,0.0041311657987535,-317.8977966308594,297.1419677734375,0.5131565928459167,0.050000000745058,0.048592921346426,291.95367431640625,297.1499938964844,293.1499938964844,0.0036000208929181,-205.74591064453125,296.4808349609375,0.5131565928459167,0.050000000745058,0.0358905680477619,291.8887634277344,297.1499938964844,293.1499938964844,0.0037961131893098,-293.229248046875,296.7288513183594,0.5131565928459167,0.050000000745058,0.048592921346426,292.3725891113281,297.1499938964844,293.1499938964844,0.0023874826729297,-880.2490234375,294.9008178710937,0.5131565928459167,0.050000000745058,0.2305039018392563,291.7914428710937,291.1499938964844,269.99249267578125,269.4720153808594,282.9134216308594,292.3681030273437,292.07843017578125,1.0,0.1664918661117553,0.9985141158103944,1.0,1.0,1.0,-0.491686075925827,0.2081878185272216,0.2834982573986053,0.0817956998944282,0.0,0.0,0.8772322535514832,32.66162109375,25.0,1629.0338134765625,-6954.70263671875,34.07178497314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8095397949219,308.6518249511719,278.1499938964844,0.0,18000.0,313.1499938964844,22250.38671875,21240.0,0.0,0.0,0.2755916714668274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4327791929244995,1.4327967166900637,-1.7497864973847754e-05,0.0,0.0002796905173454,0.0,0.0,334.1022644042969,0.0,0.0,0.0,0.7827248573303223,4.0,0.0,1.0
282240,291.9697265625,297.1499938964844,293.1499938964844,0.0035156419035047,-254.54855346679688,296.70928955078125,0.5149844884872437,0.050000000745058,0.0461236648261547,291.7004699707031,297.1499938964844,293.1499938964844,0.0041695809923112,-315.7935791015625,297.5144958496094,0.5149844884872437,0.050000000745058,0.0485704392194747,291.9645690917969,297.1499938964844,293.1499938964844,0.0036195698194205,-203.67303466796875,296.8403015136719,0.5149844884872437,0.050000000745058,0.0358739607036113,291.8986511230469,297.1499938964844,293.1499938964844,0.0038200861308723,-290.50701904296875,297.0900573730469,0.5149844884872437,0.050000000745058,0.0485704392194747,292.3829650878906,297.1499938964844,293.1499938964844,0.0023931777104735,-868.877197265625,295.2651062011719,0.5149844884872437,0.050000000745058,0.2303972542285919,292.192138671875,291.1499938964844,269.99981689453125,269.4820861816406,282.9217834472656,292.37841796875,292.4776306152344,1.0,0.1653730273246765,0.9986688494682312,1.0,1.0,1.0,-0.4914585947990417,0.208106055855751,0.2833525240421295,0.0817204862833023,0.0,0.0,0.7844910621643066,32.0901985168457,25.0,1621.904052734375,-7094.22607421875,33.572139739990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.54412841796875,309.2845764160156,278.1499938964844,0.0,18000.0,313.1499938964844,23731.130859375,21240.0,0.0,0.0,0.2724004983901977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.341169834136963,1.3411861658096311,-1.628959580557421e-05,0.0,0.000276451872196,0.0,0.0,285.66998291015625,0.0,0.0,0.0,0.737446665763855,4.0,0.0,1.0
282300,291.9876403808594,297.1499938964844,293.1499938964844,0.0035316206049174,-250.1472625732422,297.2015991210937,0.5174353122711182,0.050000000745058,0.0460960902273654,291.7134704589844,297.1499938964844,293.1499938964844,0.0042127259075641,-311.9762268066406,298.0220947265625,0.5174353122711182,0.050000000745058,0.0485414043068885,291.9803466796875,297.1499938964844,293.1499938964844,0.0036374442279338,-200.2235412597656,297.3320617675781,0.5174353122711182,0.050000000745058,0.0358525142073631,291.9129638671875,297.1499938964844,293.1499938964844,0.0038438567426055,-285.92462158203125,297.58367919921875,0.5174353122711182,0.050000000745058,0.0485414043068885,292.3980712890625,297.1499938964844,293.1499938964844,0.0023942154366523,-850.4608764648438,295.7680969238281,0.5174353122711182,0.050000000745058,0.2302595227956771,292.75506591796875,291.1499938964844,270.0104675292969,269.4967041015625,282.9339294433594,292.3934326171875,293.0287780761719,1.0,0.1639155596494674,0.9988899230957032,1.0,1.0,1.0,-0.4911647439002991,0.2080020755529403,0.2831626832485199,0.0816198289394378,0.0,0.0,0.6210673451423645,31.35213279724121,25.0,1560.6800537109375,-7153.0791015625,32.927459716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5220947265625,309.9254455566406,278.1499938964844,0.0,18000.0,313.1499938964844,26956.916015625,20160.0,0.0,0.0,0.2668410539627075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0598430633544922,1.0598559379577637,-1.2917324056616051e-05,0.0,0.000270809745416,0.0,0.0,167.34291076660156,0.0,0.0,0.0,0.5934374332427979,4.0,0.0,1.0
282360,292.0056457519531,297.1499938964844,293.1499938964844,0.0035419214982539,-245.81118774414065,297.6528015136719,0.5197036862373352,0.050000000745058,0.0460715815424919,291.7264099121094,297.1499938964844,293.1499938964844,0.004249676130712,-308.2192077636719,298.4873046875,0.5197036862373352,0.050000000745058,0.0485155917704105,291.9962463378906,297.1499938964844,293.1499938964844,0.0036497334949672,-196.83810424804688,297.7829284667969,0.5197036862373352,0.050000000745058,0.0358334518969059,291.9273376464844,297.1499938964844,293.1499938964844,0.0038620005361735,-281.4417724609375,298.0362243652344,0.5197036862373352,0.050000000745058,0.0485155917704105,292.41326904296875,297.1499938964844,293.1499938964844,0.0023903490509837,-832.0120239257812,296.23095703125,0.5197036862373352,0.050000000745058,0.2301370799541473,293.2784118652344,291.1499938964844,270.0212707519531,269.51153564453125,282.9462585449219,292.4085998535156,293.514404296875,1.0,0.1626078635454177,0.9991068840026855,1.0,1.0,1.0,-0.4909035563468933,0.2079113572835922,0.2829922139644623,0.0815266892313957,0.0,0.0,0.4264748394489288,30.69599723815918,25.0,1361.9176025390625,-6805.201171875,32.35497283935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4364624023437,309.86737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,27521.083984375,20160.0,0.0,0.0,0.2600317895412445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.614759624004364,0.6147681474685669,-8.51885306474287e-06,0.0,0.0002638991863932,0.0,0.0,55.910911560058594,0.0,0.0,0.0,0.4367900788784027,4.0,0.0,1.0
282420,292.0398254394531,297.1499938964844,293.1499938964844,0.0036328991409391,-247.2858428955078,298.2396545410156,0.5237274765968323,0.050000000745058,0.0460302978754043,291.7508850097656,297.1499938964844,293.1499938964844,0.0044173845089972,-313.6566162109375,299.1294250488281,0.5237274765968323,0.050000000745058,0.0484721213579177,292.0267028808594,297.1499938964844,293.1499938964844,0.0037477712612599,-198.215072631836,298.3735046386719,0.5237274765968323,0.050000000745058,0.0358013436198234,291.9549255371094,297.1499938964844,293.1499938964844,0.0039786482229828,-284.2152099609375,298.63897705078125,0.5237274765968323,0.050000000745058,0.0484721213579177,292.44219970703125,297.1499938964844,293.1499938964844,0.0024193073622882,-826.5035400390625,296.7905578613281,0.5237274765968323,0.050000000745058,0.2299308776855468,293.8492431640625,291.1499938964844,270.0433654785156,269.5418395996094,282.9706115722656,292.43798828125,293.81939697265625,1.0,0.1603787988424301,0.99954092502594,1.0,1.0,1.0,-0.4904636740684509,0.2077625542879104,0.2827011048793793,0.081361249089241,0.0,0.0,0.0174963567405939,29.590818405151367,25.0,77.55358123779297,-4327.7900390625,31.392045974731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2079467773437,306.4089050292969,278.1499938964844,0.0,18000.0,313.1499938964844,22546.564453125,20160.0,0.0,0.0,0.2416106760501861,0.0,0.0,0.0,0.0,1.0,0.0002623467589728,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1178573295474052,0.1180750951170921,-0.0002177668211515,0.0,0.0002452041080687,0.0,0.0,5.699254512786865,0.0,0.0,0.0,0.2990281879901886,4.0,0.0,1.0
282480,292.0398254394531,297.1499938964844,293.1499938964844,0.0036328991409391,-247.2858428955078,298.2396545410156,0.5237274765968323,0.050000000745058,0.0460302978754043,291.7508850097656,297.1499938964844,293.1499938964844,0.0044173845089972,-313.6566162109375,299.1294250488281,0.5237274765968323,0.050000000745058,0.0484721213579177,292.0267028808594,297.1499938964844,293.1499938964844,0.0037477712612599,-198.215072631836,298.3735046386719,0.5237274765968323,0.050000000745058,0.0358013436198234,291.9549255371094,297.1499938964844,293.1499938964844,0.0039786482229828,-284.2152099609375,298.63897705078125,0.5237274765968323,0.050000000745058,0.0484721213579177,292.44219970703125,297.1499938964844,293.1499938964844,0.0024193073622882,-826.5035400390625,296.7905578613281,0.5237274765968323,0.050000000745058,0.2299308776855468,293.8492431640625,291.1499938964844,270.0433654785156,269.5418395996094,282.9706115722656,292.43798828125,293.81939697265625,1.0,0.1603787988424301,0.99954092502594,1.0,1.0,1.0,-0.4904636740684509,0.2077625542879104,0.2827011048793793,0.081361249089241,0.0,0.0,0.0174963567405939,29.590818405151367,25.0,77.55358123779297,-4327.7900390625,31.392045974731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2079467773437,306.4089050292969,278.1499938964844,0.0,18000.0,313.1499938964844,22546.564453125,20160.0,0.0,0.0,0.2416106760501861,0.0,0.0,0.0,0.0,1.0,0.0002623467589728,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1178573295474052,0.1180750951170921,-0.0002177668211515,0.0,0.0002452041080687,0.0,0.0,5.699254512786865,0.0,0.0,0.0,0.2990281879901886,4.0,0.0,1.0
282540,292.0656433105469,297.1499938964844,293.1499938964844,0.0039897230453789,-279.3109130859375,298.14239501953125,0.5271295309066772,0.050000000745058,0.0459973961114883,291.7693786621094,297.1499938964844,293.1499938964844,0.0049280193634331,-357.737548828125,299.1895446777344,0.5271295309066772,0.050000000745058,0.0484374724328517,292.0503234863281,297.1499938964844,293.1499938964844,0.0041197291575372,-223.9617156982422,298.2933044433594,0.5271295309066772,0.050000000745058,0.035775750875473,291.9765319824219,297.1499938964844,293.1499938964844,0.0043900702148675,-321.8724975585937,298.6010131835937,0.5271295309066772,0.050000000745058,0.0484374724328517,292.463623046875,297.1499938964844,293.1499938964844,0.002617213409394,-922.6412963867188,296.494873046875,0.5271295309066772,0.050000000745058,0.2297665178775787,293.2103576660156,291.1499938964844,270.06591796875,269.5727844238281,282.991455078125,292.4609069824219,292.84625244140625,1.0,0.1585771739482879,0.9999749064445496,1.0,1.0,1.0,-0.4901130497455597,0.2076474726200103,0.2824655473232269,0.0812217816710472,0.0,0.0,0.0,28.709806442260746,25.0,-1983.530029296875,-0.0,30.62564468383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2163391113281,299.7987365722656,278.1499938964844,0.0,18000.0,313.1499938964844,20575.888671875,19080.0,0.0,0.0,0.2134105265140533,0.0,0.0,0.0,0.0,1.0,0.0093069542199373,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003948493103962,0.0630063191056251,-0.0626114681363105,0.0,0.0002165845653507,0.0,0.0,2.6700644493103027,0.0,0.0,0.0,0.2639679610729217,4.0,0.0,1.0
282600,292.0656433105469,297.1499938964844,293.1499938964844,0.0039897230453789,-279.3109130859375,298.14239501953125,0.5271295309066772,0.050000000745058,0.0459973961114883,291.7693786621094,297.1499938964844,293.1499938964844,0.0049280193634331,-357.737548828125,299.1895446777344,0.5271295309066772,0.050000000745058,0.0484374724328517,292.0503234863281,297.1499938964844,293.1499938964844,0.0041197291575372,-223.9617156982422,298.2933044433594,0.5271295309066772,0.050000000745058,0.035775750875473,291.9765319824219,297.1499938964844,293.1499938964844,0.0043900702148675,-321.8724975585937,298.6010131835937,0.5271295309066772,0.050000000745058,0.0484374724328517,292.463623046875,297.1499938964844,293.1499938964844,0.002617213409394,-922.6412963867188,296.494873046875,0.5271295309066772,0.050000000745058,0.2297665178775787,293.2103576660156,291.1499938964844,270.06591796875,269.5727844238281,282.991455078125,292.4609069824219,292.84625244140625,1.0,0.1585771739482879,0.9999749064445496,1.0,1.0,1.0,-0.4901130497455597,0.2076474726200103,0.2824655473232269,0.0812217816710472,0.0,0.0,0.0,28.709806442260746,25.0,-1983.530029296875,-0.0,30.62564468383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2163391113281,299.7987365722656,278.1499938964844,0.0,18000.0,313.1499938964844,20575.888671875,19080.0,0.0,0.0,0.2134105265140533,0.0,0.0,0.0,0.0,1.0,0.0093069542199373,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003948493103962,0.0630063191056251,-0.0626114681363105,0.0,0.0002165845653507,0.0,0.0,2.6700644493103027,0.0,0.0,0.0,0.2639679610729217,4.0,0.0,1.0
282660,292.0761413574219,297.1499938964844,293.1499938964844,0.0047081327065825,-354.7392883300781,297.325439453125,0.5299863815307617,0.050000000745058,0.0459710471332073,291.77752685546875,297.1499938964844,293.1499938964844,0.0059303706511855,-456.470703125,298.6872253417969,0.5299863815307617,0.050000000745058,0.0484097264707088,292.0611572265625,297.1499938964844,293.1499938964844,0.0048630866222083,-284.1161193847656,297.510009765625,0.5299863815307617,0.050000000745058,0.0357552580535411,291.9872131347656,297.1499938964844,293.1499938964844,0.0052049737423658,-408.5934753417969,297.9039306640625,0.5299863815307617,0.050000000745058,0.0484097264707088,292.4713134765625,297.1499938964844,293.1499938964844,0.0030443822033703,-1166.625732421875,295.2251281738281,0.5299863815307617,0.050000000745058,0.2296349108219146,291.0797424316406,291.1499938964844,270.0887756347656,269.6041259765625,283.0048522949219,292.4709167480469,290.6000061035156,1.0,0.1571180075407028,0.9999849796295166,1.0,0.9995784759521484,1.0,-0.4898322820663452,0.207562506198883,0.2822697758674621,0.0811127126216888,0.0,0.0,0.0,28.0042781829834,25.0,-2726.17626953125,-0.0,30.012670516967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.65771484375,299.829833984375,278.1499938964844,0.0,18000.0,313.1499938964844,19156.50390625,19080.0,0.0,0.0,0.1601506918668747,0.0,0.0,0.0,0.0,1.0,0.0145335821434855,0.0,-0.0,-0.0,0.0,0.0,0.0,8.281332156911958e-06,0.0729331821203231,-0.0729248970746994,0.0,0.0001625325821805,0.0,0.0,2.8815038204193115,0.0,0.0,0.0,0.2705932557582855,4.0,0.0,1.0
282720,292.0761413574219,297.1499938964844,293.1499938964844,0.0047081327065825,-354.7392883300781,297.325439453125,0.5299863815307617,0.050000000745058,0.0459710471332073,291.77752685546875,297.1499938964844,293.1499938964844,0.0059303706511855,-456.470703125,298.6872253417969,0.5299863815307617,0.050000000745058,0.0484097264707088,292.0611572265625,297.1499938964844,293.1499938964844,0.0048630866222083,-284.1161193847656,297.510009765625,0.5299863815307617,0.050000000745058,0.0357552580535411,291.9872131347656,297.1499938964844,293.1499938964844,0.0052049737423658,-408.5934753417969,297.9039306640625,0.5299863815307617,0.050000000745058,0.0484097264707088,292.4713134765625,297.1499938964844,293.1499938964844,0.0030443822033703,-1166.625732421875,295.2251281738281,0.5299863815307617,0.050000000745058,0.2296349108219146,291.0797424316406,291.1499938964844,270.0887756347656,269.6041259765625,283.0048522949219,292.4709167480469,290.6000061035156,1.0,0.1571180075407028,0.9999849796295166,1.0,0.9995784759521484,1.0,-0.4898322820663452,0.207562506198883,0.2822697758674621,0.0811127126216888,0.0,0.0,0.0,28.0042781829834,25.0,-2726.17626953125,-0.0,30.012670516967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.65771484375,299.829833984375,278.1499938964844,0.0,18000.0,313.1499938964844,19156.50390625,19080.0,0.0,0.0,0.1601506918668747,0.0,0.0,0.0,0.0,1.0,0.0145335821434855,0.0,-0.0,-0.0,0.0,0.0,0.0,8.281332156911958e-06,0.0729331821203231,-0.0729248970746994,0.0,0.0001625325821805,0.0,0.0,2.8815038204193115,0.0,0.0,0.0,0.2705932557582855,4.0,0.0,1.0
282780,292.076416015625,297.1499938964844,293.1499938964844,0.0052642906084656,-404.2837829589844,297.12432861328125,0.5323725938796997,0.050000000745058,0.0459498688578605,291.7780456542969,297.1499938964844,293.1499938964844,0.0067177494056522,-519.7982788085938,298.7210998535156,0.5323725938796997,0.050000000745058,0.0483874231576919,292.0628662109375,297.1499938964844,293.1499938964844,0.0054336003959178,-323.1722106933594,297.3266906738281,0.5323725938796997,0.050000000745058,0.0357387848198413,291.9899597167969,297.1499938964844,293.1499938964844,0.0058282613754272,-464.2261962890625,297.7807922363281,0.5323725938796997,0.050000000745058,0.0483874231576919,292.4696960449219,297.1499938964844,293.1499938964844,0.0033981772139668,-1341.14794921875,294.6910095214844,0.5323725938796997,0.050000000745058,0.2295290976762771,289.9097900390625,291.1499938964844,270.1117553710937,269.6356506347656,283.01239013671875,292.4699401855469,290.1507568359375,1.0,0.1559341549873352,0.9999949932098388,1.0,0.9991569519042968,1.0,-0.4896065592765808,0.2074948400259018,0.2821117341518402,0.0810278430581092,0.0,0.0,0.1886054873466491,27.437150955200195,25.0,120.07164001464844,-5410.29638671875,29.52044105529785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3925476074219,309.944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18840.9453125,19080.0,0.0,0.0,0.100197710096836,0.0,0.0,0.0,0.0,1.0,0.004386477638036,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117588922381401,0.1487743705511093,-0.0311854518949985,0.0,0.0001016879396047,0.0,0.0,6.092480659484863,0.0,0.0,0.0,0.2821539044380188,4.0,0.0,1.0
282840,292.076416015625,297.1499938964844,293.1499938964844,0.0052642906084656,-404.2837829589844,297.12432861328125,0.5323725938796997,0.050000000745058,0.0459498688578605,291.7780456542969,297.1499938964844,293.1499938964844,0.0067177494056522,-519.7982788085938,298.7210998535156,0.5323725938796997,0.050000000745058,0.0483874231576919,292.0628662109375,297.1499938964844,293.1499938964844,0.0054336003959178,-323.1722106933594,297.3266906738281,0.5323725938796997,0.050000000745058,0.0357387848198413,291.9899597167969,297.1499938964844,293.1499938964844,0.0058282613754272,-464.2261962890625,297.7807922363281,0.5323725938796997,0.050000000745058,0.0483874231576919,292.4696960449219,297.1499938964844,293.1499938964844,0.0033981772139668,-1341.14794921875,294.6910095214844,0.5323725938796997,0.050000000745058,0.2295290976762771,289.9097900390625,291.1499938964844,270.1117553710937,269.6356506347656,283.01239013671875,292.4699401855469,290.1507568359375,1.0,0.1559341549873352,0.9999949932098388,1.0,0.9991569519042968,1.0,-0.4896065592765808,0.2074948400259018,0.2821117341518402,0.0810278430581092,0.0,0.0,0.1886054873466491,27.437150955200195,25.0,120.07164001464844,-5410.29638671875,29.52044105529785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3925476074219,309.944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18840.9453125,19080.0,0.0,0.0,0.100197710096836,0.0,0.0,0.0,0.0,1.0,0.004386477638036,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117588922381401,0.1487743705511093,-0.0311854518949985,0.0,0.0001016879396047,0.0,0.0,6.092480659484863,0.0,0.0,0.0,0.2821539044380188,4.0,0.0,1.0
282900,292.079345703125,297.1499938964844,293.1499938964844,0.0052786935120821,-394.9445190429688,297.623046875,0.5334110260009766,0.050000000745058,0.0459408722817897,291.7792663574219,297.1499938964844,293.1499938964844,0.0067503359168767,-508.44732666015625,299.2081298828125,0.5334110260009766,0.050000000745058,0.0483779497444629,292.06549072265625,297.1499938964844,293.1499938964844,0.0054467767477035,-315.6116027832031,297.8196716308594,0.5334110260009766,0.050000000745058,0.0357317887246608,291.9926452636719,297.1499938964844,293.1499938964844,0.0058427974581718,-453.3576965332031,298.266845703125,0.5334110260009766,0.050000000745058,0.0483779497444629,292.4712219238281,297.1499938964844,293.1499938964844,0.0034120348282158,-1312.2789306640625,295.2297668457031,0.5334110260009766,0.050000000745058,0.2294841706752777,290.5404357910156,291.1499938964844,270.1232604980469,269.6513977050781,283.01715087890625,292.4705810546875,290.8916320800781,1.0,0.1554283797740936,1.0,1.0,0.9989461898803712,1.0,-0.489510715007782,0.2074656337499618,0.2820450663566589,0.0809942260384559,0.0,0.0,0.168087899684906,27.196298599243164,25.0,977.5818481445312,-5750.037109375,29.3115291595459,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2486267089844,312.3302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,19016.953125,18000.0,0.0,0.0,0.0832251384854316,0.0,0.0,0.0,0.0,1.0,0.0006090597598813,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397674828767776,0.140601634979248,-0.0008341576904058,0.0,8.446293213637546e-05,0.0,0.0,5.845047473907471,0.0,0.0,0.0,0.2679459750652313,4.0,0.0,1.0
