time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.08502197265625,297.1499938964844,293.1499938964844,0.0052860467694699,-387.5579528808594,298.08349609375,0.5343573093414307,0.050000000745058,0.0459327884018421,291.7820129394531,297.1499938964844,293.1499938964844,0.0067905359901487,-500.5775146484375,299.6584777832031,0.5343573093414307,0.050000000745058,0.0483694374561309,292.0703430175781,297.1499938964844,293.1499938964844,0.0054553472436964,-309.7510070800781,298.2760925292969,0.5343573093414307,0.050000000745058,0.035725500434637,291.9970397949219,297.1499938964844,293.1499938964844,0.0058569028042256,-445.2261657714844,298.7173156738281,0.5343573093414307,0.050000000745058,0.0483694374561309,292.4751892089844,297.1499938964844,293.1499938964844,0.0034057977609336,-1283.885986328125,295.7327880859375,0.5343573093414307,0.050000000745058,0.2294437885284423,291.1436462402344,291.1499938964844,270.1347351074219,269.6671142578125,283.0234680175781,292.473876953125,291.3556213378906,1.0,0.1549723446369171,1.0,1.0,0.9987309575080872,1.0,-0.4894245564937591,0.2074387967586517,0.2819857597351074,0.0809664502739906,0.0,0.0,0.1067501828074455,26.97987937927246,25.0,1000.5135498046876,-5262.9638671875,29.123878479003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8879089355469,311.2721252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18224.9765625,18000.0,0.0,0.0,0.0689843744039535,0.0,0.0,0.0,0.0,1.0,0.0003591984568629,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150127127766609,0.1153175681829452,-0.0003048520593438,0.0,7.001037010923028e-05,0.0,0.0,4.537230014801025,0.0,0.0,0.0,0.2730926871299743,4.0,0.0,1.0
283020,292.09912109375,297.1499938964844,293.1499938964844,0.0054761040955781,-395.0265502929688,298.5927429199219,0.5360027551651001,0.050000000745058,0.0459189750254154,291.78936767578125,297.1499938964844,293.1499938964844,0.0071371397934854,-513.5722045898438,300.2388916015625,0.5360027551651001,0.050000000745058,0.0483548901975154,292.08251953125,297.1499938964844,293.1499938964844,0.005656779743731,-315.8247985839844,298.7894592285156,0.5360027551651001,0.050000000745058,0.0357147566974163,292.0078430175781,297.1499938964844,293.1499938964844,0.0060918522067368,-454.5747375488281,299.2452697753906,0.5360027551651001,0.050000000745058,0.0483548901975154,292.48553466796875,297.1499938964844,293.1499938964844,0.0034928191453218,-1301.0501708984375,296.19366455078125,0.5360027551651001,0.050000000745058,0.2293747961521148,291.5469665527344,291.1499938964844,270.15753173828125,269.6983337402344,283.0381774902344,292.4839172363281,291.55474853515625,1.0,0.1541900485754013,1.0,1.0,0.9983006119728088,1.0,-0.4892773628234863,0.2073902189731598,0.2818871438503265,0.0809277221560478,0.0,0.0,0.017177939414978,26.61026191711425,25.0,383.76019287109375,-4432.39990234375,28.80353736877441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.06549072265625,307.7882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18089.443359375,18000.0,0.0,0.0,0.043853972107172,0.0,0.0,0.0,0.0,1.0,0.0028752968646585,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767692923545837,0.0916514918208122,-0.014882193878293,0.0,4.4506206904770806e-05,0.0,0.0,3.5168821811676025,0.0,0.0,0.0,0.2682403028011322,4.0,0.0,1.0
283080,292.09912109375,297.1499938964844,293.1499938964844,0.0054761040955781,-395.0265502929688,298.5927429199219,0.5360027551651001,0.050000000745058,0.0459189750254154,291.78936767578125,297.1499938964844,293.1499938964844,0.0071371397934854,-513.5722045898438,300.2388916015625,0.5360027551651001,0.050000000745058,0.0483548901975154,292.08251953125,297.1499938964844,293.1499938964844,0.005656779743731,-315.8247985839844,298.7894592285156,0.5360027551651001,0.050000000745058,0.0357147566974163,292.0078430175781,297.1499938964844,293.1499938964844,0.0060918522067368,-454.5747375488281,299.2452697753906,0.5360027551651001,0.050000000745058,0.0483548901975154,292.48553466796875,297.1499938964844,293.1499938964844,0.0034928191453218,-1301.0501708984375,296.19366455078125,0.5360027551651001,0.050000000745058,0.2293747961521148,291.5469665527344,291.1499938964844,270.15753173828125,269.6983337402344,283.0381774902344,292.4839172363281,291.55474853515625,1.0,0.1541900485754013,1.0,1.0,0.9983006119728088,1.0,-0.4892773628234863,0.2073902189731598,0.2818871438503265,0.0809277221560478,0.0,0.0,0.017177939414978,26.61026191711425,25.0,383.76019287109375,-4432.39990234375,28.80353736877441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.06549072265625,307.7882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18089.443359375,18000.0,0.0,0.0,0.043853972107172,0.0,0.0,0.0,0.0,1.0,0.0028752968646585,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767692923545837,0.0916514918208122,-0.014882193878293,0.0,4.4506206904770806e-05,0.0,0.0,3.5168821811676025,0.0,0.0,0.0,0.2682403028011322,4.0,0.0,1.0
283140,292.112548828125,297.1499938964844,293.1499938964844,0.0058200238272547,-419.7507019042969,298.8490295410156,0.537363588809967,0.050000000745058,0.0459077805280685,291.7969970703125,297.1499938964844,293.1499938964844,0.0077372835949063,-548.9968872070312,300.6354675292969,0.537363588809967,0.050000000745058,0.0483431033790111,292.0944519042969,297.1499938964844,293.1499938964844,0.0060199932195246,-335.6641540527344,299.05767822265625,0.537363588809967,0.050000000745058,0.0357060506939888,292.018798828125,297.1499938964844,293.1499938964844,0.006510772742331,-483.7109069824219,299.5469665527344,0.537363588809967,0.050000000745058,0.0483431033790111,292.4953308105469,297.1499938964844,293.1499938964844,0.0036613750271499,-1374.906005859375,296.3002014160156,0.537363588809967,0.050000000745058,0.2293188720941543,291.3994140625,291.1499938964844,270.1799621582031,269.7290344238281,283.052978515625,292.49395751953125,291.12451171875,1.0,0.1535531729459762,1.0,1.0,0.9978702664375304,1.0,-0.4891580939292907,0.2073460966348648,0.2818119823932647,0.080910287797451,0.0,0.0,0.0,26.31088829040528,25.0,-1373.2462158203125,-0.0,28.544208526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2811584472656,301.4794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18109.341796875,18000.0,0.0,0.0,0.0218092240393161,0.0,0.0,0.0,0.0,1.0,0.0103431772440671,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002964528976008,0.0628931894898414,-0.0625967383384704,0.0,2.213359039160423e-05,0.0,0.0,2.347172737121582,0.0,0.0,0.0,0.2623412907123565,4.0,0.0,1.0
283200,292.112548828125,297.1499938964844,293.1499938964844,0.0058200238272547,-419.7507019042969,298.8490295410156,0.537363588809967,0.050000000745058,0.0459077805280685,291.7969970703125,297.1499938964844,293.1499938964844,0.0077372835949063,-548.9968872070312,300.6354675292969,0.537363588809967,0.050000000745058,0.0483431033790111,292.0944519042969,297.1499938964844,293.1499938964844,0.0060199932195246,-335.6641540527344,299.05767822265625,0.537363588809967,0.050000000745058,0.0357060506939888,292.018798828125,297.1499938964844,293.1499938964844,0.006510772742331,-483.7109069824219,299.5469665527344,0.537363588809967,0.050000000745058,0.0483431033790111,292.4953308105469,297.1499938964844,293.1499938964844,0.0036613750271499,-1374.906005859375,296.3002014160156,0.537363588809967,0.050000000745058,0.2293188720941543,291.3994140625,291.1499938964844,270.1799621582031,269.7290344238281,283.052978515625,292.49395751953125,291.12451171875,1.0,0.1535531729459762,1.0,1.0,0.9978702664375304,1.0,-0.4891580939292907,0.2073460966348648,0.2818119823932647,0.080910287797451,0.0,0.0,0.0,26.31088829040528,25.0,-1373.2462158203125,-0.0,28.544208526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2811584472656,301.4794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18109.341796875,18000.0,0.0,0.0,0.0218092240393161,0.0,0.0,0.0,0.0,1.0,0.0103431772440671,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002964528976008,0.0628931894898414,-0.0625967383384704,0.0,2.213359039160423e-05,0.0,0.0,2.347172737121582,0.0,0.0,0.0,0.2623412907123565,4.0,0.0,1.0
283260,292.1200256347656,297.1499938964844,293.1499938964844,0.0064603528007864,-472.8825988769531,298.74151611328125,0.5384870171546936,0.050000000745058,0.0458986908197402,291.80194091796875,297.1499938964844,293.1499938964844,0.0088200215250253,-619.5064086914062,300.810302734375,0.5384870171546936,0.050000000745058,0.0483335293829441,292.1016845703125,297.1499938964844,293.1499938964844,0.0066917999647557,-377.93157958984375,298.9760131835937,0.5384870171546936,0.050000000745058,0.0356989800930023,292.0262451171875,297.1499938964844,293.1499938964844,0.0072764530777931,-544.5159301757812,299.5359191894531,0.5384870171546936,0.050000000745058,0.0483335293829441,292.49951171875,297.1499938964844,293.1499938964844,0.0040104314684867,-1554.2635498046875,295.83502197265625,0.5384870171546936,0.050000000745058,0.2292734682559967,290.2701721191406,291.1499938964844,270.201904296875,269.759033203125,283.0649108886719,292.4989624023437,290.4770202636719,1.0,0.1530342698097229,1.0,1.0,0.997440218925476,1.0,-0.4890612065792084,0.2073045074939727,0.2817566990852356,0.080912247300148,0.0,0.0,0.2014946788549423,26.06798553466797,25.0,263.4903564453125,-5094.19482421875,28.33387756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4767761230469,308.8417663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17792.771484375,18000.0,0.0,0.0,0.0022450021933764,0.0,0.0,0.0,0.0,1.0,0.0019074641168117,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1260474771261215,0.1328948885202407,-0.0068474095314741,0.0,2.27839177568967e-06,0.0,0.0,5.1528754234313965,0.0,0.0,0.0,0.2736516892910003,4.0,0.0,1.0
283320,292.1200256347656,297.1499938964844,293.1499938964844,0.0064603528007864,-472.8825988769531,298.74151611328125,0.5384870171546936,0.050000000745058,0.0458986908197402,291.80194091796875,297.1499938964844,293.1499938964844,0.0088200215250253,-619.5064086914062,300.810302734375,0.5384870171546936,0.050000000745058,0.0483335293829441,292.1016845703125,297.1499938964844,293.1499938964844,0.0066917999647557,-377.93157958984375,298.9760131835937,0.5384870171546936,0.050000000745058,0.0356989800930023,292.0262451171875,297.1499938964844,293.1499938964844,0.0072764530777931,-544.5159301757812,299.5359191894531,0.5384870171546936,0.050000000745058,0.0483335293829441,292.49951171875,297.1499938964844,293.1499938964844,0.0040104314684867,-1554.2635498046875,295.83502197265625,0.5384870171546936,0.050000000745058,0.2292734682559967,290.2701721191406,291.1499938964844,270.201904296875,269.759033203125,283.0649108886719,292.4989624023437,290.4770202636719,1.0,0.1530342698097229,1.0,1.0,0.997440218925476,1.0,-0.4890612065792084,0.2073045074939727,0.2817566990852356,0.080912247300148,0.0,0.0,0.2014946788549423,26.06798553466797,25.0,263.4903564453125,-5094.19482421875,28.33387756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4767761230469,308.8417663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17792.771484375,18000.0,0.0,0.0,0.0022450021933764,0.0,0.0,0.0,0.0,1.0,0.0019074641168117,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1260474771261215,0.1328948885202407,-0.0068474095314741,0.0,2.27839177568967e-06,0.0,0.0,5.1528754234313965,0.0,0.0,0.0,0.2736516892910003,4.0,0.0,1.0
283380,292.1260070800781,297.1499938964844,293.1499938964844,0.0064698387868702,-462.6971130371094,299.1743469238281,0.5390640497207642,0.050000000745058,0.0458940714597702,291.8053894042969,297.1499938964844,293.1499938964844,0.008867030031979,-607.4594116210938,301.2300720214844,0.5390640497207642,0.050000000745058,0.0483286678791046,292.1069641113281,297.1499938964844,293.1499938964844,0.0067021888680756,-369.8052978515625,299.40478515625,0.5390640497207642,0.050000000745058,0.0356953889131546,292.0314636230469,297.1499938964844,293.1499938964844,0.0072906771674752,-532.9255981445312,299.9571228027344,0.5390640497207642,0.050000000745058,0.0483286678791046,292.503662109375,297.1499938964844,293.1499938964844,0.0040147430263459,-1520.6109619140625,296.31561279296875,0.5390640497207642,0.050000000745058,0.2292504012584686,290.8600769042969,291.1499938964844,270.2147521972656,269.7765808105469,283.072509765625,292.50244140625,291.0957946777344,1.0,0.1527701616287231,1.0,1.0,0.9971821904182434,1.0,-0.4890120029449463,0.2072802931070327,0.2817317247390747,0.0809217244386673,0.0,0.0,0.1707264482975006,25.944711685180664,25.0,775.7381591796875,-5110.17822265625,28.227163314819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2313232421875,309.425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17944.5703125,18000.0,0.0,0.0,0.0009837707038968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387835443019867,0.1387878060340881,-4.261949925421504e-06,0.0,9.984022426579031e-07,0.0,0.0,5.4599151611328125,0.0,0.0,0.0,0.2753756940364837,4.0,0.0,1.0
283440,292.1310729980469,297.1499938964844,293.1499938964844,0.006496088579297,-459.2947082519531,299.42437744140625,0.5394131541252136,0.050000000745058,0.0458912961184978,291.8082580566406,297.1499938964844,293.1499938964844,0.008945494890213,-604.3571166992188,301.4801025390625,0.5394131541252136,0.050000000745058,0.0483257435262203,292.111328125,297.1499938964844,293.1499938964844,0.006731660105288,-367.1544494628906,299.6536560058594,0.5394131541252136,0.050000000745058,0.0356932282447814,292.03564453125,297.1499938964844,293.1499938964844,0.0073287733830511,-529.3182983398438,300.2034606933594,0.5394131541252136,0.050000000745058,0.0483257435262203,292.5075378417969,297.1499938964844,293.1499938964844,0.0040194187313318,-1506.349365234375,296.58648681640625,0.5394131541252136,0.050000000745058,0.2292365282773971,291.18505859375,291.1499938964844,270.2231750488281,269.7880554199219,283.0782775878906,292.50604248046875,291.32763671875,1.0,0.1526112258434295,1.0,1.0,0.9970101714134216,1.0,-0.4889824092388153,0.2072643637657165,0.2817180454730987,0.0809311345219612,0.0,0.0,0.1335622519254684,25.87063789367676,25.0,685.2945556640625,-4759.72900390625,28.16304588317871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.44189453125,308.3616027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18066.55078125,18000.0,0.0,0.0,0.0013910371344536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1232314780354499,0.123235747218132,-4.262816219124943e-06,0.0,1.4117258615442552e-06,0.0,0.0,4.83177661895752,0.0,0.0,0.0,0.2734785974025726,4.0,0.0,1.0
283500,292.1378479003906,297.1499938964844,293.1499938964844,0.0065957284532487,-462.11529541015625,299.65313720703125,0.5398129820823669,0.050000000745058,0.0458881296217441,291.81219482421875,297.1499938964844,293.1499938964844,0.0091621559113264,-609.7280883789062,301.73944091796875,0.5398129820823669,0.050000000745058,0.0483224093914032,292.1171875,297.1499938964844,293.1499938964844,0.0068394639529287,-369.4946594238281,299.8846435546875,0.5398129820823669,0.050000000745058,0.0356907695531845,292.041259765625,297.1499938964844,293.1499938964844,0.0074583999812603,-532.9446411132812,300.4394836425781,0.5398129820823669,0.050000000745058,0.0483224093914032,292.5127868652344,297.1499938964844,293.1499938964844,0.0040589538402855,-1511.8505859375,296.7990417480469,0.5398129820823669,0.050000000745058,0.2292207181453704,291.385498046875,291.1499938964844,270.2335205078125,269.8021545410156,283.0858459472656,292.5111694335937,291.4256591796875,1.0,0.1524299383163452,1.0,1.0,0.996795117855072,1.0,-0.4889487028121948,0.2072446793317794,0.2817040085792541,0.0809460282325744,0.0,0.0,0.0966266170144081,25.786251068115234,25.0,409.9691467285156,-4348.6826171875,28.09000968933105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5594787597656,306.8283996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18108.638671875,18000.0,0.0,0.0,0.0025305869057774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046982780098915,0.1047025173902511,-4.242269824317191e-06,0.0,2.568224090282456e-06,0.0,0.0,4.070761680603027,0.0,0.0,0.0,0.2708936333656311,4.0,0.0,1.0
283560,292.14459228515625,297.1499938964844,293.1499938964844,0.0067484453320503,-470.13720703125,299.81939697265625,0.54017573595047,0.050000000745058,0.0458852723240852,291.8163146972656,297.1499938964844,293.1499938964844,0.0094763254746794,-621.8262939453125,301.96209716796875,0.54017573595047,0.050000000745058,0.0483194030821323,292.12310791015625,297.1499938964844,293.1499938964844,0.0070035425014793,-375.9793701171875,300.0559387207031,0.54017573595047,0.050000000745058,0.0356885455548763,292.0469970703125,297.1499938964844,293.1499938964844,0.0076531781814992,-542.505126953125,300.6225891113281,0.54017573595047,0.050000000745058,0.0483194030821323,292.5179748535156,297.1499938964844,293.1499938964844,0.0041264807805418,-1535.227783203125,296.9134216308594,0.54017573595047,0.050000000745058,0.2292064428329467,291.4199523925781,291.1499938964844,270.2436218261719,269.81591796875,283.0933837890625,292.5163879394531,291.4076538085937,1.0,0.1522661745548248,1.0,1.0,0.9965800642967224,1.0,-0.4889182448387146,0.2072252333164215,0.2816930115222931,0.080964058637619,0.0,0.0,0.0745503380894661,25.710124969482425,25.0,156.309814453125,-4061.750732421875,28.02412986755371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.75006103515625,305.4865417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18079.072265625,18000.0,0.0,0.0,0.0046233907341957,0.0,0.0,0.0,0.0,1.0,0.0009662681259214,0.0,-0.0,-0.0,0.0,0.0,0.0,0.09327894449234,0.0951381176710128,-0.0018591755069792,0.0,4.692153652285924e-06,0.0,0.0,3.671880006790161,0.0,0.0,0.0,0.2692809402942657,4.0,0.0,1.0
283620,292.15728759765625,297.1499938964844,293.1499938964844,0.007123289629817,-491.6477966308594,300.0925598144531,0.5408031940460205,0.050000000745058,0.0458803586661815,291.8246765136719,297.1499938964844,293.1499938964844,0.0102542899549007,-652.9636840820312,302.377197265625,0.5408031940460205,0.050000000745058,0.0483142286539077,292.1344299316406,297.1499938964844,293.1499938964844,0.0074060312472283,-393.2884826660156,300.3421936035156,0.5408031940460205,0.050000000745058,0.0356847234070301,292.0583801269531,297.1499938964844,293.1499938964844,0.0081306556239724,-567.763671875,300.9394226074219,0.5408031940460205,0.050000000745058,0.0483142286539077,292.52764892578125,297.1499938964844,293.1499938964844,0.0042959032580256,-1601.58447265625,297.0428771972656,0.5408031940460205,0.050000000745058,0.2291819006204605,291.3135681152344,291.1499938964844,270.2630920410156,269.8423767089844,283.1078796386719,292.5262145996094,291.2772216796875,1.0,0.151984617114067,1.0,1.0,0.9961498975753784,1.0,-0.4888658821582794,0.2071871161460876,0.2816787660121918,0.0810079574584961,0.0,0.0,0.0586952865123748,25.57944869995117,25.0,-126.91151428222656,-3740.63427734375,27.91105461120605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2443542480469,303.6844177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.6640625,18000.0,0.0,0.0,0.0123470416292548,0.0,0.0,0.0,0.0,1.0,0.0022963308729231,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0846137851476669,0.0943520069122314,-0.0097382208332419,0.0,1.2530677850008942e-05,0.0,0.0,3.617087841033936,0.0,0.0,0.0,0.2684805393218994,4.0,0.0,1.0
283680,292.15728759765625,297.1499938964844,293.1499938964844,0.007123289629817,-491.6477966308594,300.0925598144531,0.5408031940460205,0.050000000745058,0.0458803586661815,291.8246765136719,297.1499938964844,293.1499938964844,0.0102542899549007,-652.9636840820312,302.377197265625,0.5408031940460205,0.050000000745058,0.0483142286539077,292.1344299316406,297.1499938964844,293.1499938964844,0.0074060312472283,-393.2884826660156,300.3421936035156,0.5408031940460205,0.050000000745058,0.0356847234070301,292.0583801269531,297.1499938964844,293.1499938964844,0.0081306556239724,-567.763671875,300.9394226074219,0.5408031940460205,0.050000000745058,0.0483142286539077,292.52764892578125,297.1499938964844,293.1499938964844,0.0042959032580256,-1601.58447265625,297.0428771972656,0.5408031940460205,0.050000000745058,0.2291819006204605,291.3135681152344,291.1499938964844,270.2630920410156,269.8423767089844,283.1078796386719,292.5262145996094,291.2772216796875,1.0,0.151984617114067,1.0,1.0,0.9961498975753784,1.0,-0.4888658821582794,0.2071871161460876,0.2816787660121918,0.0810079574584961,0.0,0.0,0.0586952865123748,25.57944869995117,25.0,-126.91151428222656,-3740.63427734375,27.91105461120605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2443542480469,303.6844177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.6640625,18000.0,0.0,0.0,0.0123470416292548,0.0,0.0,0.0,0.0,1.0,0.0022963308729231,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0846137851476669,0.0943520069122314,-0.0097382208332419,0.0,1.2530677850008942e-05,0.0,0.0,3.617087841033936,0.0,0.0,0.0,0.2684805393218994,4.0,0.0,1.0
283740,292.1689758300781,297.1499938964844,293.1499938964844,0.00753426970914,-514.7716064453125,300.355712890625,0.5413191318511963,0.050000000745058,0.0458763502538204,291.8329772949219,297.1499938964844,293.1499938964844,0.0111532351002097,-686.2196044921875,302.79180908203125,0.5413191318511963,0.050000000745058,0.0483100041747093,292.1449279785156,297.1499938964844,293.1499938964844,0.0078492127358913,-411.8869323730469,300.61944580078125,0.5413191318511963,0.050000000745058,0.0356816053390502,292.069580078125,297.1499938964844,293.1499938964844,0.0086602261289954,-594.78759765625,301.24822998046875,0.5413191318511963,0.050000000745058,0.0483100041747093,292.5363464355469,297.1499938964844,293.1499938964844,0.0044759768061339,-1673.5576171875,297.1497497558594,0.5413191318511963,0.050000000745058,0.2291618585586547,291.160888671875,291.1499938964844,270.2814025878906,269.8671875,283.1214599609375,292.5350646972656,291.1212158203125,1.0,0.1517547667026519,1.0,1.0,0.9957197308540344,1.0,-0.4888231456279754,0.2071502357721328,0.2816729247570038,0.0810598880052566,0.0,0.0,0.0672547221183776,25.47298049926757,25.0,-222.2361602783203,-3602.242919921875,27.81893539428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96051025390625,302.7918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.3125,18000.0,0.0,0.0,0.0234623104333877,0.0,0.0,0.0,0.0,1.0,0.0026557070668786,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854454934597015,0.0982565656304359,-0.0128110786899924,0.0,2.381126250838861e-05,0.0,0.0,3.765810012817383,0.0,0.0,0.0,0.2688136994838714,4.0,0.0,1.0
283800,292.1689758300781,297.1499938964844,293.1499938964844,0.00753426970914,-514.7716064453125,300.355712890625,0.5413191318511963,0.050000000745058,0.0458763502538204,291.8329772949219,297.1499938964844,293.1499938964844,0.0111532351002097,-686.2196044921875,302.79180908203125,0.5413191318511963,0.050000000745058,0.0483100041747093,292.1449279785156,297.1499938964844,293.1499938964844,0.0078492127358913,-411.8869323730469,300.61944580078125,0.5413191318511963,0.050000000745058,0.0356816053390502,292.069580078125,297.1499938964844,293.1499938964844,0.0086602261289954,-594.78759765625,301.24822998046875,0.5413191318511963,0.050000000745058,0.0483100041747093,292.5363464355469,297.1499938964844,293.1499938964844,0.0044759768061339,-1673.5576171875,297.1497497558594,0.5413191318511963,0.050000000745058,0.2291618585586547,291.160888671875,291.1499938964844,270.2814025878906,269.8671875,283.1214599609375,292.5350646972656,291.1212158203125,1.0,0.1517547667026519,1.0,1.0,0.9957197308540344,1.0,-0.4888231456279754,0.2071502357721328,0.2816729247570038,0.0810598880052566,0.0,0.0,0.0672547221183776,25.47298049926757,25.0,-222.2361602783203,-3602.242919921875,27.81893539428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96051025390625,302.7918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.3125,18000.0,0.0,0.0,0.0234623104333877,0.0,0.0,0.0,0.0,1.0,0.0026557070668786,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854454934597015,0.0982565656304359,-0.0128110786899924,0.0,2.381126250838861e-05,0.0,0.0,3.765810012817383,0.0,0.0,0.0,0.2688136994838714,4.0,0.0,1.0
283860,292.179931640625,297.1499938964844,293.1499938964844,0.0079701375216245,-537.9805908203125,300.625,0.541743278503418,0.050000000745058,0.0458730719983577,291.8412475585937,297.1499938964844,293.1499938964844,0.0121680768206715,-719.5810546875,303.21405029296875,0.541743278503418,0.050000000745058,0.0483065545558929,292.15484619140625,297.1499938964844,293.1499938964844,0.0083218002691864,-430.5603332519531,300.9031066894531,0.541743278503418,0.050000000745058,0.0356790572404861,292.0805358886719,297.1499938964844,293.1499938964844,0.0092302169650793,-621.8416137695312,301.5625,0.541743278503418,0.050000000745058,0.0483065545558929,292.5444641113281,297.1499938964844,293.1499938964844,0.0046595158055424,-1745.9774169921875,297.26153564453125,0.541743278503418,0.050000000745058,0.2291454970836639,291.0115661621094,291.1499938964844,270.29840087890625,269.89013671875,283.1342468261719,292.5432434082031,290.9785461425781,1.0,0.1515670865774154,1.0,1.0,0.995289385318756,1.0,-0.4887882471084595,0.2071148604154586,0.2816733717918396,0.0811172574758529,0.0,0.0,0.095928244292736,25.38617897033692,25.0,-209.58677673339844,-3601.474365234375,27.74383544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93914794921875,302.6054992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17979.412109375,18000.0,0.0,0.0,0.03655955940485,0.0,0.0,0.0,0.0,1.0,0.002163452329114,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0937929823994636,0.1024952381849289,-0.0087022548541426,0.0,3.710330565809272e-05,0.0,0.0,3.940542936325073,0.0,0.0,0.0,0.2696034610271454,4.0,0.0,1.0
283920,292.179931640625,297.1499938964844,293.1499938964844,0.0079701375216245,-537.9805908203125,300.625,0.541743278503418,0.050000000745058,0.0458730719983577,291.8412475585937,297.1499938964844,293.1499938964844,0.0121680768206715,-719.5810546875,303.21405029296875,0.541743278503418,0.050000000745058,0.0483065545558929,292.15484619140625,297.1499938964844,293.1499938964844,0.0083218002691864,-430.5603332519531,300.9031066894531,0.541743278503418,0.050000000745058,0.0356790572404861,292.0805358886719,297.1499938964844,293.1499938964844,0.0092302169650793,-621.8416137695312,301.5625,0.541743278503418,0.050000000745058,0.0483065545558929,292.5444641113281,297.1499938964844,293.1499938964844,0.0046595158055424,-1745.9774169921875,297.26153564453125,0.541743278503418,0.050000000745058,0.2291454970836639,291.0115661621094,291.1499938964844,270.29840087890625,269.89013671875,283.1342468261719,292.5432434082031,290.9785461425781,1.0,0.1515670865774154,1.0,1.0,0.995289385318756,1.0,-0.4887882471084595,0.2071148604154586,0.2816733717918396,0.0811172574758529,0.0,0.0,0.095928244292736,25.38617897033692,25.0,-209.58677673339844,-3601.474365234375,27.74383544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93914794921875,302.6054992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17979.412109375,18000.0,0.0,0.0,0.03655955940485,0.0,0.0,0.0,0.0,1.0,0.002163452329114,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0937929823994636,0.1024952381849289,-0.0087022548541426,0.0,3.710330565809272e-05,0.0,0.0,3.940542936325073,0.0,0.0,0.0,0.2696034610271454,4.0,0.0,1.0
283980,292.1905212402344,297.1499938964844,293.1499938964844,0.0084092812612652,-559.3510131835938,300.9093017578125,0.5420917272567749,0.050000000745058,0.0458703897893428,291.8496398925781,297.1499938964844,293.1499938964844,0.0132682574912905,-750.540771484375,303.6446838378906,0.5420917272567749,0.050000000745058,0.0483037307858467,292.1644287109375,297.1499938964844,293.1499938964844,0.008801151998341,-447.7789611816406,301.201416015625,0.5420917272567749,0.050000000745058,0.035676971077919,292.0911865234375,297.1499938964844,293.1499938964844,0.0098160682246088,-646.793212890625,301.8892517089844,0.5420917272567749,0.050000000745058,0.0483037307858467,292.5523376464844,297.1499938964844,293.1499938964844,0.0048359497450292,-1812.4024658203125,297.39794921875,0.5420917272567749,0.050000000745058,0.2291321009397506,290.90625,291.1499938964844,270.3139038085937,269.9109802246094,283.14630126953125,292.5511474609375,290.8893127441406,1.0,0.1514138132333755,1.0,1.0,0.9948590993881226,1.0,-0.4887596666812897,0.2070811986923217,0.2816784977912903,0.0811780616641044,0.0,0.0,0.1361163705587387,25.31538200378418,25.0,-126.21652221679688,-3707.59228515625,27.68258476257324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1600952148437,302.8602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.4140625,18000.0,0.0,0.0,0.0508249104022979,0.0,0.0,0.0,0.0,1.0,0.0004314282559789,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087554469704628,0.1091710925102233,-0.0004156438517384,0.0,5.158082421985455e-05,0.0,0.0,4.221611022949219,0.0,0.0,0.0,0.2709822356700897,4.0,0.0,1.0
284040,292.1905212402344,297.1499938964844,293.1499938964844,0.0084092812612652,-559.3510131835938,300.9093017578125,0.5420917272567749,0.050000000745058,0.0458703897893428,291.8496398925781,297.1499938964844,293.1499938964844,0.0132682574912905,-750.540771484375,303.6446838378906,0.5420917272567749,0.050000000745058,0.0483037307858467,292.1644287109375,297.1499938964844,293.1499938964844,0.008801151998341,-447.7789611816406,301.201416015625,0.5420917272567749,0.050000000745058,0.035676971077919,292.0911865234375,297.1499938964844,293.1499938964844,0.0098160682246088,-646.793212890625,301.8892517089844,0.5420917272567749,0.050000000745058,0.0483037307858467,292.5523376464844,297.1499938964844,293.1499938964844,0.0048359497450292,-1812.4024658203125,297.39794921875,0.5420917272567749,0.050000000745058,0.2291321009397506,290.90625,291.1499938964844,270.3139038085937,269.9109802246094,283.14630126953125,292.5511474609375,290.8893127441406,1.0,0.1514138132333755,1.0,1.0,0.9948590993881226,1.0,-0.4887596666812897,0.2070811986923217,0.2816784977912903,0.0811780616641044,0.0,0.0,0.1361163705587387,25.31538200378418,25.0,-126.21652221679688,-3707.59228515625,27.68258476257324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1600952148437,302.8602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.4140625,18000.0,0.0,0.0,0.0508249104022979,0.0,0.0,0.0,0.0,1.0,0.0004314282559789,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087554469704628,0.1091710925102233,-0.0004156438517384,0.0,5.158082421985455e-05,0.0,0.0,4.221611022949219,0.0,0.0,0.0,0.2709822356700897,4.0,0.0,1.0
284100,292.19580078125,297.1499938964844,293.1499938964844,0.0086250836029648,-568.9269409179688,301.0581359863281,0.5422419309616089,0.050000000745058,0.0458692386746406,291.8539123535156,297.1499938964844,293.1499938964844,0.0138409435749053,-764.5460205078125,303.8617858886719,0.5422419309616089,0.050000000745058,0.0483025200664997,292.169189453125,297.1499938964844,293.1499938964844,0.0090380301699042,-455.5078125,301.3568420410156,0.5422419309616089,0.050000000745058,0.0356760770082473,292.096435546875,297.1499938964844,293.1499938964844,0.0101086357608437,-658.0014038085938,302.0577087402344,0.5422419309616089,0.050000000745058,0.0483025200664997,292.5563049316406,297.1499938964844,293.1499938964844,0.0049194851890206,-1841.9876708984373,297.4794311523437,0.5422419309616089,0.050000000745058,0.2291263490915298,290.87994384765625,291.1499938964844,270.3210754394531,269.9205627441406,283.1520690917969,292.5550842285156,290.87286376953125,1.0,0.1513480693101883,1.0,1.0,0.9946439266204834,1.0,-0.4887474179267883,0.2070650160312652,0.281682401895523,0.0812093019485473,0.0,0.0,0.1568597108125686,25.28503799438477,25.0,-69.6165542602539,-3794.878662109375,27.656333923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8498840332031,303.0403137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17941.453125,18000.0,0.0,0.0,0.0582258142530918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1178905889391899,0.1178948134183883,-4.22567427449394e-06,0.0,5.9091798902954906e-05,0.0,0.0,4.577531814575195,0.0,0.0,0.0,0.2722919881343841,4.0,0.0,1.0
284160,292.2011413574219,297.1499938964844,293.1499938964844,0.0088346851989626,-577.5662841796875,301.2110290527344,0.5423780679702759,0.050000000745058,0.0458681993186473,291.8583374023437,297.1499938964844,293.1499938964844,0.0144204730167984,-777.3135986328125,304.07879638671875,0.5423780679702759,0.050000000745058,0.0483014211058616,292.1739807128906,297.1499938964844,293.1499938964844,0.009269087575376,-462.4939270019531,301.5159912109375,0.5423780679702759,0.050000000745058,0.0356752648949623,292.10162353515625,297.1499938964844,293.1499938964844,0.0103961788117885,-668.1448364257812,302.2289123535156,0.5423780679702759,0.050000000745058,0.0483014211058616,292.5603332519531,297.1499938964844,293.1499938964844,0.0049984608776867,-1868.4742431640625,297.57037353515625,0.5423780679702759,0.050000000745058,0.2291211485862732,290.87371826171875,291.1499938964844,270.3277893066406,269.92950439453125,283.15771484375,292.55908203125,290.8768615722656,1.0,0.151288628578186,1.0,1.0,0.9944286346435548,1.0,-0.4887363016605377,0.2070492506027221,0.2816870510578155,0.0812409371137619,0.0,0.0,0.1760099977254867,25.257625579833984,25.0,-10.87614631652832,-3869.821044921875,27.632614135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.593505859375,303.2314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17931.626953125,18000.0,0.0,0.0,0.0656559839844703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1274150758981704,0.1274193078279495,-4.239349436829798e-06,0.0,6.663247768301517e-05,0.0,0.0,4.973262310028076,0.0,0.0,0.0,0.2737662196159363,4.0,0.0,1.0
284220,292.2120666503906,297.1499938964844,293.1499938964844,0.0092293005436658,-592.055419921875,301.5238952636719,0.5467280149459839,0.050000000745058,0.0458357483148574,291.8794250488281,297.1499938964844,293.1499938964844,0.0252399761229753,-1033.7515869140625,304.1274719238281,0.6129329800605774,0.0737954601645469,0.0645818784832954,292.183837890625,297.1499938964844,293.1499938964844,0.0097072720527648,-474.2554626464844,301.840576171875,0.5467280149459839,0.050000000745058,0.0356500260531902,292.1121826171875,297.1499938964844,293.1499938964844,0.0109482919797301,-685.2677001953125,302.5749206542969,0.5467280149459839,0.050000000745058,0.0482672490179538,292.5690612792969,297.1499938964844,293.1499938964844,0.0051393173635005,-1911.7625732421875,297.773681640625,0.5467280149459839,0.050000000745058,0.2289590537548065,290.9134216308594,291.1499938964844,270.3398742675781,269.94549560546875,283.1741027832031,292.5676574707031,290.92791748046875,1.0,0.1514586955308914,1.0,1.0,0.9939981698989868,1.0,-0.5079643130302429,0.2150237411260604,0.2929405868053436,0.0853521451354026,0.0,0.0,0.2055215984582901,24.54607582092285,25.0,67.89216613769531,-4090.62109375,28.65767288208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2469482421875,303.4496765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17934.443359375,18000.0,0.0,0.0,0.0801103189587593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446253657341003,0.1446296423673629,-4.270084446034161e-06,0.0,8.130179048748687e-05,0.0,0.0,5.708760738372803,0.0,0.0,0.0,0.2766036689281463,4.0,0.0,1.0
284280,292.2120666503906,297.1499938964844,293.1499938964844,0.0092293005436658,-592.055419921875,301.5238952636719,0.5467280149459839,0.050000000745058,0.0458357483148574,291.8794250488281,297.1499938964844,293.1499938964844,0.0252399761229753,-1033.7515869140625,304.1274719238281,0.6129329800605774,0.0737954601645469,0.0645818784832954,292.183837890625,297.1499938964844,293.1499938964844,0.0097072720527648,-474.2554626464844,301.840576171875,0.5467280149459839,0.050000000745058,0.0356500260531902,292.1121826171875,297.1499938964844,293.1499938964844,0.0109482919797301,-685.2677001953125,302.5749206542969,0.5467280149459839,0.050000000745058,0.0482672490179538,292.5690612792969,297.1499938964844,293.1499938964844,0.0051393173635005,-1911.7625732421875,297.773681640625,0.5467280149459839,0.050000000745058,0.2289590537548065,290.9134216308594,291.1499938964844,270.3398742675781,269.94549560546875,283.1741027832031,292.5676574707031,290.92791748046875,1.0,0.1514586955308914,1.0,1.0,0.9939981698989868,1.0,-0.5079643130302429,0.2150237411260604,0.2929405868053436,0.0853521451354026,0.0,0.0,0.2055215984582901,24.54607582092285,25.0,67.89216613769531,-4090.62109375,28.65767288208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2469482421875,303.4496765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17934.443359375,18000.0,0.0,0.0,0.0801103189587593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446253657341003,0.1446296423673629,-4.270084446034161e-06,0.0,8.130179048748687e-05,0.0,0.0,5.708760738372803,0.0,0.0,0.0,0.2766036689281463,4.0,0.0,1.0
284340,292.22369384765625,297.1499938964844,293.1499938964844,0.0096294358372688,-605.7460327148438,301.8312683105469,0.5517314672470093,0.050000000745058,0.0458003655076026,291.9395751953125,297.1499938964844,293.1499938964844,0.0434247441589832,-1357.6302490234375,304.1051330566406,0.6768792271614075,0.0938393622636795,0.0852707251906395,292.1943664550781,297.1499938964844,293.1499938964844,0.0101553350687026,-485.4044799804688,302.15972900390625,0.5517314672470093,0.050000000745058,0.0356225073337554,292.12310791015625,297.1499938964844,293.1499938964844,0.0115227671340107,-701.5791625976562,302.9151916503906,0.5517314672470093,0.050000000745058,0.0482299923896789,292.5805053710937,297.1499938964844,293.1499938964844,0.0052681835368275,-1949.9779052734373,297.97088623046875,0.5517314672470093,0.050000000745058,0.2287823110818863,290.9653625488281,291.1499938964844,270.3500061035156,269.95867919921875,283.1930236816406,292.5787048339844,290.9763488769531,1.0,0.1520608514547348,1.0,1.0,0.9935676455497742,1.0,-0.5324615240097046,0.2252146154642105,0.3072469234466553,0.0906106606125831,0.0,0.0,0.2265059798955917,23.802217483520508,25.0,76.82357025146484,-4304.35693359375,30.13602066040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0840759277344,303.546630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17945.626953125,18000.0,0.0,0.0,0.0937336757779121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578782349824905,0.1578825414180755,-4.297109171602642e-06,0.0,9.51277615968138e-05,0.0,0.0,6.292926788330078,0.0,0.0,0.0,0.2789226174354553,4.0,0.0,1.0
284400,292.22369384765625,297.1499938964844,293.1499938964844,0.0096294358372688,-605.7460327148438,301.8312683105469,0.5517314672470093,0.050000000745058,0.0458003655076026,291.9395751953125,297.1499938964844,293.1499938964844,0.0434247441589832,-1357.6302490234375,304.1051330566406,0.6768792271614075,0.0938393622636795,0.0852707251906395,292.1943664550781,297.1499938964844,293.1499938964844,0.0101553350687026,-485.4044799804688,302.15972900390625,0.5517314672470093,0.050000000745058,0.0356225073337554,292.12310791015625,297.1499938964844,293.1499938964844,0.0115227671340107,-701.5791625976562,302.9151916503906,0.5517314672470093,0.050000000745058,0.0482299923896789,292.5805053710937,297.1499938964844,293.1499938964844,0.0052681835368275,-1949.9779052734373,297.97088623046875,0.5517314672470093,0.050000000745058,0.2287823110818863,290.9653625488281,291.1499938964844,270.3500061035156,269.95867919921875,283.1930236816406,292.5787048339844,290.9763488769531,1.0,0.1520608514547348,1.0,1.0,0.9935676455497742,1.0,-0.5324615240097046,0.2252146154642105,0.3072469234466553,0.0906106606125831,0.0,0.0,0.2265059798955917,23.802217483520508,25.0,76.82357025146484,-4304.35693359375,30.13602066040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0840759277344,303.546630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17945.626953125,18000.0,0.0,0.0,0.0937336757779121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578782349824905,0.1578825414180755,-4.297109171602642e-06,0.0,9.51277615968138e-05,0.0,0.0,6.292926788330078,0.0,0.0,0.0,0.2789226174354553,4.0,0.0,1.0
284460,292.2366638183594,297.1499938964844,293.1499938964844,0.0100409192964434,-618.9171752929688,302.1286926269531,0.5550187230110168,0.050000000745058,0.0457781553268432,292.011474609375,297.1499938964844,293.1499938964844,0.0574470125138759,-1603.5047607421875,304.09698486328125,0.7219096422195435,0.1099383234977722,0.1011875793337822,292.206298828125,297.1499938964844,293.1499938964844,0.0106193795800209,-496.1488037109375,302.4689636230469,0.5550187230110168,0.050000000745058,0.0356052294373512,292.135009765625,297.1499938964844,293.1499938964844,0.0121283754706382,-717.3803100585938,303.246337890625,0.5550187230110168,0.050000000745058,0.0482066012918949,292.5951843261719,297.1499938964844,293.1499938964844,0.0053892200812697,-1984.709228515625,298.1541442871094,0.5550187230110168,0.050000000745058,0.2286713570356369,291.0183410644531,291.1499938964844,270.35797119140625,269.9692077636719,283.2085266113281,292.5930480957031,291.0318603515625,1.0,0.1528664976358413,1.0,1.0,0.9933487176895142,1.0,-0.5513555407524109,0.2331188321113586,0.3182367086410522,0.0946372002363205,0.0,0.0,0.2406730651855468,23.365503311157227,25.0,87.3031997680664,-4489.4306640625,31.43636512756348,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.08599853515625,303.697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17958.392578125,18000.0,0.0,0.0,0.1060264557600021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681711375713348,0.168175458908081,-4.319881554692984e-06,0.0,0.0001076033731806,0.0,0.0,6.758100986480713,0.0,0.0,0.0,0.2807822227478027,4.0,0.0,1.0
284520,292.2366638183594,297.1499938964844,293.1499938964844,0.0100409192964434,-618.9171752929688,302.1286926269531,0.5550187230110168,0.050000000745058,0.0457781553268432,292.011474609375,297.1499938964844,293.1499938964844,0.0574470125138759,-1603.5047607421875,304.09698486328125,0.7219096422195435,0.1099383234977722,0.1011875793337822,292.206298828125,297.1499938964844,293.1499938964844,0.0106193795800209,-496.1488037109375,302.4689636230469,0.5550187230110168,0.050000000745058,0.0356052294373512,292.135009765625,297.1499938964844,293.1499938964844,0.0121283754706382,-717.3803100585938,303.246337890625,0.5550187230110168,0.050000000745058,0.0482066012918949,292.5951843261719,297.1499938964844,293.1499938964844,0.0053892200812697,-1984.709228515625,298.1541442871094,0.5550187230110168,0.050000000745058,0.2286713570356369,291.0183410644531,291.1499938964844,270.35797119140625,269.9692077636719,283.2085266113281,292.5930480957031,291.0318603515625,1.0,0.1528664976358413,1.0,1.0,0.9933487176895142,1.0,-0.5513555407524109,0.2331188321113586,0.3182367086410522,0.0946372002363205,0.0,0.0,0.2406730651855468,23.365503311157227,25.0,87.3031997680664,-4489.4306640625,31.43636512756348,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.08599853515625,303.697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17958.392578125,18000.0,0.0,0.0,0.1060264557600021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681711375713348,0.168175458908081,-4.319881554692984e-06,0.0,0.0001076033731806,0.0,0.0,6.758100986480713,0.0,0.0,0.0,0.2807822227478027,4.0,0.0,1.0
284580,292.2510681152344,297.1499938964844,293.1499938964844,0.0104537503793835,-631.1533813476562,302.4162292480469,0.5574055314064026,0.050000000745058,0.0457624904811382,292.083984375,297.1499938964844,293.1499938964844,0.0688753500580787,-1813.2921142578125,304.0957336425781,0.7538571953773499,0.1240813881158828,0.1149695441126823,292.2197570800781,297.1499938964844,293.1499938964844,0.0110890446230769,-506.1653747558594,302.7681579589844,0.5574055314064026,0.050000000745058,0.0355930477380752,292.1481018066406,297.1499938964844,293.1499938964844,0.0127542661502957,-732.2322998046875,303.5677185058594,0.5574055314064026,0.050000000745058,0.0481901094317436,292.6120300292969,297.1499938964844,293.1499938964844,0.0054992055520415,-2014.8193359375,298.3285522460937,0.5574055314064026,0.050000000745058,0.2285931259393692,291.0794372558594,291.1499938964844,270.36376953125,269.9775390625,283.22247314453125,292.6097412109375,291.0921325683594,1.0,0.1538060307502746,1.0,1.0,0.9931297898292542,1.0,-0.5677483081817627,0.2400074601173401,0.3277408480644226,0.0981163382530212,0.0,0.0,0.2459944635629654,23.08418655395508,25.0,85.49435424804688,-4630.5576171875,32.690269470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.23516845703125,303.8520202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17980.0703125,18000.0,0.0,0.0,0.1165376678109169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1732184141874313,0.1732227504253387,-4.334825007390464e-06,0.0,0.0001182709238491,0.0,0.0,6.995141983032227,0.0,0.0,0.0,0.2817751169204712,4.0,0.0,1.0
284640,292.2510681152344,297.1499938964844,293.1499938964844,0.0104537503793835,-631.1533813476562,302.4162292480469,0.5574055314064026,0.050000000745058,0.0457624904811382,292.083984375,297.1499938964844,293.1499938964844,0.0688753500580787,-1813.2921142578125,304.0957336425781,0.7538571953773499,0.1240813881158828,0.1149695441126823,292.2197570800781,297.1499938964844,293.1499938964844,0.0110890446230769,-506.1653747558594,302.7681579589844,0.5574055314064026,0.050000000745058,0.0355930477380752,292.1481018066406,297.1499938964844,293.1499938964844,0.0127542661502957,-732.2322998046875,303.5677185058594,0.5574055314064026,0.050000000745058,0.0481901094317436,292.6120300292969,297.1499938964844,293.1499938964844,0.0054992055520415,-2014.8193359375,298.3285522460937,0.5574055314064026,0.050000000745058,0.2285931259393692,291.0794372558594,291.1499938964844,270.36376953125,269.9775390625,283.22247314453125,292.6097412109375,291.0921325683594,1.0,0.1538060307502746,1.0,1.0,0.9931297898292542,1.0,-0.5677483081817627,0.2400074601173401,0.3277408480644226,0.0981163382530212,0.0,0.0,0.2459944635629654,23.08418655395508,25.0,85.49435424804688,-4630.5576171875,32.690269470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.23516845703125,303.8520202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17980.0703125,18000.0,0.0,0.0,0.1165376678109169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1732184141874313,0.1732227504253387,-4.334825007390464e-06,0.0,0.0001182709238491,0.0,0.0,6.995141983032227,0.0,0.0,0.0,0.2817751169204712,4.0,0.0,1.0
