time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,292.2587585449219,297.1499938964844,293.1499938964844,0.0106659000739455,-637.2345581054688,302.5555419921875,0.5583480596542358,0.050000000745058,0.0457564070820808,292.1196594238281,297.1499938964844,293.1499938964844,0.0739378258585929,-1909.0301513671875,304.0964050292969,0.7683296799659729,0.1305789947509765,0.1212856397032737,292.2269592285156,297.1499938964844,293.1499938964844,0.0113319102674722,-511.1516418457031,302.9134216308594,0.5583480596542358,0.050000000745058,0.0355883166193962,292.155029296875,297.1499938964844,293.1499938964844,0.0130825527012348,-739.6525268554688,303.7244567871094,0.5583480596542358,0.050000000745058,0.0481837019324302,292.6209411621094,297.1499938964844,293.1499938964844,0.0055524795316159,-2029.3734130859373,298.41046142578125,0.5583480596542358,0.050000000745058,0.2285627424716949,291.1072692871094,291.1499938964844,270.36590576171875,269.9809265136719,283.2289123535156,292.6186218261719,291.1182556152344,1.0,0.1543101817369461,1.0,1.0,0.9930203557014464,1.0,-0.5752712488174438,0.2431783676147461,0.3320929110050201,0.0997087284922599,0.0,0.0,0.2460337281227111,22.98495101928711,25.0,77.56505584716797,-4685.4619140625,33.306968688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3591003417969,303.92828369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.5859375,18000.0,0.0,0.0,0.1210073679685592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738312691450119,0.1738356053829193,-4.338435701356502e-06,0.0,0.0001228070905199,0.0,0.0,7.026914119720459,0.0,0.0,0.0,0.2819312810897827,4.0,0.0,1.0
284760,292.26666259765625,297.1499938964844,293.1499938964844,0.0108837904408574,-643.39306640625,302.6918029785156,0.5591463446617126,0.050000000745058,0.0457512997090816,292.15478515625,297.1499938964844,293.1499938964844,0.0786658525466919,-1999.7298583984373,304.0975646972656,0.7818864583969116,0.1367303133010864,0.1272614896297454,292.2344055175781,297.1499938964844,293.1499938964844,0.0115824993699789,-516.2073364257812,303.0558166503906,0.5591463446617126,0.050000000745058,0.0355843417346477,292.16217041015625,297.1499938964844,293.1499938964844,0.0134244281798601,-747.187744140625,303.8786315917969,0.5591463446617126,0.050000000745058,0.0481783188879489,292.63006591796875,297.1499938964844,293.1499938964844,0.0056053060106933,-2043.9698486328125,298.48828125,0.5591463446617126,0.050000000745058,0.2285372167825698,291.131103515625,291.1499938964844,270.3675842285156,269.9837951660156,283.23504638671875,292.6277160644531,291.1400756835937,1.0,0.1548300981521606,1.0,1.0,0.9929431676864624,1.0,-0.5823950171470642,0.2461860179901123,0.3362090289592743,0.1012137904763221,0.0,0.0,0.2448800951242447,22.908571243286133,25.0,66.5959243774414,-4732.76171875,33.91623306274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.51177978515625,304.00762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.361328125,18000.0,0.0,0.0,0.1249120160937309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17349673807621,0.1735010892152786,-4.339746737969108e-06,0.0,0.0001267698244191,0.0,0.0,7.014726161956787,0.0,0.0,0.0,0.2819099426269531,4.0,0.0,1.0
284820,292.2830505371094,297.1499938964844,293.1499938964844,0.0113400053232908,-656.0391235351562,302.9560852050781,0.5604901313781738,0.050000000745058,0.0457427836954593,292.2220458984375,297.1499938964844,293.1499938964844,0.0874234065413475,-2170.060302734375,304.1004638671875,0.8063761591911316,0.1482977718114853,0.1384163498878479,292.24981689453125,297.1499938964844,293.1499938964844,0.0121105788275599,-526.5985717773438,303.3329467773437,0.5604901313781738,0.050000000745058,0.0355777218937873,292.1768493652344,297.1499938964844,293.1499938964844,0.0148776462301611,-778.7619018554688,304.145263671875,0.5615365505218506,0.0524748116731643,0.0483872480690479,292.6485290527344,297.1499938964844,293.1499938964844,0.0057106828317046,-2073.73583984375,298.6319885253906,0.5604901313781738,0.050000000745058,0.2284946739673614,291.1651916503906,291.1499938964844,270.3695983886719,269.9881591796875,283.24627685546875,292.6462097167969,291.1702575683594,1.0,0.1559050530195236,1.0,1.0,0.9927889108657836,1.0,-0.5959627032279968,0.2519345879554748,0.344028115272522,0.1040610820055008,0.0,0.0,0.2403792291879654,22.79600715637207,25.0,41.43431091308594,-4814.05908203125,35.13283920288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.88775634765625,304.1816101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.7421875,18000.0,0.0,0.0,0.1309774816036224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1710026413202285,0.171006977558136,-4.337329301051796e-06,0.0,0.0001329254882875,0.0,0.0,6.904841423034668,0.0,0.0,0.0,0.281513512134552,4.0,0.0,1.0
284880,292.2830505371094,297.1499938964844,293.1499938964844,0.0113400053232908,-656.0391235351562,302.9560852050781,0.5604901313781738,0.050000000745058,0.0457427836954593,292.2220458984375,297.1499938964844,293.1499938964844,0.0874234065413475,-2170.060302734375,304.1004638671875,0.8063761591911316,0.1482977718114853,0.1384163498878479,292.24981689453125,297.1499938964844,293.1499938964844,0.0121105788275599,-526.5985717773438,303.3329467773437,0.5604901313781738,0.050000000745058,0.0355777218937873,292.1768493652344,297.1499938964844,293.1499938964844,0.0148776462301611,-778.7619018554688,304.145263671875,0.5615365505218506,0.0524748116731643,0.0483872480690479,292.6485290527344,297.1499938964844,293.1499938964844,0.0057106828317046,-2073.73583984375,298.6319885253906,0.5604901313781738,0.050000000745058,0.2284946739673614,291.1651916503906,291.1499938964844,270.3695983886719,269.9881591796875,283.24627685546875,292.6462097167969,291.1702575683594,1.0,0.1559050530195236,1.0,1.0,0.9927889108657836,1.0,-0.5959627032279968,0.2519345879554748,0.344028115272522,0.1040610820055008,0.0,0.0,0.2403792291879654,22.79600715637207,25.0,41.43431091308594,-4814.05908203125,35.13283920288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.88775634765625,304.1816101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.7421875,18000.0,0.0,0.0,0.1309774816036224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1710026413202285,0.171006977558136,-4.337329301051796e-06,0.0,0.0001329254882875,0.0,0.0,6.904841423034668,0.0,0.0,0.0,0.281513512134552,4.0,0.0,1.0
284940,292.2996520996094,297.1499938964844,293.1499938964844,0.0118261631578207,-669.3169555664062,303.21075439453125,0.5667619109153748,0.050000000745058,0.0457046031951904,292.2885437011719,297.1499938964844,293.1499938964844,0.0953601449728012,-2325.569091796875,304.103759765625,0.8316417336463928,0.1583383083343505,0.1483362466096878,292.2657165527344,297.1499938964844,293.1499938964844,0.0126768490299582,-537.4826049804688,303.60076904296875,0.5667619109153748,0.050000000745058,0.0355480276048183,292.2052001953125,297.1499938964844,293.1499938964844,0.0242456477135419,-1009.8842163085938,304.1306457519531,0.6299632787704468,0.0714448243379592,0.0642933994531631,292.6673583984375,297.1499938964844,293.1499938964844,0.0058129387907683,-2104.260986328125,298.7567138671875,0.5667619109153748,0.050000000745058,0.2283039689064026,291.1728515625,291.1499938964844,270.3699951171875,269.9907531738281,283.25177001953125,292.6650695800781,291.1679992675781,1.0,0.1573439389467239,1.0,1.0,0.9926345944404602,1.0,-0.6266434192657471,0.265071839094162,0.3615716099739074,0.1103040501475334,0.0,0.0,0.2362919151782989,22.03752517700196,25.0,-14.241032600402832,-4950.44921875,37.46672439575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3209533691406,304.3003234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.919921875,18000.0,0.0,0.0,0.1348361819982528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1678326725959777,0.1678370088338852,-4.331320269557182e-06,0.0,0.0001368415832985,0.0,0.0,6.761216163635254,0.0,0.0,0.0,0.280964195728302,4.0,0.0,1.0
285000,292.2996520996094,297.1499938964844,293.1499938964844,0.0118261631578207,-669.3169555664062,303.21075439453125,0.5667619109153748,0.050000000745058,0.0457046031951904,292.2885437011719,297.1499938964844,293.1499938964844,0.0953601449728012,-2325.569091796875,304.103759765625,0.8316417336463928,0.1583383083343505,0.1483362466096878,292.2657165527344,297.1499938964844,293.1499938964844,0.0126768490299582,-537.4826049804688,303.60076904296875,0.5667619109153748,0.050000000745058,0.0355480276048183,292.2052001953125,297.1499938964844,293.1499938964844,0.0242456477135419,-1009.8842163085938,304.1306457519531,0.6299632787704468,0.0714448243379592,0.0642933994531631,292.6673583984375,297.1499938964844,293.1499938964844,0.0058129387907683,-2104.260986328125,298.7567138671875,0.5667619109153748,0.050000000745058,0.2283039689064026,291.1728515625,291.1499938964844,270.3699951171875,269.9907531738281,283.25177001953125,292.6650695800781,291.1679992675781,1.0,0.1573439389467239,1.0,1.0,0.9926345944404602,1.0,-0.6266434192657471,0.265071839094162,0.3615716099739074,0.1103040501475334,0.0,0.0,0.2362919151782989,22.03752517700196,25.0,-14.241032600402832,-4950.44921875,37.46672439575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3209533691406,304.3003234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.919921875,18000.0,0.0,0.0,0.1348361819982528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1678326725959777,0.1678370088338852,-4.331320269557182e-06,0.0,0.0001368415832985,0.0,0.0,6.761216163635254,0.0,0.0,0.0,0.280964195728302,4.0,0.0,1.0
285060,292.3163146972656,297.1499938964844,293.1499938964844,0.0123818973079323,-684.6646118164062,303.45672607421875,0.5713863968849182,0.050000000745058,0.0456778183579444,292.3547668457031,297.1499938964844,293.1499938964844,0.1023801043629646,-2462.6259765625,304.10748291015625,0.8514532446861267,0.1667312681674957,0.156557559967041,292.2820739746094,297.1499938964844,293.1499938964844,0.0133266458287835,-550.004150390625,303.8605041503906,0.5713863968849182,0.050000000745058,0.035527192056179,292.25360107421875,297.1499938964844,293.1499938964844,0.0365675650537014,-1236.7911376953125,304.11676025390625,0.6782621145248413,0.0855925008654594,0.0785732045769691,292.6873474121094,297.1499938964844,293.1499938964844,0.0059218970127403,-2139.78759765625,298.8529663085937,0.5713863968849182,0.050000000745058,0.2281701564788818,291.134765625,291.1499938964844,270.368896484375,269.9917907714844,283.2554016113281,292.6849975585937,291.1277770996094,1.0,0.1590380668640136,1.0,1.0,0.9925661087036132,1.0,-0.6534308195114136,0.2766204476356506,0.3768103420734405,0.1157144829630851,0.0,0.0,0.2406943589448928,21.554018020629883,25.0,-46.78374099731445,-5130.427734375,39.80190658569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.75555419921875,304.519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.03515625,18000.0,0.0,0.0,0.1369283348321914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691671013832092,0.1691714227199554,-4.329455350671196e-06,0.0,0.0001389648532494,0.0,0.0,6.814849376678467,0.0,0.0,0.0,0.2811289131641388,4.0,0.0,1.0
285120,292.3163146972656,297.1499938964844,293.1499938964844,0.0123818973079323,-684.6646118164062,303.45672607421875,0.5713863968849182,0.050000000745058,0.0456778183579444,292.3547668457031,297.1499938964844,293.1499938964844,0.1023801043629646,-2462.6259765625,304.10748291015625,0.8514532446861267,0.1667312681674957,0.156557559967041,292.2820739746094,297.1499938964844,293.1499938964844,0.0133266458287835,-550.004150390625,303.8605041503906,0.5713863968849182,0.050000000745058,0.035527192056179,292.25360107421875,297.1499938964844,293.1499938964844,0.0365675650537014,-1236.7911376953125,304.11676025390625,0.6782621145248413,0.0855925008654594,0.0785732045769691,292.6873474121094,297.1499938964844,293.1499938964844,0.0059218970127403,-2139.78759765625,298.8529663085937,0.5713863968849182,0.050000000745058,0.2281701564788818,291.134765625,291.1499938964844,270.368896484375,269.9917907714844,283.2554016113281,292.6849975585937,291.1277770996094,1.0,0.1590380668640136,1.0,1.0,0.9925661087036132,1.0,-0.6534308195114136,0.2766204476356506,0.3768103420734405,0.1157144829630851,0.0,0.0,0.2406943589448928,21.554018020629883,25.0,-46.78374099731445,-5130.427734375,39.80190658569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.75555419921875,304.519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.03515625,18000.0,0.0,0.0,0.1369283348321914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691671013832092,0.1691714227199554,-4.329455350671196e-06,0.0,0.0001389648532494,0.0,0.0,6.814849376678467,0.0,0.0,0.0,0.2811289131641388,4.0,0.0,1.0
285180,292.3333435058594,297.1499938964844,293.1499938964844,0.0129484310746192,-698.9481811523438,303.69781494140625,0.5743317604064941,0.050000000745058,0.0456612966954708,292.41729736328125,297.1499938964844,293.1499938964844,0.1085717380046844,-2581.601806640625,304.111328125,0.8679292798042297,0.174192726612091,0.1637958139181137,292.2987976074219,297.1499938964844,293.1499938964844,0.013995187357068,-561.6799926757812,304.1150207519531,0.5743317604064941,0.050000000745058,0.0355143398046493,292.307373046875,297.1499938964844,293.1499938964844,0.0472481176257133,-1421.40966796875,304.1101989746094,0.7152340412139893,0.0974068492650985,0.0901960954070091,292.7083740234375,297.1499938964844,293.1499938964844,0.0060213678516447,-2170.821533203125,298.94537353515625,0.5743317604064941,0.050000000745058,0.2280876338481903,291.1102905273437,291.1499938964844,270.3665466308594,269.9913635253906,283.2585144042969,292.7060241699219,291.108642578125,1.0,0.160845085978508,1.0,1.0,0.9924976825714112,1.0,-0.675932765007019,0.286388099193573,0.3895446956157684,0.1202102750539779,0.0,0.0,0.2479423135519027,21.3098258972168,25.0,-27.1324462890625,-5336.3486328125,42.03872299194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1441345214844,304.81353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.912109375,18000.0,0.0,0.0,0.1378206312656402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738235354423523,0.1738278716802597,-4.336232450441457e-06,0.0,0.0001398704189341,0.0,0.0,7.023112773895264,0.0,0.0,0.0,0.2819078266620636,4.0,0.0,1.0
285240,292.3333435058594,297.1499938964844,293.1499938964844,0.0129484310746192,-698.9481811523438,303.69781494140625,0.5743317604064941,0.050000000745058,0.0456612966954708,292.41729736328125,297.1499938964844,293.1499938964844,0.1085717380046844,-2581.601806640625,304.111328125,0.8679292798042297,0.174192726612091,0.1637958139181137,292.2987976074219,297.1499938964844,293.1499938964844,0.013995187357068,-561.6799926757812,304.1150207519531,0.5743317604064941,0.050000000745058,0.0355143398046493,292.307373046875,297.1499938964844,293.1499938964844,0.0472481176257133,-1421.40966796875,304.1101989746094,0.7152340412139893,0.0974068492650985,0.0901960954070091,292.7083740234375,297.1499938964844,293.1499938964844,0.0060213678516447,-2170.821533203125,298.94537353515625,0.5743317604064941,0.050000000745058,0.2280876338481903,291.1102905273437,291.1499938964844,270.3665466308594,269.9913635253906,283.2585144042969,292.7060241699219,291.108642578125,1.0,0.160845085978508,1.0,1.0,0.9924976825714112,1.0,-0.675932765007019,0.286388099193573,0.3895446956157684,0.1202102750539779,0.0,0.0,0.2479423135519027,21.3098258972168,25.0,-27.1324462890625,-5336.3486328125,42.03872299194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1441345214844,304.81353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.912109375,18000.0,0.0,0.0,0.1378206312656402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738235354423523,0.1738278716802597,-4.336232450441457e-06,0.0,0.0001398704189341,0.0,0.0,7.023112773895264,0.0,0.0,0.0,0.2819078266620636,4.0,0.0,1.0
285300,292.342041015625,297.1499938964844,293.1499938964844,0.0132275559008121,-705.4251098632812,303.8162536621094,0.5762326717376709,0.050000000745058,0.0456508658826351,292.4472351074219,297.1499938964844,293.1499938964844,0.111373983323574,-2634.795654296875,304.11328125,0.8763017654418945,0.1775969117879867,0.167118415236473,292.30780029296875,297.1499938964844,293.1499938964844,0.0153441904112696,-591.2691040039062,304.1449890136719,0.5883045196533203,0.0566879883408546,0.0374170988798141,292.334228515625,297.1499938964844,293.1499938964844,0.0519732907414436,-1504.04150390625,304.1088562011719,0.7299333810806274,0.1028052568435669,0.0954323038458824,292.7191772460937,297.1499938964844,293.1499938964844,0.0060649891383945,-2183.716064453125,298.9919738769531,0.5762326717376709,0.050000000745058,0.2280355244874954,291.1073913574219,291.1499938964844,270.36492919921875,269.9906921386719,283.25897216796875,292.7168273925781,291.1071472167969,1.0,0.161801278591156,1.0,1.0,0.9924634099006652,1.0,-0.6884104609489441,0.2918434739112854,0.3965669870376587,0.122653417289257,0.0,0.0,0.2510949969291687,21.140926361083984,25.0,-16.0768985748291,-5438.740234375,43.28191757202149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3120422363281,304.93975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.71875,18000.0,0.0,0.0,0.1379811465740203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176083356142044,0.1760877072811126,-4.340759005572181e-06,0.0,0.0001400333276251,0.0,0.0,7.126671314239502,0.0,0.0,0.0,0.2823138236999511,4.0,0.0,1.0
285360,292.350830078125,297.1499938964844,293.1499938964844,0.0135096693411469,-711.7597045898438,303.9329528808594,0.579362154006958,0.050000000745058,0.0456340610980987,292.4773864746094,297.1499938964844,293.1499938964844,0.1139445751905441,-2683.306640625,304.1152648925781,0.8858259916305542,0.180579125881195,0.1701288372278213,292.3226623535156,297.1499938964844,293.1499938964844,0.0199065916240215,-677.4104614257812,304.1376037597656,0.6208915114402771,0.0644433423876762,0.0428831465542316,292.36053466796875,297.1499938964844,293.1499938964844,0.0564097464084625,-1582.851318359375,304.1082763671875,0.744773805141449,0.1079725921154022,0.1004128009080886,292.7301330566406,297.1499938964844,293.1499938964844,0.0061053913086652,-2195.660888671875,299.0363464355469,0.579362154006958,0.050000000745058,0.2279515862464904,291.1049194335937,291.1499938964844,270.363037109375,269.9896850585937,283.2572326660156,292.7278137207031,291.1029357910156,1.0,0.162855640053749,1.0,1.0,0.9924955368041992,1.0,-0.7044395804405212,0.2988698482513428,0.4055697321891784,0.1257866024971008,0.0,0.0,0.2543238699436188,20.83462142944336,25.0,-18.562721252441406,-5547.4560546875,44.81481552124024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45965576171875,305.02947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.017578125,18000.0,0.0,0.0,0.1380290389060974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1782113462686538,0.1782156825065612,-4.345166871644324e-06,0.0,0.0001400819310219,0.0,0.0,7.224776268005371,0.0,0.0,0.0,0.2827053964138031,4.0,0.0,1.0
285420,292.36871337890625,297.1499938964844,293.1499938964844,0.0139930499717593,-722.6765747070312,304.1474609375,0.5840595960617065,0.0510072745382785,0.0456391684710979,292.5371398925781,297.1499938964844,293.1499938964844,0.1183529943227768,-2766.02392578125,304.1195068359375,0.9007916450500488,0.1854972541332245,0.1750563979148864,292.3653259277344,297.1499938964844,293.1499938964844,0.0293294265866279,-821.4868774414062,304.1262512207031,0.6660333871841431,0.0767727568745613,0.0521261170506477,292.4110107421875,297.1499938964844,293.1499938964844,0.0646685436367988,-1733.4776611328125,304.10845947265625,0.7719654440879822,0.1177317202091217,0.1098025366663932,292.7529602050781,297.1499938964844,293.1499938964844,0.0061846780590713,-2220.05224609375,299.1116638183594,0.5839143395423889,0.050000000745058,0.227833092212677,291.0859680175781,291.1499938964844,270.35858154296875,269.9869079589844,283.2542419433594,292.7505798339844,291.083251953125,1.0,0.1650846004486084,1.0,1.0,0.9925597310066224,1.0,-0.7325797080993652,0.3112691342830658,0.421310544013977,0.1312502473592758,0.0,0.0,0.2640557587146759,20.4543571472168,25.0,-22.695068359375,-5767.515625,47.81150436401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6885986328125,305.2066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.68359375,18000.0,0.0,0.0,0.1380127370357513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842430680990219,0.1842474192380905,-4.355556484370027e-06,0.0,0.0001400653854943,0.0,0.0,7.501247882843018,0.0,0.0,0.0,0.2837880253791809,4.0,0.0,1.0
285480,292.36871337890625,297.1499938964844,293.1499938964844,0.0139930499717593,-722.6765747070312,304.1474609375,0.5840595960617065,0.0510072745382785,0.0456391684710979,292.5371398925781,297.1499938964844,293.1499938964844,0.1183529943227768,-2766.02392578125,304.1195068359375,0.9007916450500488,0.1854972541332245,0.1750563979148864,292.3653259277344,297.1499938964844,293.1499938964844,0.0293294265866279,-821.4868774414062,304.1262512207031,0.6660333871841431,0.0767727568745613,0.0521261170506477,292.4110107421875,297.1499938964844,293.1499938964844,0.0646685436367988,-1733.4776611328125,304.10845947265625,0.7719654440879822,0.1177317202091217,0.1098025366663932,292.7529602050781,297.1499938964844,293.1499938964844,0.0061846780590713,-2220.05224609375,299.1116638183594,0.5839143395423889,0.050000000745058,0.227833092212677,291.0859680175781,291.1499938964844,270.35858154296875,269.9869079589844,283.2542419433594,292.7505798339844,291.083251953125,1.0,0.1650846004486084,1.0,1.0,0.9925597310066224,1.0,-0.7325797080993652,0.3112691342830658,0.421310544013977,0.1312502473592758,0.0,0.0,0.2640557587146759,20.4543571472168,25.0,-22.695068359375,-5767.515625,47.81150436401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6885986328125,305.2066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.68359375,18000.0,0.0,0.0,0.1380127370357513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842430680990219,0.1842474192380905,-4.355556484370027e-06,0.0,0.0001400653854943,0.0,0.0,7.501247882843018,0.0,0.0,0.0,0.2837880253791809,4.0,0.0,1.0
285540,292.3992919921875,297.1499938964844,293.1499938964844,0.0206646397709846,-887.9100952148438,304.136962890625,0.6350722312927246,0.0646669864654541,0.0560576431453228,292.59429931640625,297.1499938964844,293.1499938964844,0.1218254268169403,-2830.523681640625,304.1238708496094,0.9196571707725524,0.1894268542528152,0.1788611859083175,292.4119873046875,297.1499938964844,293.1499938964844,0.0388681516051292,-943.3265380859376,304.1184997558594,0.7072526216506958,0.0871932059526443,0.0596364364027977,292.4587707519531,297.1499938964844,293.1499938964844,0.0720907151699066,-1872.9638671875,304.1099548339844,0.8018276691436768,0.126767098903656,0.1184794455766677,292.7770080566406,297.1499938964844,293.1499938964844,0.0062500545755028,-2239.93505859375,299.1770935058594,0.591722846031189,0.050000000745058,0.2276395261287689,291.0704040527344,291.1499938964844,270.3533630371094,269.9831848144531,283.2455749511719,292.7746276855469,291.0664978027344,1.0,0.1676400005817413,1.0,1.0,0.9926239252090454,1.0,-0.768841564655304,0.3273853063583374,0.4414562284946441,0.1381795406341552,0.0,0.0,0.2756226360797882,19.75148582458496,25.0,-28.246397018432617,-6025.58349609375,51.63343811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8218078613281,305.3277282714844,278.1499938964844,0.0,18000.0,313.1499938964844,17963.57421875,18000.0,0.0,0.0,0.1382253915071487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922070533037185,0.1922114193439483,-4.370685928734019e-06,0.0,0.0001402812049491,0.0,0.0,7.872769355773926,0.0,0.0,0.0,0.2852512001991272,4.0,0.0,1.0
285600,292.3992919921875,297.1499938964844,293.1499938964844,0.0206646397709846,-887.9100952148438,304.136962890625,0.6350722312927246,0.0646669864654541,0.0560576431453228,292.59429931640625,297.1499938964844,293.1499938964844,0.1218254268169403,-2830.523681640625,304.1238708496094,0.9196571707725524,0.1894268542528152,0.1788611859083175,292.4119873046875,297.1499938964844,293.1499938964844,0.0388681516051292,-943.3265380859376,304.1184997558594,0.7072526216506958,0.0871932059526443,0.0596364364027977,292.4587707519531,297.1499938964844,293.1499938964844,0.0720907151699066,-1872.9638671875,304.1099548339844,0.8018276691436768,0.126767098903656,0.1184794455766677,292.7770080566406,297.1499938964844,293.1499938964844,0.0062500545755028,-2239.93505859375,299.1770935058594,0.591722846031189,0.050000000745058,0.2276395261287689,291.0704040527344,291.1499938964844,270.3533630371094,269.9831848144531,283.2455749511719,292.7746276855469,291.0664978027344,1.0,0.1676400005817413,1.0,1.0,0.9926239252090454,1.0,-0.768841564655304,0.3273853063583374,0.4414562284946441,0.1381795406341552,0.0,0.0,0.2756226360797882,19.75148582458496,25.0,-28.246397018432617,-6025.58349609375,51.63343811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8218078613281,305.3277282714844,278.1499938964844,0.0,18000.0,313.1499938964844,17963.57421875,18000.0,0.0,0.0,0.1382253915071487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922070533037185,0.1922114193439483,-4.370685928734019e-06,0.0,0.0001402812049491,0.0,0.0,7.872769355773926,0.0,0.0,0.0,0.2852512001991272,4.0,0.0,1.0
285660,292.447265625,297.1499938964844,293.1499938964844,0.0277531035244464,-1030.580810546875,304.1297302246094,0.6742165684700012,0.0739729106426239,0.0650909096002578,292.6390686035156,297.1499938964844,293.1499938964844,0.1258593946695327,-2905.55517578125,304.12579345703125,0.9388557076454164,0.1944057643413543,0.1832483112812042,292.4577941894531,297.1499938964844,293.1499938964844,0.0473287217319011,-1051.225830078125,304.114990234375,0.7385064363479614,0.0966068804264068,0.066354863345623,292.50390625,297.1499938964844,293.1499938964844,0.0788958221673965,-2003.8892822265625,304.1119689941406,0.8267496228218079,0.1351262480020523,0.1265143901109695,292.8023986816406,297.1499938964844,293.1499938964844,0.0063087763264775,-2258.45361328125,299.22735595703125,0.5981123447418213,0.050000000745058,0.2274889796972274,291.0461730957031,291.1499938964844,270.3475341796875,269.97869873046875,283.23736572265625,292.79998779296875,291.0439453125,1.0,0.1704483777284622,1.0,1.0,0.992864429950714,1.0,-0.8024744987487793,0.3424246609210968,0.4600498378276825,0.1445873975753784,0.0,0.0,0.2911876142024994,19.262008666992188,25.0,-25.52521133422852,-6301.0546875,55.62944412231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8531494140625,305.4355773925781,278.1499938964844,0.0,18000.0,313.1499938964844,17947.57421875,18000.0,0.0,0.0,0.1391291618347168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032929807901382,0.2032973766326904,-4.391584297991358e-06,0.0,0.0001411984121659,0.0,0.0,8.397729873657227,0.0,0.0,0.0,0.2873237431049347,4.0,0.0,1.0
285720,292.447265625,297.1499938964844,293.1499938964844,0.0277531035244464,-1030.580810546875,304.1297302246094,0.6742165684700012,0.0739729106426239,0.0650909096002578,292.6390686035156,297.1499938964844,293.1499938964844,0.1258593946695327,-2905.55517578125,304.12579345703125,0.9388557076454164,0.1944057643413543,0.1832483112812042,292.4577941894531,297.1499938964844,293.1499938964844,0.0473287217319011,-1051.225830078125,304.114990234375,0.7385064363479614,0.0966068804264068,0.066354863345623,292.50390625,297.1499938964844,293.1499938964844,0.0788958221673965,-2003.8892822265625,304.1119689941406,0.8267496228218079,0.1351262480020523,0.1265143901109695,292.8023986816406,297.1499938964844,293.1499938964844,0.0063087763264775,-2258.45361328125,299.22735595703125,0.5981123447418213,0.050000000745058,0.2274889796972274,291.0461730957031,291.1499938964844,270.3475341796875,269.97869873046875,283.23736572265625,292.79998779296875,291.0439453125,1.0,0.1704483777284622,1.0,1.0,0.992864429950714,1.0,-0.8024744987487793,0.3424246609210968,0.4600498378276825,0.1445873975753784,0.0,0.0,0.2911876142024994,19.262008666992188,25.0,-25.52521133422852,-6301.0546875,55.62944412231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8531494140625,305.4355773925781,278.1499938964844,0.0,18000.0,313.1499938964844,17947.57421875,18000.0,0.0,0.0,0.1391291618347168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032929807901382,0.2032973766326904,-4.391584297991358e-06,0.0,0.0001411984121659,0.0,0.0,8.397729873657227,0.0,0.0,0.0,0.2873237431049347,4.0,0.0,1.0
285780,292.49658203125,297.1499938964844,293.1499938964844,0.0345812030136585,-1144.469482421875,304.1253662109375,0.7056563496589661,0.0817769914865493,0.0723455846309661,292.6768798828125,297.1499938964844,293.1499938964844,0.1302031427621841,-2985.639404296875,304.1266174316406,0.9562392234802246,0.1996816843748092,0.1882000714540481,292.50177001953125,297.1499938964844,293.1499938964844,0.0548625588417053,-1148.9678955078125,304.1141662597656,0.7654074430465698,0.1052228063344955,0.0724944025278091,292.54656982421875,297.1499938964844,293.1499938964844,0.0850065052509307,-2122.866455078125,304.1144714355469,0.8477071523666382,0.1428413689136505,0.1339381039142608,292.8285217285156,297.1499938964844,293.1499938964844,0.0063531724736094,-2271.41357421875,299.27313232421875,0.6030480861663818,0.050000000745058,0.2273770123720169,291.0389404296875,291.1499938964844,270.3412780761719,269.9735717773437,283.23046875,292.826171875,291.03887939453125,1.0,0.1734017878770828,1.0,1.0,0.9931049346923828,1.0,-0.8332683444023132,0.3562698066234588,0.476998507976532,0.1504488289356231,0.0,0.0,0.3066402077674866,18.9586238861084,25.0,-9.006256103515625,-6566.84912109375,59.71481323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79229736328125,305.5103454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17940.619140625,18000.0,0.0,0.0,0.141020581126213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2158535420894622,0.2158579528331756,-4.419119704834884e-06,0.0,0.0001431179553037,0.0,0.0,9.011737823486328,0.0,0.0,0.0,0.289783775806427,4.0,0.0,1.0
285840,292.49658203125,297.1499938964844,293.1499938964844,0.0345812030136585,-1144.469482421875,304.1253662109375,0.7056563496589661,0.0817769914865493,0.0723455846309661,292.6768798828125,297.1499938964844,293.1499938964844,0.1302031427621841,-2985.639404296875,304.1266174316406,0.9562392234802246,0.1996816843748092,0.1882000714540481,292.50177001953125,297.1499938964844,293.1499938964844,0.0548625588417053,-1148.9678955078125,304.1141662597656,0.7654074430465698,0.1052228063344955,0.0724944025278091,292.54656982421875,297.1499938964844,293.1499938964844,0.0850065052509307,-2122.866455078125,304.1144714355469,0.8477071523666382,0.1428413689136505,0.1339381039142608,292.8285217285156,297.1499938964844,293.1499938964844,0.0063531724736094,-2271.41357421875,299.27313232421875,0.6030480861663818,0.050000000745058,0.2273770123720169,291.0389404296875,291.1499938964844,270.3412780761719,269.9735717773437,283.23046875,292.826171875,291.03887939453125,1.0,0.1734017878770828,1.0,1.0,0.9931049346923828,1.0,-0.8332683444023132,0.3562698066234588,0.476998507976532,0.1504488289356231,0.0,0.0,0.3066402077674866,18.9586238861084,25.0,-9.006256103515625,-6566.84912109375,59.71481323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79229736328125,305.5103454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17940.619140625,18000.0,0.0,0.0,0.141020581126213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2158535420894622,0.2158579528331756,-4.419119704834884e-06,0.0,0.0001431179553037,0.0,0.0,9.011737823486328,0.0,0.0,0.0,0.289783775806427,4.0,0.0,1.0
285900,292.5205383300781,297.1499938964844,293.1499938964844,0.0380546562373638,-1199.629150390625,304.12359619140625,0.7185084223747253,0.0853458195924758,0.0756381750106811,292.6943664550781,297.1499938964844,293.1499938964844,0.1323181986808776,-3024.3671875,304.12701416015625,0.9636439681053162,0.2022342830896377,0.1906369477510452,292.52301025390625,297.1499938964844,293.1499938964844,0.0583131164312362,-1194.59619140625,304.1144104003906,0.7779256701469421,0.1092626079916954,0.0753722414374351,292.5669860839844,297.1499938964844,293.1499938964844,0.0878475382924079,-2178.4462890625,304.1157531738281,0.8573706746101379,0.1464716643095016,0.1374324411153793,292.8417053222656,297.1499938964844,293.1499938964844,0.0063710161484777,-2276.39013671875,299.2935485839844,0.6050381660461426,0.050000000745058,0.2273328453302383,291.0388488769531,291.1499938964844,270.3380432128906,269.9708251953125,283.2275390625,292.8393859863281,291.0390625,1.0,0.1749108880758285,1.0,1.0,0.9932252168655396,1.0,-0.8477395176887512,0.3627969622611999,0.4849425554275512,0.1532107293605804,0.0,0.0,0.3140668869018554,18.86357307434082,25.0,-3.5884556770324707,-6689.36181640625,61.78450012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7353820800781,305.5271301269531,278.1499938964844,0.0,18000.0,313.1499938964844,17939.11328125,18000.0,0.0,0.0,0.1423609852790832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2221376895904541,0.2221421301364898,-4.433894446265185e-06,0.0,0.0001444782974431,0.0,0.0,9.326053619384766,0.0,0.0,0.0,0.2910577058792114,4.0,0.0,1.0
285960,292.5439147949219,297.1499938964844,293.1499938964844,0.0410778000950813,-1248.91796875,304.1228942871094,0.7293913960456848,0.0887273028492927,0.0787552967667579,292.71124267578125,297.1499938964844,293.1499938964844,0.1343651562929153,-3061.69140625,304.1274719238281,0.9701384902000428,0.2046935111284256,0.1929971128702163,292.543701171875,297.1499938964844,293.1499938964844,0.0615756697952747,-1238.3104248046875,304.1149597167969,0.7896711230278015,0.1131370291113853,0.0781327039003372,292.5868225097656,297.1499938964844,293.1499938964844,0.0905683115124702,-2231.735595703125,304.1170349121094,0.8664962649345398,0.1499599367380142,0.1407910734415054,292.8549499511719,297.1499938964844,293.1499938964844,0.0063864649273455,-2280.617431640625,299.3118896484375,0.6067259907722473,0.050000000745058,0.2272957861423492,291.03961181640625,291.1499938964844,270.3347473144531,269.96795654296875,283.2249755859375,292.8526611328125,291.0400695800781,1.0,0.1764306426048278,1.0,1.0,0.993394672870636,1.0,-0.8616129755973816,0.3690639138221741,0.4925490319728851,0.1558663696050644,0.0,0.0,0.3213502168655395,18.80224609375,25.0,0.3781442046165466,-6806.4541015625,63.864688873291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66607666015625,305.5346374511719,278.1499938964844,0.0,18000.0,313.1499938964844,17937.60546875,18000.0,0.0,0.0,0.1439515948295593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2284666150808334,0.2284710556268692,-4.449160314834444e-06,0.0,0.0001460925705032,0.0,0.0,9.647042274475098,0.0,0.0,0.0,0.2923628985881805,4.0,0.0,1.0
286020,292.5888061523437,297.1499938964844,293.1499938964844,0.0466450713574886,-1339.7935791015625,304.1226806640625,0.7483736872673035,0.0949759259819984,0.0845144465565681,292.7433166503906,297.1499938964844,293.1499938964844,0.1382079273462295,-3131.3310546875,304.12860107421875,0.9805940985679626,0.2093000710010528,0.1974357515573501,292.5835876464844,297.1499938964844,293.1499938964844,0.0675794333219528,-1320.21337890625,304.1166381835937,0.8104097247123718,0.1204080507159233,0.0833171531558036,292.62481689453125,297.1499938964844,293.1499938964844,0.0956775844097137,-2331.677734375,304.1195068359375,0.8829711079597473,0.1565256118774414,0.147117406129837,292.88165283203125,297.1499938964844,293.1499938964844,0.0064097684808075,-2286.736328125,299.34185791015625,0.6092395782470703,0.050000000745058,0.2272412031888961,291.04364013671875,291.1499938964844,270.328125,269.96209716796875,283.22119140625,292.87939453125,291.04449462890625,1.0,0.1794734597206115,1.0,1.0,0.9937336444854736,1.0,-0.8876020312309265,0.380825936794281,0.5067760944366455,0.1608764678239822,0.0,0.0,0.3352946043014526,18.77100944519043,25.0,5.928541660308838,-7025.31982421875,68.03260803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5038146972656,305.5302429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17935.33203125,18000.0,0.0,0.0,0.1478288322687149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411421090364456,0.2411465793848037,-4.481099040276604e-06,0.0,0.0001500274811405,0.0,0.0,10.304217338562012,0.0,0.0,0.0,0.2950464785099029,4.0,0.0,1.0
286080,292.5888061523437,297.1499938964844,293.1499938964844,0.0466450713574886,-1339.7935791015625,304.1226806640625,0.7483736872673035,0.0949759259819984,0.0845144465565681,292.7433166503906,297.1499938964844,293.1499938964844,0.1382079273462295,-3131.3310546875,304.12860107421875,0.9805940985679626,0.2093000710010528,0.1974357515573501,292.5835876464844,297.1499938964844,293.1499938964844,0.0675794333219528,-1320.21337890625,304.1166381835937,0.8104097247123718,0.1204080507159233,0.0833171531558036,292.62481689453125,297.1499938964844,293.1499938964844,0.0956775844097137,-2331.677734375,304.1195068359375,0.8829711079597473,0.1565256118774414,0.147117406129837,292.88165283203125,297.1499938964844,293.1499938964844,0.0064097684808075,-2286.736328125,299.34185791015625,0.6092395782470703,0.050000000745058,0.2272412031888961,291.04364013671875,291.1499938964844,270.328125,269.96209716796875,283.22119140625,292.87939453125,291.04449462890625,1.0,0.1794734597206115,1.0,1.0,0.9937336444854736,1.0,-0.8876020312309265,0.380825936794281,0.5067760944366455,0.1608764678239822,0.0,0.0,0.3352946043014526,18.77100944519043,25.0,5.928541660308838,-7025.31982421875,68.03260803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5038146972656,305.5302429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17935.33203125,18000.0,0.0,0.0,0.1478288322687149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411421090364456,0.2411465793848037,-4.481099040276604e-06,0.0,0.0001500274811405,0.0,0.0,10.304217338562012,0.0,0.0,0.0,0.2950464785099029,4.0,0.0,1.0
286140,292.631103515625,297.1499938964844,293.1499938964844,0.0515905134379863,-1421.455078125,304.1235656738281,0.7647970914840698,0.1006109863519668,0.0897050127387046,292.7734375,297.1499938964844,293.1499938964844,0.1417070478200912,-3194.2626953125,304.1298828125,0.988231897354126,0.2134955078363418,0.2014864385128021,292.6214599609375,297.1499938964844,293.1499938964844,0.0729599073529243,-1395.111572265625,304.1188049316406,0.8266010284423828,0.127076581120491,0.0880743414163589,292.6605834960937,297.1499938964844,293.1499938964844,0.1003875955939292,-2423.248046875,304.121826171875,0.8969607949256897,0.1625710874795913,0.1529464423656463,292.9081726074219,297.1499938964844,293.1499938964844,0.0064247311092913,-2290.3310546875,299.3638610839844,0.6107231974601746,0.050000000745058,0.2272091805934906,291.050048828125,291.1499938964844,270.32159423828125,269.9560546875,283.2190856933594,292.9060363769531,291.0511169433594,1.0,0.1824798583984375,1.0,1.0,0.9940726161003112,1.0,-0.911360800266266,0.3915964365005493,0.5197643637657166,0.1655151695013046,0.0,0.0,0.3482051491737366,18.843441009521484,25.0,9.184104919433594,-7224.67626953125,72.17536163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3306579589844,305.51080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.67578125,18000.0,0.0,0.0,0.1524949073791504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2535440921783447,0.2535486221313476,-4.514301508606877e-06,0.0,0.0001547629362903,0.0,0.0,10.966975212097168,0.0,0.0,0.0,0.2977679371833801,4.0,0.0,1.0
286200,292.631103515625,297.1499938964844,293.1499938964844,0.0515905134379863,-1421.455078125,304.1235656738281,0.7647970914840698,0.1006109863519668,0.0897050127387046,292.7734375,297.1499938964844,293.1499938964844,0.1417070478200912,-3194.2626953125,304.1298828125,0.988231897354126,0.2134955078363418,0.2014864385128021,292.6214599609375,297.1499938964844,293.1499938964844,0.0729599073529243,-1395.111572265625,304.1188049316406,0.8266010284423828,0.127076581120491,0.0880743414163589,292.6605834960937,297.1499938964844,293.1499938964844,0.1003875955939292,-2423.248046875,304.121826171875,0.8969607949256897,0.1625710874795913,0.1529464423656463,292.9081726074219,297.1499938964844,293.1499938964844,0.0064247311092913,-2290.3310546875,299.3638610839844,0.6107231974601746,0.050000000745058,0.2272091805934906,291.050048828125,291.1499938964844,270.32159423828125,269.9560546875,283.2190856933594,292.9060363769531,291.0511169433594,1.0,0.1824798583984375,1.0,1.0,0.9940726161003112,1.0,-0.911360800266266,0.3915964365005493,0.5197643637657166,0.1655151695013046,0.0,0.0,0.3482051491737366,18.843441009521484,25.0,9.184104919433594,-7224.67626953125,72.17536163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3306579589844,305.51080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.67578125,18000.0,0.0,0.0,0.1524949073791504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2535440921783447,0.2535486221313476,-4.514301508606877e-06,0.0,0.0001547629362903,0.0,0.0,10.966975212097168,0.0,0.0,0.0,0.2977679371833801,4.0,0.0,1.0
286260,292.67071533203125,297.1499938964844,293.1499938964844,0.0559937953948974,-1495.2650146484375,304.12506103515625,0.778918445110321,0.1057231947779655,0.0944106578826904,292.8016052246094,297.1499938964844,293.1499938964844,0.144889622926712,-3251.12109375,304.1312866210937,0.9937962293624878,0.2173164635896682,0.2051781713962555,292.6571655273437,297.1499938964844,293.1499938964844,0.0778209418058395,-1463.8126220703125,304.12109375,0.8400415778160095,0.1332188844680786,0.0924526378512382,292.6941833496094,297.1499938964844,293.1499938964844,0.1047540083527565,-2507.329345703125,304.1239318847656,0.908881425857544,0.1681521832942962,0.1583261489868164,292.93377685546875,297.1499938964844,293.1499938964844,0.0064334040507674,-2292.060302734375,299.379638671875,0.6113935708999634,0.050000000745058,0.2271945476531982,291.0579528808594,291.1499938964844,270.3153076171875,269.9500427246094,283.2182006835937,292.9317626953125,291.05914306640625,1.0,0.1854121088981628,1.0,1.0,0.9944295287132264,1.0,-0.9331337213516236,0.4014733731746673,0.5316603183746338,0.1698343604803085,0.0,0.0,0.3599638640880584,18.99346160888672,25.0,11.207478523254396,-7407.68310546875,76.26339721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1674499511719,305.489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.49609375,18000.0,0.0,0.0,0.1577378362417221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2654249668121338,0.2654295265674591,-4.547978278424125e-06,0.0,0.0001600838586455,0.0,0.0,11.62134838104248,0.0,0.0,0.0,0.3004657626152038,4.0,0.0,1.0
286320,292.67071533203125,297.1499938964844,293.1499938964844,0.0559937953948974,-1495.2650146484375,304.12506103515625,0.778918445110321,0.1057231947779655,0.0944106578826904,292.8016052246094,297.1499938964844,293.1499938964844,0.144889622926712,-3251.12109375,304.1312866210937,0.9937962293624878,0.2173164635896682,0.2051781713962555,292.6571655273437,297.1499938964844,293.1499938964844,0.0778209418058395,-1463.8126220703125,304.12109375,0.8400415778160095,0.1332188844680786,0.0924526378512382,292.6941833496094,297.1499938964844,293.1499938964844,0.1047540083527565,-2507.329345703125,304.1239318847656,0.908881425857544,0.1681521832942962,0.1583261489868164,292.93377685546875,297.1499938964844,293.1499938964844,0.0064334040507674,-2292.060302734375,299.379638671875,0.6113935708999634,0.050000000745058,0.2271945476531982,291.0579528808594,291.1499938964844,270.3153076171875,269.9500427246094,283.2182006835937,292.9317626953125,291.05914306640625,1.0,0.1854121088981628,1.0,1.0,0.9944295287132264,1.0,-0.9331337213516236,0.4014733731746673,0.5316603183746338,0.1698343604803085,0.0,0.0,0.3599638640880584,18.99346160888672,25.0,11.207478523254396,-7407.68310546875,76.26339721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1674499511719,305.489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.49609375,18000.0,0.0,0.0,0.1577378362417221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2654249668121338,0.2654295265674591,-4.547978278424125e-06,0.0,0.0001600838586455,0.0,0.0,11.62134838104248,0.0,0.0,0.0,0.3004657626152038,4.0,0.0,1.0
286380,292.7076110839844,297.1499938964844,293.1499938964844,0.0599256418645381,-1562.1973876953125,304.1268310546875,0.790112316608429,0.1103804558515548,0.0986961424350738,292.8275451660156,297.1499938964844,293.1499938964844,0.147043764591217,-3288.669921875,304.1340637207031,0.9960877895355223,0.2208773791790008,0.2076301723718643,292.6907043457031,297.1499938964844,293.1499938964844,0.0822508856654167,-1527.0777587890625,304.12335205078125,0.8508771657943726,0.1389055401086807,0.0965030714869499,292.7256164550781,297.1499938964844,293.1499938964844,0.1088100895285606,-2584.71044921875,304.1258544921875,0.9186428785324096,0.1733225882053375,0.1633089333772659,292.9578552246094,297.1499938964844,293.1499938964844,0.0064382553100585,-2292.615966796875,299.3912353515625,0.61082923412323,0.050000000745058,0.2272059768438339,291.0672912597656,291.1499938964844,270.3094482421875,269.9442443847656,283.2186584472656,292.9560241699219,291.0687866210937,1.0,0.188222199678421,1.0,1.0,0.994786500930786,1.0,-0.9521284103393556,0.4100858569145202,0.5420425534248352,0.1736788153648376,0.0,0.0,0.3703886270523071,19.258209228515625,25.0,13.850528717041016,-7573.130859375,80.17415618896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.02984619140625,305.476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.216796875,18000.0,0.0,0.0,0.1633297353982925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2765089273452759,0.2765135169029236,-4.581245320878224e-06,0.0,0.0001657589164096,0.0,0.0,12.250361442565918,0.0,0.0,0.0,0.3030660152435303,4.0,0.0,1.0
