time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286440,292.7076110839844,297.1499938964844,293.1499938964844,0.0599256418645381,-1562.1973876953125,304.1268310546875,0.790112316608429,0.1103804558515548,0.0986961424350738,292.8275451660156,297.1499938964844,293.1499938964844,0.147043764591217,-3288.669921875,304.1340637207031,0.9960877895355223,0.2208773791790008,0.2076301723718643,292.6907043457031,297.1499938964844,293.1499938964844,0.0822508856654167,-1527.0777587890625,304.12335205078125,0.8508771657943726,0.1389055401086807,0.0965030714869499,292.7256164550781,297.1499938964844,293.1499938964844,0.1088100895285606,-2584.71044921875,304.1258544921875,0.9186428785324096,0.1733225882053375,0.1633089333772659,292.9578552246094,297.1499938964844,293.1499938964844,0.0064382553100585,-2292.615966796875,299.3912353515625,0.61082923412323,0.050000000745058,0.2272059768438339,291.0672912597656,291.1499938964844,270.3094482421875,269.9442443847656,283.2186584472656,292.9560241699219,291.0687866210937,1.0,0.188222199678421,1.0,1.0,0.994786500930786,1.0,-0.9521284103393556,0.4100858569145202,0.5420425534248352,0.1736788153648376,0.0,0.0,0.3703886270523071,19.258209228515625,25.0,13.850528717041016,-7573.130859375,80.17415618896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.02984619140625,305.476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.216796875,18000.0,0.0,0.0,0.1633297353982925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2765089273452759,0.2765135169029236,-4.581245320878224e-06,0.0,0.0001657589164096,0.0,0.0,12.250361442565918,0.0,0.0,0.0,0.3030660152435303,4.0,0.0,1.0
286500,292.7250366210937,297.1499938964844,293.1499938964844,0.0617314353585243,-1593.2568359375,304.12774658203125,0.7936119437217712,0.1125604212284088,0.100704476237297,292.8384094238281,297.1499938964844,293.1499938964844,0.1465693116188049,-3292.63037109375,304.13787841796875,0.9959037899971008,0.2228265553712844,0.2089879363775253,292.70660400390625,297.1499938964844,293.1499938964844,0.0843211188912391,-1556.7786865234375,304.1244201660156,0.8543149828910828,0.141600951552391,0.0984240174293518,292.74053955078125,297.1499938964844,293.1499938964844,0.1107211112976074,-2620.902099609375,304.12677001953125,0.9211664795875548,0.1757716685533523,0.1656717956066131,292.9691467285156,297.1499938964844,293.1499938964844,0.0064400471746921,-2292.560546875,299.3966064453125,0.6092898845672607,0.050000000745058,0.2272384315729141,291.0738525390625,291.1499938964844,270.3067321777344,269.9414367675781,283.2201232910156,292.9674377441406,291.075927734375,1.0,0.1895343363285064,1.0,1.0,0.9949649572372437,1.0,-0.9590487480163574,0.4132203757762909,0.5458284020423889,0.1750996112823486,0.0,0.0,0.3748187720775604,19.50690650939941,25.0,17.951292037963867,-7642.9091796875,82.07847595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9749450683594,305.48004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17941.505859375,18000.0,0.0,0.0,0.166176438331604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2815449833869934,0.2815495729446411,-4.597285169438692e-06,0.0,0.0001686479663476,0.0,0.0,12.543152809143066,0.0,0.0,0.0,0.3042770624160766,4.0,0.0,1.0
286560,292.7418212890625,297.1499938964844,293.1499938964844,0.0634320527315139,-1622.6868896484375,304.1286926269531,0.7973831295967102,0.1146467626094818,0.1026258692145347,292.8476257324219,297.1499938964844,293.1499938964844,0.1466114073991775,-3279.7802734375,304.1400756835937,0.9925230145454408,0.2249626368284225,0.207245334982872,292.721923828125,297.1499938964844,293.1499938964844,0.0862966552376747,-1585.168701171875,304.12548828125,0.8581119775772095,0.144203782081604,0.1002779379487037,292.7549133300781,297.1499938964844,293.1499938964844,0.1125486567616462,-2655.349609375,304.1276550292969,0.9242383241653442,0.1781337857246399,0.1679500341415405,292.9799194335937,297.1499938964844,293.1499938964844,0.0064401989802718,-2291.890869140625,299.402099609375,0.6082075238227844,0.050000000745058,0.2272613942623138,291.0823669433594,291.1499938964844,270.3041687011719,269.93878173828125,283.22119140625,292.9783020019531,291.08465576171875,1.0,0.1908030807971954,1.0,1.0,0.995140790939331,1.0,-0.9665004014968872,0.4166011810302734,0.5498992204666138,0.1766262799501419,0.0,0.0,0.3784772455692291,19.710968017578125,25.0,21.053037643432617,-7709.14599609375,83.64476013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.931640625,305.4827575683594,278.1499938964844,0.0,18000.0,313.1499938964844,17947.4765625,18000.0,0.0,0.0,0.1690051704645156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2859217822551727,0.2859264016151428,-4.6121663217491005e-06,0.0,0.0001715187536319,0.0,0.0,12.802509307861328,0.0,0.0,0.0,0.3053532242774963,4.0,0.0,1.0
286620,292.7734375,297.1499938964844,293.1499938964844,0.0665900036692619,-1677.8460693359375,304.1305236816406,0.8029726147651672,0.1185696348547935,0.1062387526035308,292.86138916015625,297.1499938964844,293.1499938964844,0.1452132612466812,-3253.41259765625,304.14569091796875,0.98686021566391,0.229820042848587,0.2057647854089737,292.7509460449219,297.1499938964844,293.1499938964844,0.0900411084294319,-1639.084228515625,304.1274108886719,0.8639073967933655,0.1491636931896209,0.1038095131516456,292.7821044921875,297.1499938964844,293.1499938964844,0.1160289347171783,-2720.602294921875,304.1293029785156,0.928295075893402,0.1826250702142715,0.1722815185785293,292.99981689453125,297.1499938964844,293.1499938964844,0.006440192926675,-2290.509521484375,299.4120178222656,0.6051636338233948,0.050000000745058,0.2273270189762115,291.0993957519531,291.1499938964844,270.2996826171875,269.9338073730469,283.2243347167969,292.9983825683594,291.1014709472656,1.0,0.1931463330984115,1.0,1.0,0.9954923987388612,1.0,-0.978567600250244,0.4220670759677887,0.5565004944801331,0.1791369169950485,0.0,0.0,0.3840758800506592,20.19515037536621,25.0,22.66645050048828,-7818.13623046875,86.79871368408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8842468261719,305.49884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.767578125,18000.0,0.0,0.0,0.1744637638330459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927450239658355,0.292749673128128,-4.636713129002601e-06,0.0,0.0001770585367921,0.0,0.0,13.215150833129885,0.0,0.0,0.0,0.3070751130580902,4.0,0.0,1.0
286680,292.7734375,297.1499938964844,293.1499938964844,0.0665900036692619,-1677.8460693359375,304.1305236816406,0.8029726147651672,0.1185696348547935,0.1062387526035308,292.86138916015625,297.1499938964844,293.1499938964844,0.1452132612466812,-3253.41259765625,304.14569091796875,0.98686021566391,0.229820042848587,0.2057647854089737,292.7509460449219,297.1499938964844,293.1499938964844,0.0900411084294319,-1639.084228515625,304.1274108886719,0.8639073967933655,0.1491636931896209,0.1038095131516456,292.7821044921875,297.1499938964844,293.1499938964844,0.1160289347171783,-2720.602294921875,304.1293029785156,0.928295075893402,0.1826250702142715,0.1722815185785293,292.99981689453125,297.1499938964844,293.1499938964844,0.006440192926675,-2290.509521484375,299.4120178222656,0.6051636338233948,0.050000000745058,0.2273270189762115,291.0993957519531,291.1499938964844,270.2996826171875,269.9338073730469,283.2243347167969,292.9983825683594,291.1014709472656,1.0,0.1931463330984115,1.0,1.0,0.9954923987388612,1.0,-0.978567600250244,0.4220670759677887,0.5565004944801331,0.1791369169950485,0.0,0.0,0.3840758800506592,20.19515037536621,25.0,22.66645050048828,-7818.13623046875,86.79871368408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8842468261719,305.49884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.767578125,18000.0,0.0,0.0,0.1744637638330459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927450239658355,0.292749673128128,-4.636713129002601e-06,0.0,0.0001770585367921,0.0,0.0,13.215150833129885,0.0,0.0,0.0,0.3070751130580902,4.0,0.0,1.0
286740,292.8026733398437,297.1499938964844,293.1499938964844,0.0694648846983909,-1728.66064453125,304.1322326660156,0.8095638751983643,0.1221801936626434,0.1095574796199798,292.8719177246094,297.1499938964844,293.1499938964844,0.1453309506177902,-3253.9482421875,304.1467590332031,0.985238254070282,0.2349991053342819,0.2059076726436615,292.77783203125,297.1499938964844,293.1499938964844,0.0935551971197128,-1689.735595703125,304.1290588378906,0.8710908889770508,0.1538178771734237,0.1071166768670082,292.8073425292969,297.1499938964844,293.1499938964844,0.1193107515573501,-2781.7900390625,304.1307373046875,0.934306800365448,0.18682362139225,0.1763227432966232,293.0176086425781,297.1499938964844,293.1499938964844,0.0064389123581349,-2289.031982421875,299.41973876953125,0.6037449240684509,0.050000000745058,0.227357879281044,291.11334228515625,291.1499938964844,270.296142578125,269.92950439453125,283.2264404296875,293.016357421875,291.114501953125,1.0,0.1953262984752655,1.0,1.0,0.995844066143036,1.0,-0.9917812347412108,0.4280466437339782,0.5637345314025879,0.1819346249103546,0.0,0.0,0.3879566192626953,20.508750915527344,25.0,17.2589111328125,-7921.1591796875,89.94622802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8900146484375,305.5263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.845703125,18000.0,0.0,0.0,0.1794729083776474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2975189089775085,0.297523558139801,-4.654617441701703e-06,0.0,0.0001821421901695,0.0,0.0,13.509393692016602,0.0,0.0,0.0,0.3083062469959259,4.0,0.0,1.0
286800,292.8026733398437,297.1499938964844,293.1499938964844,0.0694648846983909,-1728.66064453125,304.1322326660156,0.8095638751983643,0.1221801936626434,0.1095574796199798,292.8719177246094,297.1499938964844,293.1499938964844,0.1453309506177902,-3253.9482421875,304.1467590332031,0.985238254070282,0.2349991053342819,0.2059076726436615,292.77783203125,297.1499938964844,293.1499938964844,0.0935551971197128,-1689.735595703125,304.1290588378906,0.8710908889770508,0.1538178771734237,0.1071166768670082,292.8073425292969,297.1499938964844,293.1499938964844,0.1193107515573501,-2781.7900390625,304.1307373046875,0.934306800365448,0.18682362139225,0.1763227432966232,293.0176086425781,297.1499938964844,293.1499938964844,0.0064389123581349,-2289.031982421875,299.41973876953125,0.6037449240684509,0.050000000745058,0.227357879281044,291.11334228515625,291.1499938964844,270.296142578125,269.92950439453125,283.2264404296875,293.016357421875,291.114501953125,1.0,0.1953262984752655,1.0,1.0,0.995844066143036,1.0,-0.9917812347412108,0.4280466437339782,0.5637345314025879,0.1819346249103546,0.0,0.0,0.3879566192626953,20.508750915527344,25.0,17.2589111328125,-7921.1591796875,89.94622802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8900146484375,305.5263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.845703125,18000.0,0.0,0.0,0.1794729083776474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2975189089775085,0.297523558139801,-4.654617441701703e-06,0.0,0.0001821421901695,0.0,0.0,13.509393692016602,0.0,0.0,0.0,0.3083062469959259,4.0,0.0,1.0
286860,292.82965087890625,297.1499938964844,293.1499938964844,0.07211684435606,-1776.0682373046875,304.1337280273437,0.8157670497894287,0.1255054026842117,0.1126119121909141,292.8833923339844,297.1499938964844,293.1499938964844,0.1461433470249176,-3269.5859375,304.1464538574219,0.9857634902000428,0.2397186905145645,0.207107663154602,292.802734375,297.1499938964844,293.1499938964844,0.0969022959470748,-1737.950927734375,304.1304626464844,0.8783866167068481,0.158193439245224,0.1102229282259941,292.83074951171875,297.1499938964844,293.1499938964844,0.1224512904882431,-2840.113037109375,304.13189697265625,0.9405506253242492,0.1907559186220169,0.1801035851240158,293.0335388183594,297.1499938964844,293.1499938964844,0.0064385333098471,-2288.341064453125,299.424072265625,0.6028991341590881,0.050000000745058,0.2273762673139572,291.1205444335937,291.1499938964844,270.2936706542969,269.9260559082031,283.22833251953125,293.03240966796875,291.1214599609375,1.0,0.1973931938409805,1.0,1.0,0.9961645603179932,1.0,-1.0049810409545898,0.4340088665485382,0.5709722638130188,0.1847939491271972,0.0,0.0,0.3913797736167907,20.758548736572266,25.0,11.677200317382812,-8027.2783203125,93.0908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9398803710937,305.577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.83203125,18000.0,0.0,0.0,0.1839257031679153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3015304207801819,0.3015350997447967,-4.668669589591445e-06,0.0,0.0001866612001322,0.0,0.0,13.75627326965332,0.0,0.0,0.0,0.3093318343162536,4.0,0.0,1.0
286920,292.82965087890625,297.1499938964844,293.1499938964844,0.07211684435606,-1776.0682373046875,304.1337280273437,0.8157670497894287,0.1255054026842117,0.1126119121909141,292.8833923339844,297.1499938964844,293.1499938964844,0.1461433470249176,-3269.5859375,304.1464538574219,0.9857634902000428,0.2397186905145645,0.207107663154602,292.802734375,297.1499938964844,293.1499938964844,0.0969022959470748,-1737.950927734375,304.1304626464844,0.8783866167068481,0.158193439245224,0.1102229282259941,292.83074951171875,297.1499938964844,293.1499938964844,0.1224512904882431,-2840.113037109375,304.13189697265625,0.9405506253242492,0.1907559186220169,0.1801035851240158,293.0335388183594,297.1499938964844,293.1499938964844,0.0064385333098471,-2288.341064453125,299.424072265625,0.6028991341590881,0.050000000745058,0.2273762673139572,291.1205444335937,291.1499938964844,270.2936706542969,269.9260559082031,283.22833251953125,293.03240966796875,291.1214599609375,1.0,0.1973931938409805,1.0,1.0,0.9961645603179932,1.0,-1.0049810409545898,0.4340088665485382,0.5709722638130188,0.1847939491271972,0.0,0.0,0.3913797736167907,20.758548736572266,25.0,11.677200317382812,-8027.2783203125,93.0908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9398803710937,305.577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.83203125,18000.0,0.0,0.0,0.1839257031679153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3015304207801819,0.3015350997447967,-4.668669589591445e-06,0.0,0.0001866612001322,0.0,0.0,13.75627326965332,0.0,0.0,0.0,0.3093318343162536,4.0,0.0,1.0
286980,292.8546142578125,297.1499938964844,293.1499938964844,0.0745260789990425,-1819.470703125,304.1351318359375,0.8211801648139954,0.1285555511713028,0.1154173910617828,292.8953552246094,297.1499938964844,293.1499938964844,0.1470178961753845,-3285.170654296875,304.14617919921875,0.986239731311798,0.2440460324287414,0.208218052983284,292.82586669921875,297.1499938964844,293.1499938964844,0.1000511348247528,-1783.097412109375,304.1317138671875,0.8851494789123535,0.1622999161481857,0.1131399422883987,292.8524780273437,297.1499938964844,293.1499938964844,0.1253968924283981,-2894.50048828125,304.1330261230469,0.9462044835090636,0.1944338232278823,0.1836417466402053,293.0478515625,297.1499938964844,293.1499938964844,0.0064370119944214,-2287.31689453125,299.4272766113281,0.6021155714988708,0.050000000745058,0.2273933887481689,291.1278076171875,291.1499938964844,270.2925109863281,269.923583984375,283.2305603027344,293.046875,291.12872314453125,1.0,0.1993460357189178,1.0,1.0,0.9964850544929504,1.0,-1.0174494981765747,0.4396291375160217,0.577820360660553,0.1875536888837814,0.0,0.0,0.393852949142456,20.995847702026367,25.0,10.209820747375488,-8130.03515625,96.1118392944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0224914550781,305.64617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.431640625,18000.0,0.0,0.0,0.1877824366092682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3046851754188537,0.3046898543834686,-4.68041434942279e-06,0.0,0.0001905753015307,0.0,0.0,13.953801155090332,0.0,0.0,0.0,0.3101501762866974,4.0,0.0,1.0
287040,292.8546142578125,297.1499938964844,293.1499938964844,0.0745260789990425,-1819.470703125,304.1351318359375,0.8211801648139954,0.1285555511713028,0.1154173910617828,292.8953552246094,297.1499938964844,293.1499938964844,0.1470178961753845,-3285.170654296875,304.14617919921875,0.986239731311798,0.2440460324287414,0.208218052983284,292.82586669921875,297.1499938964844,293.1499938964844,0.1000511348247528,-1783.097412109375,304.1317138671875,0.8851494789123535,0.1622999161481857,0.1131399422883987,292.8524780273437,297.1499938964844,293.1499938964844,0.1253968924283981,-2894.50048828125,304.1330261230469,0.9462044835090636,0.1944338232278823,0.1836417466402053,293.0478515625,297.1499938964844,293.1499938964844,0.0064370119944214,-2287.31689453125,299.4272766113281,0.6021155714988708,0.050000000745058,0.2273933887481689,291.1278076171875,291.1499938964844,270.2925109863281,269.923583984375,283.2305603027344,293.046875,291.12872314453125,1.0,0.1993460357189178,1.0,1.0,0.9964850544929504,1.0,-1.0174494981765747,0.4396291375160217,0.577820360660553,0.1875536888837814,0.0,0.0,0.393852949142456,20.995847702026367,25.0,10.209820747375488,-8130.03515625,96.1118392944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0224914550781,305.64617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.431640625,18000.0,0.0,0.0,0.1877824366092682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3046851754188537,0.3046898543834686,-4.68041434942279e-06,0.0,0.0001905753015307,0.0,0.0,13.953801155090332,0.0,0.0,0.0,0.3101501762866974,4.0,0.0,1.0
287100,292.8664245605469,297.1499938964844,293.1499938964844,0.0756455212831497,-1839.7396240234373,304.13580322265625,0.8236168026924133,0.1299795657396316,0.1167285144329071,292.9013977050781,297.1499938964844,293.1499938964844,0.1474562734365463,-3292.972412109375,304.1460876464844,0.986473023891449,0.2460894286632537,0.2087701559066772,292.8368225097656,297.1499938964844,293.1499938964844,0.1015562340617179,-1804.577392578125,304.13232421875,0.8883058428764343,0.164253756403923,0.1145284920930862,292.86279296875,297.1499938964844,293.1499938964844,0.1268004477024078,-2920.315673828125,304.1335754394531,0.9487849473953248,0.1961793899536132,0.1853217631578445,293.05450439453125,297.1499938964844,293.1499938964844,0.0064358441159129,-2286.711181640625,299.4283752441406,0.6017255783081055,0.050000000745058,0.2274019420146942,291.1312561035156,291.1499938964844,270.29248046875,269.9227600097656,283.2318725585937,293.0535583496094,291.132080078125,1.0,0.2002800554037094,1.0,1.0,0.9966453313827516,1.0,-1.0233792066574097,0.4422980546951294,0.5810811519622803,0.188886284828186,0.0,0.0,0.3947576582431793,21.111862182617188,25.0,9.598518371582031,-8178.48681640625,97.57645416259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0734558105469,305.68426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.466796875,18000.0,0.0,0.0,0.189477190375328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3058668673038482,0.3058715462684631,-4.685057319875341e-06,0.0,0.0001922952651511,0.0,0.0,14.028807640075684,0.0,0.0,0.0,0.3104625940322876,4.0,0.0,1.0
287160,292.8777770996094,297.1499938964844,293.1499938964844,0.0767111480236053,-1859.091064453125,304.1364440917969,0.8258928060531616,0.1313377469778061,0.1179800853133201,292.9073791503906,297.1499938964844,293.1499938964844,0.1478965878486633,-3300.804443359375,304.14599609375,0.9867033362388612,0.2480612248182296,0.2093205004930496,292.8473815917969,297.1499938964844,293.1499938964844,0.1030167415738105,-1825.3565673828125,304.13287353515625,0.8913156986236572,0.1661425083875656,0.1158713176846504,292.87274169921875,297.1499938964844,293.1499938964844,0.1281595826148986,-2945.25439453125,304.13409423828125,0.9512089490890504,0.1978640258312225,0.1869437843561172,293.06085205078125,297.1499938964844,293.1499938964844,0.0064344373531639,-2286.058837890625,299.4290466308594,0.6013365983963013,0.050000000745058,0.2274105101823806,291.1344299316406,291.1499938964844,270.2928161621094,269.9222412109375,283.2333374023437,293.0599365234375,291.1352233886719,1.0,0.201186403632164,1.0,1.0,0.9968222379684448,1.0,-1.0291109085083008,0.4448748826980591,0.5842359662055969,0.1901865154504776,0.0,0.0,0.3954730033874511,21.226133346557617,43.0,9.01348114013672,-8225.0478515625,99.00975036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1294250488281,305.72418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.275390625,18000.0,0.0,0.0,0.1910143941640854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068229258060455,0.3068276047706604,-4.688905391958542e-06,0.0,0.000193855332327,0.0,0.0,14.089889526367188,0.0,0.0,0.0,0.3107173442840576,4.0,0.0,1.0
287220,292.899658203125,297.1499938964844,293.1499938964844,0.0788697525858879,-1898.80419921875,304.1373291015625,0.812971830368042,0.1338001042604446,0.1203438639640808,292.9360046386719,297.1499938964844,293.1499938964844,0.1683401316404342,-3669.6201171875,304.11212158203125,0.9964839816093444,0.2484928667545318,0.2331245988607406,292.8677978515625,297.1499938964844,293.1499938964844,0.1060326993465423,-1868.3863525390625,304.1335144042969,0.8768606781959534,0.1696703135967254,0.1184509694576263,292.89190673828125,297.1499938964844,293.1499938964844,0.1310236006975174,-2998.1064453125,304.13458251953125,0.9321255087852478,0.2009982168674469,0.1900571584701538,293.0731506347656,297.1499938964844,293.1499938964844,0.0064457040280103,-2290.858154296875,299.42095947265625,0.5859060883522034,0.050000000745058,0.2277751863002777,291.1210327148437,291.1499938964844,270.29473876953125,269.9222412109375,283.22674560546875,293.0722961425781,291.1156921386719,1.0,0.2107270658016204,1.0,1.0,0.9971760511398317,1.0,-1.0676498413085938,0.4622537791728973,0.6053961515426636,0.1990407109260559,0.0,0.0,0.3995730876922607,23.64278030395508,46.0,-31.967622756958008,-8423.73828125,112.0157241821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2405700683594,305.7445068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17975.673828125,18000.0,0.0,0.0,0.1937553137540817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3096699118614197,0.3096746206283569,-4.695916231867159e-06,0.0,0.0001966370182344,0.0,0.0,14.260051727294922,0.0,0.0,0.0,0.3114463090896606,4.0,0.0,1.0
287280,292.899658203125,297.1499938964844,293.1499938964844,0.0788697525858879,-1898.80419921875,304.1373291015625,0.812971830368042,0.1338001042604446,0.1203438639640808,292.9360046386719,297.1499938964844,293.1499938964844,0.1683401316404342,-3669.6201171875,304.11212158203125,0.9964839816093444,0.2484928667545318,0.2331245988607406,292.8677978515625,297.1499938964844,293.1499938964844,0.1060326993465423,-1868.3863525390625,304.1335144042969,0.8768606781959534,0.1696703135967254,0.1184509694576263,292.89190673828125,297.1499938964844,293.1499938964844,0.1310236006975174,-2998.1064453125,304.13458251953125,0.9321255087852478,0.2009982168674469,0.1900571584701538,293.0731506347656,297.1499938964844,293.1499938964844,0.0064457040280103,-2290.858154296875,299.42095947265625,0.5859060883522034,0.050000000745058,0.2277751863002777,291.1210327148437,291.1499938964844,270.29473876953125,269.9222412109375,283.22674560546875,293.0722961425781,291.1156921386719,1.0,0.2107270658016204,1.0,1.0,0.9971760511398317,1.0,-1.0676498413085938,0.4622537791728973,0.6053961515426636,0.1990407109260559,0.0,0.0,0.3995730876922607,23.64278030395508,46.0,-31.967622756958008,-8423.73828125,112.0157241821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2405700683594,305.7445068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17975.673828125,18000.0,0.0,0.0,0.1937553137540817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3096699118614197,0.3096746206283569,-4.695916231867159e-06,0.0,0.0001966370182344,0.0,0.0,14.260051727294922,0.0,0.0,0.0,0.3114463090896606,4.0,0.0,1.0
287340,292.9200439453125,297.1499938964844,293.1499938964844,0.0808877944946289,-1936.0908203125,304.13824462890625,0.7815850973129272,0.1360051333904266,0.1225542351603508,292.978271484375,297.1499938964844,293.1499938964844,0.1692057102918625,-3680.8798828125,304.1239929199219,0.9571926593780518,0.2452891319990158,0.2332474142313003,292.88690185546875,297.1499938964844,293.1499938964844,0.1089403256773948,-1909.6002197265625,304.1342163085937,0.8447126150131226,0.1729446500539779,0.1209147945046424,292.9097900390625,297.1499938964844,293.1499938964844,0.1337917894124984,-3048.904296875,304.1351928710937,0.8923876285552979,0.2039115875959396,0.1930409371852874,293.08514404296875,297.1499938964844,293.1499938964844,0.0064756022766232,-2301.17236328125,299.4071350097656,0.5557495951652527,0.050000000745058,0.2286356836557388,291.10125732421875,291.1499938964844,270.2984313964844,269.9237060546875,283.2320251464844,293.0843200683594,291.1055603027344,1.0,0.2193347364664077,1.0,1.0,0.9975298643112184,1.0,-1.0781627893447876,0.4668894410133362,0.6112732887268066,0.2017625421285629,0.0,0.0,0.4085800647735595,28.37491798400879,49.0,3.776232481002808,-8610.8505859375,123.16374969482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3145751953125,305.895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.9140625,18000.0,0.0,0.0,0.1964946836233139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3207612633705139,0.3207659721374511,-4.725867256638594e-06,0.0,0.000199417132535,0.0,0.0,14.939356803894045,0.0,0.0,0.0,0.3141456246376037,4.0,0.0,1.0
287400,292.9200439453125,297.1499938964844,293.1499938964844,0.0808877944946289,-1936.0908203125,304.13824462890625,0.7815850973129272,0.1360051333904266,0.1225542351603508,292.978271484375,297.1499938964844,293.1499938964844,0.1692057102918625,-3680.8798828125,304.1239929199219,0.9571926593780518,0.2452891319990158,0.2332474142313003,292.88690185546875,297.1499938964844,293.1499938964844,0.1089403256773948,-1909.6002197265625,304.1342163085937,0.8447126150131226,0.1729446500539779,0.1209147945046424,292.9097900390625,297.1499938964844,293.1499938964844,0.1337917894124984,-3048.904296875,304.1351928710937,0.8923876285552979,0.2039115875959396,0.1930409371852874,293.08514404296875,297.1499938964844,293.1499938964844,0.0064756022766232,-2301.17236328125,299.4071350097656,0.5557495951652527,0.050000000745058,0.2286356836557388,291.10125732421875,291.1499938964844,270.2984313964844,269.9237060546875,283.2320251464844,293.0843200683594,291.1055603027344,1.0,0.2193347364664077,1.0,1.0,0.9975298643112184,1.0,-1.0781627893447876,0.4668894410133362,0.6112732887268066,0.2017625421285629,0.0,0.0,0.4085800647735595,28.37491798400879,49.0,3.776232481002808,-8610.8505859375,123.16374969482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3145751953125,305.895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.9140625,18000.0,0.0,0.0,0.1964946836233139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3207612633705139,0.3207659721374511,-4.725867256638594e-06,0.0,0.000199417132535,0.0,0.0,14.939356803894045,0.0,0.0,0.0,0.3141456246376037,4.0,0.0,1.0
287460,292.939453125,297.1499938964844,293.1499938964844,0.0823555290699005,-1962.6890869140625,304.13970947265625,0.7596197724342346,0.1378979831933975,0.1244838833808898,293.0019226074219,297.1499938964844,293.1499938964844,0.1684045046567917,-3664.351318359375,304.1337585449219,0.9202813506126404,0.2448237985372543,0.2325154691934585,292.9051818847656,297.1499938964844,293.1499938964844,0.1112195774912834,-1941.1878662109373,304.1356811523437,0.823291540145874,0.1759011894464492,0.1231585070490837,292.9268493652344,297.1499938964844,293.1499938964844,0.135850578546524,-3085.715576171875,304.1366577148437,0.8665570616722107,0.2065367400646209,0.1957581490278244,293.0967102050781,297.1499938964844,293.1499938964844,0.0064827506430447,-2301.531982421875,299.40777587890625,0.5338893532752991,0.050000000745058,0.2294507175683975,291.1295471191406,291.1499938964844,270.3041381835937,269.9267883300781,283.2385559082031,293.095947265625,291.130859375,1.0,0.2272068411111831,1.0,1.0,0.9980568885803224,1.0,-1.086532473564148,0.4706262052059173,0.615906298160553,0.20379638671875,0.0,0.0,0.409074068069458,32.8332405090332,52.0,19.403533935546875,-8683.2548828125,133.47821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3785705566406,305.9547424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17985.77734375,18000.0,0.0,0.0,0.1990732848644256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.323001503944397,0.323006272315979,-4.744652869703714e-06,0.0,0.0002020340762101,0.0,0.0,15.115618705749512,0.0,0.0,0.0,0.3149211704730987,4.0,0.0,1.0
287520,292.939453125,297.1499938964844,293.1499938964844,0.0823555290699005,-1962.6890869140625,304.13970947265625,0.7596197724342346,0.1378979831933975,0.1244838833808898,293.0019226074219,297.1499938964844,293.1499938964844,0.1684045046567917,-3664.351318359375,304.1337585449219,0.9202813506126404,0.2448237985372543,0.2325154691934585,292.9051818847656,297.1499938964844,293.1499938964844,0.1112195774912834,-1941.1878662109373,304.1356811523437,0.823291540145874,0.1759011894464492,0.1231585070490837,292.9268493652344,297.1499938964844,293.1499938964844,0.135850578546524,-3085.715576171875,304.1366577148437,0.8665570616722107,0.2065367400646209,0.1957581490278244,293.0967102050781,297.1499938964844,293.1499938964844,0.0064827506430447,-2301.531982421875,299.40777587890625,0.5338893532752991,0.050000000745058,0.2294507175683975,291.1295471191406,291.1499938964844,270.3041381835937,269.9267883300781,283.2385559082031,293.095947265625,291.130859375,1.0,0.2272068411111831,1.0,1.0,0.9980568885803224,1.0,-1.086532473564148,0.4706262052059173,0.615906298160553,0.20379638671875,0.0,0.0,0.409074068069458,32.8332405090332,52.0,19.403533935546875,-8683.2548828125,133.47821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3785705566406,305.9547424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17985.77734375,18000.0,0.0,0.0,0.1990732848644256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.323001503944397,0.323006272315979,-4.744652869703714e-06,0.0,0.0002020340762101,0.0,0.0,15.115618705749512,0.0,0.0,0.0,0.3149211704730987,4.0,0.0,1.0
287580,292.9576110839844,297.1499938964844,293.1499938964844,0.0837430134415626,-1988.1519775390625,304.14080810546875,0.7437912225723267,0.1395485997200012,0.1261711120605468,293.0184631347656,297.1499938964844,293.1499938964844,0.1687696427106857,-3669.5,304.13848876953125,0.894949734210968,0.2452120184898376,0.2329125255346298,292.92242431640625,297.1499938964844,293.1499938964844,0.1134586557745933,-1972.3289794921875,304.13671875,0.8069697022438049,0.1786053329706192,0.1252066642045974,292.94293212890625,297.1499938964844,293.1499938964844,0.137911781668663,-3122.83447265625,304.1376647949219,0.8479335904121399,0.2089252471923828,0.1982281059026718,293.1073913574219,297.1499938964844,293.1499938964844,0.0064936410635709,-2304.46630859375,299.39971923828125,0.5179887413978577,0.050000000745058,0.2302159816026687,291.1381225585937,291.1499938964844,270.3119506835937,269.9316711425781,283.24542236328125,293.106689453125,291.1391296386719,1.0,0.2344989031553268,1.0,1.0,0.9985839128494264,1.0,-1.0953757762908936,0.47457355260849,0.6208022236824036,0.2059652358293533,0.0,0.0,0.4100680351257324,37.03327560424805,40.0,14.27741813659668,-8750.7578125,143.5909423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4586181640625,306.0103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.412109375,18000.0,0.0,0.0,0.2012013345956802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3242802917957306,0.3242850303649902,-4.750499556394061e-06,0.0,0.0002041937696048,0.0,0.0,15.202398300170898,0.0,0.0,0.0,0.3152928650379181,4.0,0.0,1.0
287640,292.9576110839844,297.1499938964844,293.1499938964844,0.0837430134415626,-1988.1519775390625,304.14080810546875,0.7437912225723267,0.1395485997200012,0.1261711120605468,293.0184631347656,297.1499938964844,293.1499938964844,0.1687696427106857,-3669.5,304.13848876953125,0.894949734210968,0.2452120184898376,0.2329125255346298,292.92242431640625,297.1499938964844,293.1499938964844,0.1134586557745933,-1972.3289794921875,304.13671875,0.8069697022438049,0.1786053329706192,0.1252066642045974,292.94293212890625,297.1499938964844,293.1499938964844,0.137911781668663,-3122.83447265625,304.1376647949219,0.8479335904121399,0.2089252471923828,0.1982281059026718,293.1073913574219,297.1499938964844,293.1499938964844,0.0064936410635709,-2304.46630859375,299.39971923828125,0.5179887413978577,0.050000000745058,0.2302159816026687,291.1381225585937,291.1499938964844,270.3119506835937,269.9316711425781,283.24542236328125,293.106689453125,291.1391296386719,1.0,0.2344989031553268,1.0,1.0,0.9985839128494264,1.0,-1.0953757762908936,0.47457355260849,0.6208022236824036,0.2059652358293533,0.0,0.0,0.4100680351257324,37.03327560424805,40.0,14.27741813659668,-8750.7578125,143.5909423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4586181640625,306.0103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.412109375,18000.0,0.0,0.0,0.2012013345956802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3242802917957306,0.3242850303649902,-4.750499556394061e-06,0.0,0.0002041937696048,0.0,0.0,15.202398300170898,0.0,0.0,0.0,0.3152928650379181,4.0,0.0,1.0
287700,292.9661865234375,297.1499938964844,293.1499938964844,0.0843329578638076,-1998.9697265625,304.14141845703125,0.7422618269920349,0.1403022855520248,0.1268930286169052,293.0255126953125,297.1499938964844,293.1499938964844,0.169003739953041,-3673.11962890625,304.1401672363281,0.8915544748306274,0.24549600481987,0.2331887185573578,292.9306335449219,297.1499938964844,293.1499938964844,0.11447274684906,-1986.3704833984373,304.1372985839844,0.8056343793869019,0.1798813194036483,0.1261334866285324,292.9505920410156,297.1499938964844,293.1499938964844,0.1388354897499084,-3139.399169921875,304.13824462890625,0.8461228013038635,0.2100472599267959,0.1993357539176941,293.11236572265625,297.1499938964844,293.1499938964844,0.0064904405735433,-2303.3349609375,299.395263671875,0.5156492590904236,0.050000000745058,0.2303459644317627,291.1423034667969,291.1499938964844,270.31671142578125,269.9348449707031,283.2492370605469,293.1116943359375,291.1432189941406,1.0,0.2356514036655426,1.0,1.0,0.9988474249839784,1.0,-1.0991723537445068,0.4762650728225708,0.6229072213172913,0.2069056630134582,0.0,0.0,0.4101612567901611,37.77706909179688,40.0,12.915498733520508,-8779.4765625,145.9990997314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5021667480469,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.916015625,18000.0,0.0,0.0,0.2021055966615677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3245962560176849,0.3246009945869446,-4.752424956677714e-06,0.0,0.0002051114861387,0.0,0.0,15.225292205810549,0.0,0.0,0.0,0.3153879344463348,4.0,0.0,1.0
287760,292.974365234375,297.1499938964844,293.1499938964844,0.0848652943968772,-2008.7315673828125,304.1419982910156,0.7445969581604004,0.1410236656665802,0.1275451332330703,293.031982421875,297.1499938964844,293.1499938964844,0.1692251563072204,-3676.5869140625,304.1415405273437,0.8933916091918945,0.2457967549562454,0.2334542572498321,292.9384460449219,297.1499938964844,293.1499938964844,0.1154267564415931,-1999.552001953125,304.1378479003906,0.8088212609291077,0.1811201870441436,0.1270029544830322,292.9579162597656,297.1499938964844,293.1499938964844,0.1396981030702591,-3154.838623046875,304.1387939453125,0.848842203617096,0.211133524775505,0.2003673613071441,293.1170654296875,297.1499938964844,293.1499938964844,0.0064811962656676,-2300.40771484375,299.3905944824219,0.5165721774101257,0.050000000745058,0.2302939146757125,291.1461486816406,291.1499938964844,270.32208251953125,269.9385070800781,283.2532653808594,293.1164245605469,291.14697265625,1.0,0.235527828335762,1.0,1.0,0.9990485906600952,1.0,-1.102493405342102,0.4777461290359497,0.6247472763061523,0.2077296823263168,0.0,0.0,0.4100299477577209,37.54307174682617,28.0,11.635612487792969,-8803.572265625,146.45863342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5478820800781,306.0677490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.572265625,18000.0,0.0,0.0,0.2028980255126953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3246089220046997,0.3246136903762817,-4.753297162096715e-06,0.0,0.0002059156977338,0.0,0.0,15.228550910949709,0.0,0.0,0.0,0.3154044151306152,4.0,0.0,1.0
287820,292.9896240234375,297.1499938964844,293.1499938964844,0.0857994109392166,-2025.8724365234373,304.1430969238281,0.7587389349937439,0.1423772424459457,0.1286867558956146,293.0437927246094,297.1499938964844,293.1499938964844,0.1696051210165023,-3682.584228515625,304.1437072753906,0.9096107482910156,0.2463902235031128,0.2339129894971847,292.9531555175781,297.1499938964844,293.1499938964844,0.1171982511878013,-2023.970703125,304.1389465332031,0.8249718546867371,0.1834981441497802,0.1286072582006454,292.9716491699219,297.1499938964844,293.1499938964844,0.1412858366966247,-3183.205810546875,304.139892578125,0.8653735518455505,0.2132115066051483,0.202252984046936,293.1256408691406,297.1499938964844,293.1499938964844,0.0064498814754188,-2290.771484375,299.38055419921875,0.5263147950172424,0.050000000745058,0.2297914773225784,291.1525573730469,291.1499938964844,270.334716796875,269.94744873046875,283.26202392578125,293.1250915527344,291.1531677246094,1.0,0.2320421934127807,1.0,1.0,0.999450981616974,1.0,-1.1080007553100586,0.4802000224590301,0.6278006434440613,0.2091001719236374,0.0,0.0,0.4092455506324768,34.9343376159668,25.0,9.106515884399414,-8840.875,143.0376739501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64532470703125,306.1242980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.705078125,18000.0,0.0,0.0,0.2041392624378204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3239230215549469,0.3239277601242065,-4.752225777338026e-06,0.0,0.0002071754133794,0.0,0.0,15.187993049621582,0.0,0.0,0.0,0.3152445256710052,4.0,0.0,1.0
287880,292.9896240234375,297.1499938964844,293.1499938964844,0.0857994109392166,-2025.8724365234373,304.1430969238281,0.7587389349937439,0.1423772424459457,0.1286867558956146,293.0437927246094,297.1499938964844,293.1499938964844,0.1696051210165023,-3682.584228515625,304.1437072753906,0.9096107482910156,0.2463902235031128,0.2339129894971847,292.9531555175781,297.1499938964844,293.1499938964844,0.1171982511878013,-2023.970703125,304.1389465332031,0.8249718546867371,0.1834981441497802,0.1286072582006454,292.9716491699219,297.1499938964844,293.1499938964844,0.1412858366966247,-3183.205810546875,304.139892578125,0.8653735518455505,0.2132115066051483,0.202252984046936,293.1256408691406,297.1499938964844,293.1499938964844,0.0064498814754188,-2290.771484375,299.38055419921875,0.5263147950172424,0.050000000745058,0.2297914773225784,291.1525573730469,291.1499938964844,270.334716796875,269.94744873046875,283.26202392578125,293.1250915527344,291.1531677246094,1.0,0.2320421934127807,1.0,1.0,0.999450981616974,1.0,-1.1080007553100586,0.4802000224590301,0.6278006434440613,0.2091001719236374,0.0,0.0,0.4092455506324768,34.9343376159668,25.0,9.106515884399414,-8840.875,143.0376739501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64532470703125,306.1242980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.705078125,18000.0,0.0,0.0,0.2041392624378204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3239230215549469,0.3239277601242065,-4.752225777338026e-06,0.0,0.0002071754133794,0.0,0.0,15.187993049621582,0.0,0.0,0.0,0.3152445256710052,4.0,0.0,1.0
287940,293.0035705566406,297.1499938964844,293.1499938964844,0.0866476967930793,-2041.487060546875,304.1439819335937,0.7757793068885803,0.1436077803373336,0.1297143995761871,293.054443359375,297.1499938964844,293.1499938964844,0.1699503362178802,-3688.16162109375,304.14520263671875,0.9309185743331908,0.2469220012426376,0.2343206256628036,292.9667053222656,297.1499938964844,293.1499938964844,0.1188779547810554,-2047.0872802734373,304.13983154296875,0.8432696461677551,0.1857357621192932,0.1301119923591613,292.9843444824219,297.1499938964844,293.1499938964844,0.1427863091230392,-3210.00634765625,304.1407470703125,0.8852566480636597,0.2151589542627334,0.2040122300386428,293.1332397460937,297.1499938964844,293.1499938964844,0.0064180707558989,-2281.124755859375,299.3695373535156,0.5385074019432068,0.050000000745058,0.2292588800191879,291.1569519042969,291.1499938964844,270.3500061035156,269.95867919921875,283.2715148925781,293.1327819824219,291.15728759765625,1.0,0.2285642921924591,1.0,1.0,0.9998533725738524,1.0,-1.113001823425293,0.4824294447898865,0.6305723786354065,0.210343062877655,0.0,0.0,0.4079932868480682,32.158084869384766,25.0,5.961727619171143,-8869.30859375,139.1274871826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7479553222656,306.1784973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.79296875,18000.0,0.0,0.0,0.2049271762371063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.322553813457489,0.3225585520267486,-4.748261744680349e-06,0.0,0.0002079750411212,0.0,0.0,15.101831436157228,0.0,0.0,0.0,0.3148968815803528,4.0,0.0,1.0
288000,293.0035705566406,297.1499938964844,293.1499938964844,0.0866476967930793,-2041.487060546875,304.1439819335937,0.7757793068885803,0.1436077803373336,0.1297143995761871,293.054443359375,297.1499938964844,293.1499938964844,0.1699503362178802,-3688.16162109375,304.14520263671875,0.9309185743331908,0.2469220012426376,0.2343206256628036,292.9667053222656,297.1499938964844,293.1499938964844,0.1188779547810554,-2047.0872802734373,304.13983154296875,0.8432696461677551,0.1857357621192932,0.1301119923591613,292.9843444824219,297.1499938964844,293.1499938964844,0.1427863091230392,-3210.00634765625,304.1407470703125,0.8852566480636597,0.2151589542627334,0.2040122300386428,293.1332397460937,297.1499938964844,293.1499938964844,0.0064180707558989,-2281.124755859375,299.3695373535156,0.5385074019432068,0.050000000745058,0.2292588800191879,291.1569519042969,291.1499938964844,270.3500061035156,269.95867919921875,283.2715148925781,293.1327819824219,291.15728759765625,1.0,0.2285642921924591,1.0,1.0,0.9998533725738524,1.0,-1.113001823425293,0.4824294447898865,0.6305723786354065,0.210343062877655,0.0,0.0,0.4079932868480682,32.158084869384766,25.0,5.961727619171143,-8869.30859375,139.1274871826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7479553222656,306.1784973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.79296875,18000.0,0.0,0.0,0.2049271762371063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.322553813457489,0.3225585520267486,-4.748261744680349e-06,0.0,0.0002079750411212,0.0,0.0,15.101831436157228,0.0,0.0,0.0,0.3148968815803528,4.0,0.0,1.0
288060,293.0172424316406,297.1499938964844,293.1499938964844,0.0873631834983825,-2054.675048828125,304.1448059082031,0.7903072834014893,0.1445493847131729,0.1305668801069259,293.06500244140625,297.1499938964844,293.1499938964844,0.1701898872852325,-3692.011474609375,304.1464233398437,0.9484668374061584,0.2472013533115387,0.2345845848321914,292.9801940917969,297.1499938964844,293.1499938964844,0.1204060614109039,-2068.067138671875,304.14068603515625,0.8592374920845032,0.187648057937622,0.1314597427845001,292.9969787597656,297.1499938964844,293.1499938964844,0.1441403329372406,-3234.15234375,304.1415710449219,0.9022414684295654,0.2167914062738418,0.2055694460868835,293.1409912109375,297.1499938964844,293.1499938964844,0.0063880630768835,-2272.25732421875,299.3547668457031,0.5488865375518799,0.050000000745058,0.228868156671524,291.1591186523437,291.1499938964844,270.366943359375,269.9712829589844,283.28179931640625,293.14044189453125,291.1593322753906,1.0,0.2260920703411102,0.9996716976165771,1.0,0.9999120235443116,1.0,-1.1173601150512695,0.4843798279762268,0.632980227470398,0.2114399671554565,0.0,0.0,0.4066216051578522,30.1309757232666,25.0,3.493401050567627,-8892.171875,136.43478393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8507995605469,306.2314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.169921875,18000.0,0.0,0.0,0.2053002566099167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3209526538848877,0.3209573924541473,-4.742885721498169e-06,0.0,0.0002083536674035,0.0,0.0,14.99921417236328,0.0,0.0,0.0,0.3144785761833191,4.0,0.0,1.0
288120,293.0172424316406,297.1499938964844,293.1499938964844,0.0873631834983825,-2054.675048828125,304.1448059082031,0.7903072834014893,0.1445493847131729,0.1305668801069259,293.06500244140625,297.1499938964844,293.1499938964844,0.1701898872852325,-3692.011474609375,304.1464233398437,0.9484668374061584,0.2472013533115387,0.2345845848321914,292.9801940917969,297.1499938964844,293.1499938964844,0.1204060614109039,-2068.067138671875,304.14068603515625,0.8592374920845032,0.187648057937622,0.1314597427845001,292.9969787597656,297.1499938964844,293.1499938964844,0.1441403329372406,-3234.15234375,304.1415710449219,0.9022414684295654,0.2167914062738418,0.2055694460868835,293.1409912109375,297.1499938964844,293.1499938964844,0.0063880630768835,-2272.25732421875,299.3547668457031,0.5488865375518799,0.050000000745058,0.228868156671524,291.1591186523437,291.1499938964844,270.366943359375,269.9712829589844,283.28179931640625,293.14044189453125,291.1593322753906,1.0,0.2260920703411102,0.9996716976165771,1.0,0.9999120235443116,1.0,-1.1173601150512695,0.4843798279762268,0.632980227470398,0.2114399671554565,0.0,0.0,0.4066216051578522,30.1309757232666,25.0,3.493401050567627,-8892.171875,136.43478393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8507995605469,306.2314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.169921875,18000.0,0.0,0.0,0.2053002566099167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3209526538848877,0.3209573924541473,-4.742885721498169e-06,0.0,0.0002083536674035,0.0,0.0,14.99921417236328,0.0,0.0,0.0,0.3144785761833191,4.0,0.0,1.0
