time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288180,293.03076171875,297.1499938964844,293.1499938964844,0.0878369435667991,-2063.35400390625,304.145751953125,0.8015115857124329,0.1451703459024429,0.1311324536800384,293.0757751464844,297.1499938964844,293.1499938964844,0.1701696217060089,-3691.3564453125,304.14764404296875,0.9610344171524048,0.2471714168787002,0.2345630079507827,292.9938659667969,297.1499938964844,293.1499938964844,0.1216401159763336,-2084.915771484375,304.1417236328125,0.8721894025802612,0.1891755014657974,0.1325438171625137,293.0099182128906,297.1499938964844,293.1499938964844,0.1451939046382904,-3252.8173828125,304.14263916015625,0.9163809418678284,0.2180449813604354,0.2067762166261673,293.14959716796875,297.1499938964844,293.1499938964844,0.0063570216298103,-2263.162109375,299.3348388671875,0.5570418834686279,0.050000000745058,0.2285923063755035,291.1612854003906,291.1499938964844,270.3844299316406,269.9843444824219,283.293212890625,293.1490173339844,291.1615295410156,1.0,0.2243056148290634,0.9993433356285096,1.0,0.9999706745147704,1.0,-1.1204320192337036,0.4857535064220428,0.6346785426139832,0.2122173607349395,0.0,0.0,0.4049782156944275,28.699970245361328,25.0,3.093000888824463,-8905.73046875,134.51889038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9495544433594,306.28173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.9375,18000.0,0.0,0.0,0.2053092718124389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3191068172454834,0.319111555814743,-4.736769369628746e-06,0.0,0.0002083628205582,0.0,0.0,14.88156509399414,0.0,0.0,0.0,0.3139967322349548,4.0,0.0,1.0
288240,293.03076171875,297.1499938964844,293.1499938964844,0.0878369435667991,-2063.35400390625,304.145751953125,0.8015115857124329,0.1451703459024429,0.1311324536800384,293.0757751464844,297.1499938964844,293.1499938964844,0.1701696217060089,-3691.3564453125,304.14764404296875,0.9610344171524048,0.2471714168787002,0.2345630079507827,292.9938659667969,297.1499938964844,293.1499938964844,0.1216401159763336,-2084.915771484375,304.1417236328125,0.8721894025802612,0.1891755014657974,0.1325438171625137,293.0099182128906,297.1499938964844,293.1499938964844,0.1451939046382904,-3252.8173828125,304.14263916015625,0.9163809418678284,0.2180449813604354,0.2067762166261673,293.14959716796875,297.1499938964844,293.1499938964844,0.0063570216298103,-2263.162109375,299.3348388671875,0.5570418834686279,0.050000000745058,0.2285923063755035,291.1612854003906,291.1499938964844,270.3844299316406,269.9843444824219,283.293212890625,293.1490173339844,291.1615295410156,1.0,0.2243056148290634,0.9993433356285096,1.0,0.9999706745147704,1.0,-1.1204320192337036,0.4857535064220428,0.6346785426139832,0.2122173607349395,0.0,0.0,0.4049782156944275,28.699970245361328,25.0,3.093000888824463,-8905.73046875,134.51889038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9495544433594,306.28173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.9375,18000.0,0.0,0.0,0.2053092718124389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3191068172454834,0.319111555814743,-4.736769369628746e-06,0.0,0.0002083628205582,0.0,0.0,14.88156509399414,0.0,0.0,0.0,0.3139967322349548,4.0,0.0,1.0
288300,293.03729248046875,297.1499938964844,293.1499938964844,0.0880073979496955,-2066.4599609375,304.1462097167969,0.806045413017273,0.1453938037157058,0.1313364803791046,293.0810546875,297.1499938964844,293.1499938964844,0.1700864434242248,-3689.7744140625,304.1482238769531,0.9658181071281432,0.2470727264881134,0.234472244977951,293.0006103515625,297.1499938964844,293.1499938964844,0.1221683099865913,-2092.10302734375,304.14227294921875,0.8776389360427856,0.1898265779018402,0.1330066323280334,293.0163269042969,297.1499938964844,293.1499938964844,0.1456305533647537,-3260.52099609375,304.1431884765625,0.9225348234176636,0.2185624837875366,0.2072750777006149,293.15411376953125,297.1499938964844,293.1499938964844,0.0063409144058823,-2258.46826171875,299.3231811523437,0.5603899359703064,0.050000000745058,0.2284857481718063,291.1623229980469,291.1499938964844,270.3933410644531,269.9909973144531,283.2992248535156,293.15350341796875,291.1625366210937,1.0,0.2236092239618301,0.999179184436798,1.0,1.0,1.0,-1.1215945482254028,0.4862728714942932,0.6353216767311096,0.2125125378370285,0.0,0.0,0.4040493071079254,28.146886825561523,25.0,2.842071533203125,-8908.638671875,133.76885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9966735839844,306.30450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.98046875,18000.0,0.0,0.0,0.2051899582147598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3180474042892456,0.3180521130561828,-4.733284185931552e-06,0.0,0.0002082417195197,0.0,0.0,14.814312934875488,0.0,0.0,0.0,0.3137220442295074,4.0,0.0,1.0
288360,293.043701171875,297.1499938964844,293.1499938964844,0.0881428197026252,-2068.919189453125,304.1466369628906,0.8098891377449036,0.145568162202835,0.1314976513385772,293.08624267578125,297.1499938964844,293.1499938964844,0.1699666529893875,-3687.57080078125,304.1487731933594,0.9697956442832948,0.246928185224533,0.2343391329050064,293.0072631835937,297.1499938964844,293.1499938964844,0.1226477771997451,-2098.617431640625,304.1427917480469,0.8824700117111206,0.1904127597808838,0.1334248036146164,293.0226135253906,297.1499938964844,293.1499938964844,0.1460190117359161,-3267.361572265625,304.1437072753906,0.9279821515083312,0.2190181910991668,0.2077161818742752,293.1587219238281,297.1499938964844,293.1499938964844,0.0063244495540857,-2253.695068359375,299.3103942871094,0.5633125305175781,0.050000000745058,0.2283955812454223,291.1631774902344,291.1499938964844,270.40240478515625,269.99774169921875,283.305419921875,293.1581115722656,291.1633605957031,1.0,0.2230149656534195,0.998989999294281,1.0,1.0,1.0,-1.1225515604019165,0.4867008328437805,0.635850727558136,0.2127570360898971,0.0,0.0,0.4030828177928924,27.6785945892334,25.0,2.471054792404175,-8909.4521484375,133.1253662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,306.3256225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.759765625,18000.0,0.0,0.0,0.204996645450592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3169302940368652,0.3169350326061249,-4.729552074422827e-06,0.0,0.0002080455451505,0.0,0.0,14.74339199066162,0.0,0.0,0.0,0.3134322166442871,4.0,0.0,1.0
288420,293.055908203125,297.1499938964844,293.1499938964844,0.088317297399044,-2072.058349609375,304.1474609375,0.8157703876495361,0.1457823067903518,0.1317025572061538,293.09625244140625,297.1499938964844,293.1499938964844,0.1696284711360931,-3681.48974609375,304.14971923828125,0.975731611251831,0.2465153932571411,0.2339595258235931,293.02020263671875,297.1499938964844,293.1499938964844,0.1234709620475769,-2109.778076171875,304.1438293457031,0.8904014825820923,0.1914055049419403,0.1341377347707748,293.0348815917969,297.1499938964844,293.1499938964844,0.1466634571552276,-3278.67919921875,304.1447448730469,0.9367808699607848,0.219760462641716,0.2084409892559051,293.1681213378906,297.1499938964844,293.1499938964844,0.0062903673388063,-2243.869873046875,299.2817687988281,0.5680080652236938,0.050000000745058,0.2282558977603912,291.1643981933594,291.1499938964844,270.4208374023437,270.01153564453125,283.3182067871094,293.1675109863281,291.1645202636719,1.0,0.2220728248357772,0.9986116886138916,1.0,1.0,1.0,-1.1239001750946045,0.4873031079769134,0.6365970373153687,0.2131044715642929,0.0,0.0,0.40107461810112,26.95137596130371,25.0,1.6720952987670898,-8905.599609375,132.08786010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264953613281,306.3630676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.642578125,18000.0,0.0,0.0,0.2044110000133514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145961761474609,0.3146008849143982,-4.721636287285946e-06,0.0,0.0002074511867249,0.0,0.0,14.59539031982422,0.0,0.0,0.0,0.3128261268138885,4.0,0.0,1.0
288480,293.055908203125,297.1499938964844,293.1499938964844,0.088317297399044,-2072.058349609375,304.1474609375,0.8157703876495361,0.1457823067903518,0.1317025572061538,293.09625244140625,297.1499938964844,293.1499938964844,0.1696284711360931,-3681.48974609375,304.14971923828125,0.975731611251831,0.2465153932571411,0.2339595258235931,293.02020263671875,297.1499938964844,293.1499938964844,0.1234709620475769,-2109.778076171875,304.1438293457031,0.8904014825820923,0.1914055049419403,0.1341377347707748,293.0348815917969,297.1499938964844,293.1499938964844,0.1466634571552276,-3278.67919921875,304.1447448730469,0.9367808699607848,0.219760462641716,0.2084409892559051,293.1681213378906,297.1499938964844,293.1499938964844,0.0062903673388063,-2243.869873046875,299.2817687988281,0.5680080652236938,0.050000000745058,0.2282558977603912,291.1643981933594,291.1499938964844,270.4208374023437,270.01153564453125,283.3182067871094,293.1675109863281,291.1645202636719,1.0,0.2220728248357772,0.9986116886138916,1.0,1.0,1.0,-1.1239001750946045,0.4873031079769134,0.6365970373153687,0.2131044715642929,0.0,0.0,0.40107461810112,26.95137596130371,25.0,1.6720952987670898,-8905.599609375,132.08786010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264953613281,306.3630676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.642578125,18000.0,0.0,0.0,0.2044110000133514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145961761474609,0.3146008849143982,-4.721636287285946e-06,0.0,0.0002074511867249,0.0,0.0,14.59539031982422,0.0,0.0,0.0,0.3128261268138885,4.0,0.0,1.0
288540,293.0673828125,297.1499938964844,293.1499938964844,0.0883752554655075,-2073.046630859375,304.1482238769531,0.8197634816169739,0.1458343118429184,0.1317657530307769,293.105712890625,297.1499938964844,293.1499938964844,0.1691721677780151,-3673.39990234375,304.15057373046875,0.9795337319374084,0.2459540218114853,0.2334442138671875,293.0325927734375,297.1499938964844,293.1499938964844,0.1241276636719703,-2118.65625,304.144775390625,0.8962811231613159,0.1921795010566711,0.1347003281116485,293.0466003417969,297.1499938964844,293.1499938964844,0.1471468657255172,-3287.131103515625,304.14569091796875,0.9430886507034302,0.2202978879213333,0.2089755982160568,293.1776123046875,297.1499938964844,293.1499938964844,0.0062546688131988,-2233.626953125,299.2494812011719,0.5713912844657898,0.050000000745058,0.2281589359045028,291.1650390625,291.1499938964844,270.439697265625,270.025634765625,283.3314819335937,293.1769714355469,291.16510009765625,1.0,0.2213769704103469,0.9982333183288574,1.0,1.0,1.0,-1.1245583295822144,0.4875953197479248,0.6369630098342896,0.2132788747549057,0.0,0.0,0.3990189731121063,26.44288825988769,25.0,0.9013793468475342,-8895.1884765625,131.2866973876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2012939453125,306.3936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.931640625,18000.0,0.0,0.0,0.2036023437976837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.312197208404541,0.3122019171714782,-4.713430826086551e-06,0.0,0.0002066304878098,0.0,0.0,14.443819046020508,0.0,0.0,0.0,0.3122043907642364,4.0,0.0,1.0
288600,293.0673828125,297.1499938964844,293.1499938964844,0.0883752554655075,-2073.046630859375,304.1482238769531,0.8197634816169739,0.1458343118429184,0.1317657530307769,293.105712890625,297.1499938964844,293.1499938964844,0.1691721677780151,-3673.39990234375,304.15057373046875,0.9795337319374084,0.2459540218114853,0.2334442138671875,293.0325927734375,297.1499938964844,293.1499938964844,0.1241276636719703,-2118.65625,304.144775390625,0.8962811231613159,0.1921795010566711,0.1347003281116485,293.0466003417969,297.1499938964844,293.1499938964844,0.1471468657255172,-3287.131103515625,304.14569091796875,0.9430886507034302,0.2202978879213333,0.2089755982160568,293.1776123046875,297.1499938964844,293.1499938964844,0.0062546688131988,-2233.626953125,299.2494812011719,0.5713912844657898,0.050000000745058,0.2281589359045028,291.1650390625,291.1499938964844,270.439697265625,270.025634765625,283.3314819335937,293.1769714355469,291.16510009765625,1.0,0.2213769704103469,0.9982333183288574,1.0,1.0,1.0,-1.1245583295822144,0.4875953197479248,0.6369630098342896,0.2132788747549057,0.0,0.0,0.3990189731121063,26.44288825988769,25.0,0.9013793468475342,-8895.1884765625,131.2866973876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2012939453125,306.3936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.931640625,18000.0,0.0,0.0,0.2036023437976837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.312197208404541,0.3122019171714782,-4.713430826086551e-06,0.0,0.0002066304878098,0.0,0.0,14.443819046020508,0.0,0.0,0.0,0.3122043907642364,4.0,0.0,1.0
288660,293.0781555175781,297.1499938964844,293.1499938964844,0.0883286669850349,-2072.104248046875,304.1488952636719,0.8222950100898743,0.145742192864418,0.13170225918293,293.1146850585937,297.1499938964844,293.1499938964844,0.1686091423034668,-3663.487548828125,304.1513061523437,0.9817385673522948,0.2452591955661773,0.2328066378831863,293.0444030761719,297.1499938964844,293.1499938964844,0.1246327236294746,-2125.4619140625,304.14569091796875,0.9004496932029724,0.1927564591169357,0.1351270228624344,293.0577697753906,297.1499938964844,293.1499938964844,0.1474839150905609,-3292.984130859375,304.14654541015625,0.9473798274993896,0.2206509709358215,0.2093386650085449,293.1870422363281,297.1499938964844,293.1499938964844,0.0062172915786504,-2222.923583984375,299.2138366699219,0.5737258791923523,0.050000000745058,0.2280936986207962,291.16522216796875,291.1499938964844,270.4589538574219,270.0400085449219,283.3450622558594,293.1864318847656,291.16522216796875,1.0,0.2208479940891266,0.9978768825531006,1.0,1.0,1.0,-1.1245867013931274,0.487604558467865,0.6369821429252625,0.2132956385612487,0.0,0.0,0.3969728052616119,26.0953311920166,25.0,0.2699899673461914,-8879.1533203125,130.62905883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2654113769531,306.4174194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18014.771484375,18000.0,0.0,0.0,0.202623575925827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3098074793815613,0.3098121881484985,-4.705226274381857e-06,0.0,0.0002056371595244,0.0,0.0,14.293490409851074,0.0,0.0,0.0,0.3115869164466858,4.0,0.0,1.0
288720,293.0781555175781,297.1499938964844,293.1499938964844,0.0883286669850349,-2072.104248046875,304.1488952636719,0.8222950100898743,0.145742192864418,0.13170225918293,293.1146850585937,297.1499938964844,293.1499938964844,0.1686091423034668,-3663.487548828125,304.1513061523437,0.9817385673522948,0.2452591955661773,0.2328066378831863,293.0444030761719,297.1499938964844,293.1499938964844,0.1246327236294746,-2125.4619140625,304.14569091796875,0.9004496932029724,0.1927564591169357,0.1351270228624344,293.0577697753906,297.1499938964844,293.1499938964844,0.1474839150905609,-3292.984130859375,304.14654541015625,0.9473798274993896,0.2206509709358215,0.2093386650085449,293.1870422363281,297.1499938964844,293.1499938964844,0.0062172915786504,-2222.923583984375,299.2138366699219,0.5737258791923523,0.050000000745058,0.2280936986207962,291.16522216796875,291.1499938964844,270.4589538574219,270.0400085449219,283.3450622558594,293.1864318847656,291.16522216796875,1.0,0.2208479940891266,0.9978768825531006,1.0,1.0,1.0,-1.1245867013931274,0.487604558467865,0.6369821429252625,0.2132956385612487,0.0,0.0,0.3969728052616119,26.0953311920166,25.0,0.2699899673461914,-8879.1533203125,130.62905883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2654113769531,306.4174194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18014.771484375,18000.0,0.0,0.0,0.202623575925827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3098074793815613,0.3098121881484985,-4.705226274381857e-06,0.0,0.0002056371595244,0.0,0.0,14.293490409851074,0.0,0.0,0.0,0.3115869164466858,4.0,0.0,1.0
288780,293.0882263183594,297.1499938964844,293.1499938964844,0.0881857201457023,-2069.38037109375,304.1495056152344,0.8236533999443054,0.1455192863941192,0.1315231025218963,293.12310791015625,297.1499938964844,293.1499938964844,0.1679456681013107,-3651.849853515625,304.1519775390625,0.9827174544334412,0.2444411814212799,0.2320554405450821,293.0556335449219,297.1499938964844,293.1499938964844,0.1249959543347358,-2130.333251953125,304.1465148925781,0.9032036066055298,0.1931521147489547,0.1354281604290008,293.0683898925781,297.1499938964844,293.1499938964844,0.147683635354042,-3296.400146484375,304.1473693847656,0.9500640630722046,0.2208340615034103,0.2095428854227066,293.19635009765625,297.1499938964844,293.1499938964844,0.0061781769618391,-2211.715087890625,299.1751708984375,0.5752285122871399,0.050000000745058,0.2280524224042892,291.16510009765625,291.1499938964844,270.47857666015625,270.0546875,283.35894775390625,293.1957397460937,291.1650695800781,1.0,0.2204290926456451,0.9975205063819884,1.0,1.0,1.0,-1.1240272521972656,0.4873495101928711,0.6366777420043945,0.2131657004356384,0.0,0.0,0.3949660360813141,25.86772346496582,28.0,-0.1618387699127197,-8858.1416015625,130.04855346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182678222656,306.434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.35546875,18000.0,0.0,0.0,0.2015227526426315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074706494808197,0.3074753582477569,-4.697212716564536e-06,0.0,0.0002045199653366,0.0,0.0,14.147232055664062,0.0,0.0,0.0,0.3109854757785797,4.0,0.0,1.0
288840,293.0882263183594,297.1499938964844,293.1499938964844,0.0881857201457023,-2069.38037109375,304.1495056152344,0.8236533999443054,0.1455192863941192,0.1315231025218963,293.12310791015625,297.1499938964844,293.1499938964844,0.1679456681013107,-3651.849853515625,304.1519775390625,0.9827174544334412,0.2444411814212799,0.2320554405450821,293.0556335449219,297.1499938964844,293.1499938964844,0.1249959543347358,-2130.333251953125,304.1465148925781,0.9032036066055298,0.1931521147489547,0.1354281604290008,293.0683898925781,297.1499938964844,293.1499938964844,0.147683635354042,-3296.400146484375,304.1473693847656,0.9500640630722046,0.2208340615034103,0.2095428854227066,293.19635009765625,297.1499938964844,293.1499938964844,0.0061781769618391,-2211.715087890625,299.1751708984375,0.5752285122871399,0.050000000745058,0.2280524224042892,291.16510009765625,291.1499938964844,270.47857666015625,270.0546875,283.35894775390625,293.1957397460937,291.1650695800781,1.0,0.2204290926456451,0.9975205063819884,1.0,1.0,1.0,-1.1240272521972656,0.4873495101928711,0.6366777420043945,0.2131657004356384,0.0,0.0,0.3949660360813141,25.86772346496582,28.0,-0.1618387699127197,-8858.1416015625,130.04855346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182678222656,306.434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.35546875,18000.0,0.0,0.0,0.2015227526426315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074706494808197,0.3074753582477569,-4.697212716564536e-06,0.0,0.0002045199653366,0.0,0.0,14.147232055664062,0.0,0.0,0.0,0.3109854757785797,4.0,0.0,1.0
288900,293.093017578125,297.1499938964844,293.1499938964844,0.088088184595108,-2067.539306640625,304.1497497558594,0.8221012949943542,0.1453617811203003,0.1314024180173874,293.12713623046875,297.1499938964844,293.1499938964844,0.1675868332386016,-3645.568115234375,304.1522827148437,0.9807410836219788,0.243988424539566,0.2316493690013885,293.06103515625,297.1499938964844,293.1499938964844,0.1251356303691864,-2132.200439453125,304.1468811035156,0.9018709659576416,0.1932860761880874,0.1355418860912323,293.073486328125,297.1499938964844,293.1499938964844,0.147743284702301,-3297.399169921875,304.1477355957031,0.948355495929718,0.2208656370639801,0.2095988690853119,293.200927734375,297.1499938964844,293.1499938964844,0.0061593609862029,-2206.348876953125,299.1547546386719,0.5740700364112854,0.050000000745058,0.2280842214822769,291.1649475097656,291.1499938964844,270.4884948730469,270.0621032714844,283.365966796875,293.2003479003906,291.1648864746094,1.0,0.220711663365364,0.99734228849411,1.0,1.0,1.0,-1.1236368417739868,0.4871725738048553,0.6364642977714539,0.2130722254514694,0.0,0.0,0.3939858078956604,26.032299041748047,28.0,-0.4142484366893768,-8846.283203125,130.26206970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34051513671875,306.44012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.083984375,18000.0,0.0,0.0,0.2009409815073013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3063299357891083,0.3063346147537231,-4.6933100747992285e-06,0.0,0.00020392955048,0.0,0.0,14.076116561889648,0.0,0.0,0.0,0.3106928765773773,4.0,0.0,1.0
288960,293.09765625,297.1499938964844,293.1499938964844,0.087973803281784,-2065.3896484375,304.1500244140625,0.8190107345581055,0.1451721042394638,0.1312605142593383,293.1310729980469,297.1499938964844,293.1499938964844,0.1672114580869674,-3639.004638671875,304.15252685546875,0.9769745469093324,0.243505373597145,0.2312227040529251,293.0663146972656,297.1499938964844,293.1499938964844,0.1252485811710357,-2133.7060546875,304.1472473144531,0.898687481880188,0.1933765262365341,0.1356310248374939,293.0784606933594,297.1499938964844,293.1499938964844,0.1477776169776916,-3297.953369140625,304.1480712890625,0.944520890712738,0.2208563536405563,0.209624096751213,293.2055053710937,297.1499938964844,293.1499938964844,0.0061411298811435,-2201.177978515625,299.1335754394531,0.5715982913970947,0.050000000745058,0.2281531244516372,291.16461181640625,291.1499938964844,270.4985046386719,270.0695495605469,283.3729858398437,293.20489501953125,291.1645202636719,1.0,0.2212498039007187,0.997173011302948,1.0,1.0,1.0,-1.1231745481491089,0.4869630634784698,0.6362114548683167,0.2129614055156707,0.0,0.0,0.3930442035198211,26.39398765563965,31.0,-0.7636299729347229,-8833.7275390625,130.83343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35992431640625,306.4441833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.6640625,18000.0,0.0,0.0,0.2003455013036728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3052234947681427,0.3052281737327575,-4.689503839472309e-06,0.0,0.0002033252094406,0.0,0.0,14.007243156433104,0.0,0.0,0.0,0.3104095160961151,4.0,0.0,1.0
289020,293.10650634765625,297.1499938964844,293.1499938964844,0.0876902788877487,-2060.078369140625,304.1504821777344,0.8095752596855164,0.1447030305862426,0.1309109628200531,293.1386413574219,297.1499938964844,293.1499938964844,0.1664040982723236,-3624.89599609375,304.1530456542969,0.9652841091156006,0.2424534857273101,0.2303045839071273,293.07647705078125,297.1499938964844,293.1499938964844,0.1253905147314071,-2135.576171875,304.1479187011719,0.888667106628418,0.193434938788414,0.1357352286577224,293.0880432128906,297.1499938964844,293.1499938964844,0.1477655172348022,-3297.630859375,304.14874267578125,0.9324127435684204,0.22072234749794,0.2095813006162643,293.2144775390625,297.1499938964844,293.1499938964844,0.0061054578982293,-2191.09619140625,299.0891418457031,0.5640550851821899,0.050000000745058,0.2283730804920196,291.1637268066406,291.1499938964844,270.51873779296875,270.08465576171875,283.3871459960937,293.2138977050781,291.16363525390625,1.0,0.2229534238576889,0.996834397315979,1.0,1.0,1.0,-1.1219907999038696,0.4864273071289062,0.6355634927749634,0.2126760780811309,0.0,0.0,0.3912704288959503,27.55242347717285,34.0,-1.1119897365570068,-8807.0234375,132.7377471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39044189453125,306.4482116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.556640625,18000.0,0.0,0.0,0.199135810136795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3031505644321441,0.303155243396759,-4.682340659201145e-06,0.0,0.0002020975371124,0.0,0.0,13.878541946411133,0.0,0.0,0.0,0.3098790049552917,4.0,0.0,1.0
289080,293.10650634765625,297.1499938964844,293.1499938964844,0.0876902788877487,-2060.078369140625,304.1504821777344,0.8095752596855164,0.1447030305862426,0.1309109628200531,293.1386413574219,297.1499938964844,293.1499938964844,0.1664040982723236,-3624.89599609375,304.1530456542969,0.9652841091156006,0.2424534857273101,0.2303045839071273,293.07647705078125,297.1499938964844,293.1499938964844,0.1253905147314071,-2135.576171875,304.1479187011719,0.888667106628418,0.193434938788414,0.1357352286577224,293.0880432128906,297.1499938964844,293.1499938964844,0.1477655172348022,-3297.630859375,304.14874267578125,0.9324127435684204,0.22072234749794,0.2095813006162643,293.2144775390625,297.1499938964844,293.1499938964844,0.0061054578982293,-2191.09619140625,299.0891418457031,0.5640550851821899,0.050000000745058,0.2283730804920196,291.1637268066406,291.1499938964844,270.51873779296875,270.08465576171875,283.3871459960937,293.2138977050781,291.16363525390625,1.0,0.2229534238576889,0.996834397315979,1.0,1.0,1.0,-1.1219907999038696,0.4864273071289062,0.6355634927749634,0.2126760780811309,0.0,0.0,0.3912704288959503,27.55242347717285,34.0,-1.1119897365570068,-8807.0234375,132.7377471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39044189453125,306.4482116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.556640625,18000.0,0.0,0.0,0.199135810136795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3031505644321441,0.303155243396759,-4.682340659201145e-06,0.0,0.0002020975371124,0.0,0.0,13.878541946411133,0.0,0.0,0.0,0.3098790049552917,4.0,0.0,1.0
289140,293.11480712890625,297.1499938964844,293.1499938964844,0.0873336866497993,-2053.412109375,304.1509094238281,0.7967639565467834,0.1441218703985214,0.1304764449596405,293.1457824707031,297.1499938964844,293.1499938964844,0.1655177026987075,-3609.40380859375,304.15350341796875,0.9490351676940918,0.2412924170494079,0.2293006032705307,293.0861511230469,297.1499938964844,293.1499938964844,0.1254199296236038,-2135.912353515625,304.1485595703125,0.87559574842453,0.1933379173278808,0.1357430964708328,293.09716796875,297.1499938964844,293.1499938964844,0.1476439237594604,-3295.35986328125,304.1493530273437,0.9165141582489014,0.2204414308071136,0.2094164341688156,293.2232666015625,297.1499938964844,293.1499938964844,0.0060701146721839,-2181.1103515625,299.0420837402344,0.5542940497398376,0.050000000745058,0.2286825031042099,291.1629333496094,291.1499938964844,270.5392150878906,270.09991455078125,283.4014892578125,293.2226867675781,291.162841796875,1.0,0.2253170162439346,0.99649578332901,1.0,1.0,1.0,-1.120447278022766,0.4857292175292969,0.6347180604934692,0.2123031169176101,0.0,0.0,0.3895996510982513,29.183609008789062,37.0,-1.103032469749451,-8777.8251953125,135.4446563720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4105529785156,306.44677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.654296875,18000.0,0.0,0.0,0.1979301422834396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3012210428714752,0.3012256920337677,-4.675749551097397e-06,0.0,0.0002008739393204,0.0,0.0,13.759449005126951,0.0,0.0,0.0,0.3093878030776977,4.0,0.0,1.0
289200,293.11480712890625,297.1499938964844,293.1499938964844,0.0873336866497993,-2053.412109375,304.1509094238281,0.7967639565467834,0.1441218703985214,0.1304764449596405,293.1457824707031,297.1499938964844,293.1499938964844,0.1655177026987075,-3609.40380859375,304.15350341796875,0.9490351676940918,0.2412924170494079,0.2293006032705307,293.0861511230469,297.1499938964844,293.1499938964844,0.1254199296236038,-2135.912353515625,304.1485595703125,0.87559574842453,0.1933379173278808,0.1357430964708328,293.09716796875,297.1499938964844,293.1499938964844,0.1476439237594604,-3295.35986328125,304.1493530273437,0.9165141582489014,0.2204414308071136,0.2094164341688156,293.2232666015625,297.1499938964844,293.1499938964844,0.0060701146721839,-2181.1103515625,299.0420837402344,0.5542940497398376,0.050000000745058,0.2286825031042099,291.1629333496094,291.1499938964844,270.5392150878906,270.09991455078125,283.4014892578125,293.2226867675781,291.162841796875,1.0,0.2253170162439346,0.99649578332901,1.0,1.0,1.0,-1.120447278022766,0.4857292175292969,0.6347180604934692,0.2123031169176101,0.0,0.0,0.3895996510982513,29.183609008789062,37.0,-1.103032469749451,-8777.8251953125,135.4446563720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4105529785156,306.44677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.654296875,18000.0,0.0,0.0,0.1979301422834396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3012210428714752,0.3012256920337677,-4.675749551097397e-06,0.0,0.0002008739393204,0.0,0.0,13.759449005126951,0.0,0.0,0.0,0.3093878030776977,4.0,0.0,1.0
289260,293.12255859375,297.1499938964844,293.1499938964844,0.0869069322943687,-2045.4443359375,304.1513061523437,0.7825133800506592,0.143437385559082,0.1299611032009124,293.15252685546875,297.1499938964844,293.1499938964844,0.1645536571741104,-3592.544189453125,304.1539306640625,0.9298588633537292,0.240028977394104,0.2282130420207977,293.0953063964844,297.1499938964844,293.1499938964844,0.1253402084112167,-2134.759765625,304.149169921875,0.8612653613090515,0.1930949091911316,0.1356582641601562,293.1058349609375,297.1499938964844,293.1499938964844,0.1474155634641647,-3291.185546875,304.14996337890625,0.9000436067581177,0.2200221866369247,0.2091335654258728,293.2319030761719,297.1499938964844,293.1499938964844,0.0060344957746565,-2171.022216796875,298.9925231933594,0.5435699224472046,0.050000000745058,0.2290620058774948,291.16229248046875,291.1499938964844,270.5599365234375,270.11529541015625,283.4159240722656,293.2313232421875,291.1622314453125,1.0,0.2281673699617386,0.996171534061432,1.0,1.0,1.0,-1.118537664413452,0.4848655760288238,0.6336720585823059,0.2118422091007232,0.0,0.0,0.3880068361759186,31.1840934753418,40.0,-0.9053003787994384,-8746.095703125,138.74951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4214782714844,306.4404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.96484375,18000.0,0.0,0.0,0.1967544257640838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2993998229503631,0.299404501914978,-4.669605914386921e-06,0.0,0.0001996807259274,0.0,0.0,13.64768886566162,0.0,0.0,0.0,0.308926910161972,4.0,0.0,1.0
289320,293.12255859375,297.1499938964844,293.1499938964844,0.0869069322943687,-2045.4443359375,304.1513061523437,0.7825133800506592,0.143437385559082,0.1299611032009124,293.15252685546875,297.1499938964844,293.1499938964844,0.1645536571741104,-3592.544189453125,304.1539306640625,0.9298588633537292,0.240028977394104,0.2282130420207977,293.0953063964844,297.1499938964844,293.1499938964844,0.1253402084112167,-2134.759765625,304.149169921875,0.8612653613090515,0.1930949091911316,0.1356582641601562,293.1058349609375,297.1499938964844,293.1499938964844,0.1474155634641647,-3291.185546875,304.14996337890625,0.9000436067581177,0.2200221866369247,0.2091335654258728,293.2319030761719,297.1499938964844,293.1499938964844,0.0060344957746565,-2171.022216796875,298.9925231933594,0.5435699224472046,0.050000000745058,0.2290620058774948,291.16229248046875,291.1499938964844,270.5599365234375,270.11529541015625,283.4159240722656,293.2313232421875,291.1622314453125,1.0,0.2281673699617386,0.996171534061432,1.0,1.0,1.0,-1.118537664413452,0.4848655760288238,0.6336720585823059,0.2118422091007232,0.0,0.0,0.3880068361759186,31.1840934753418,40.0,-0.9053003787994384,-8746.095703125,138.74951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4214782714844,306.4404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.96484375,18000.0,0.0,0.0,0.1967544257640838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2993998229503631,0.299404501914978,-4.669605914386921e-06,0.0,0.0001996807259274,0.0,0.0,13.64768886566162,0.0,0.0,0.0,0.308926910161972,4.0,0.0,1.0
289380,293.1298217773437,297.1499938964844,293.1499938964844,0.0864134281873703,-2036.238525390625,304.1517028808594,0.768080472946167,0.1426583379507064,0.1293698102235794,293.1589050292969,297.1499938964844,293.1499938964844,0.1635143011808395,-3574.349853515625,304.15435791015625,0.9102221131324768,0.2386703938245773,0.2270454466342926,293.10400390625,297.1499938964844,293.1499938964844,0.1251555681228637,-2132.17333984375,304.1497497558594,0.8469139337539673,0.1927156299352646,0.1354851573705673,293.1140441894531,297.1499938964844,293.1499938964844,0.1470841020345688,-3285.169189453125,304.1505126953125,0.8840394020080566,0.2194736152887344,0.2087380141019821,293.2403564453125,297.1499938964844,293.1499938964844,0.0059981411322951,-2160.6748046875,298.9405822753906,0.5328164100646973,0.050000000745058,0.2294959127902984,291.161865234375,291.1499938964844,270.5808410644531,270.1307983398437,283.4305114746094,293.2397766113281,291.1618347167969,1.0,0.231364294886589,0.995847225189209,1.0,1.0,1.0,-1.1162649393081665,0.483837366104126,0.6324275135993958,0.2112956345081329,0.0,0.0,0.386453241109848,33.47028350830078,43.0,-0.5821340084075928,-8711.8642578125,142.48779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4249267578125,306.4300842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.53515625,18000.0,0.0,0.0,0.1956252306699752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2976465225219726,0.2976512014865875,-4.663781965064118e-06,0.0,0.0001985347480513,0.0,0.0,13.540736198425291,0.0,0.0,0.0,0.3084859549999237,4.0,0.0,1.0
289440,293.1298217773437,297.1499938964844,293.1499938964844,0.0864134281873703,-2036.238525390625,304.1517028808594,0.768080472946167,0.1426583379507064,0.1293698102235794,293.1589050292969,297.1499938964844,293.1499938964844,0.1635143011808395,-3574.349853515625,304.15435791015625,0.9102221131324768,0.2386703938245773,0.2270454466342926,293.10400390625,297.1499938964844,293.1499938964844,0.1251555681228637,-2132.17333984375,304.1497497558594,0.8469139337539673,0.1927156299352646,0.1354851573705673,293.1140441894531,297.1499938964844,293.1499938964844,0.1470841020345688,-3285.169189453125,304.1505126953125,0.8840394020080566,0.2194736152887344,0.2087380141019821,293.2403564453125,297.1499938964844,293.1499938964844,0.0059981411322951,-2160.6748046875,298.9405822753906,0.5328164100646973,0.050000000745058,0.2294959127902984,291.161865234375,291.1499938964844,270.5808410644531,270.1307983398437,283.4305114746094,293.2397766113281,291.1618347167969,1.0,0.231364294886589,0.995847225189209,1.0,1.0,1.0,-1.1162649393081665,0.483837366104126,0.6324275135993958,0.2112956345081329,0.0,0.0,0.386453241109848,33.47028350830078,43.0,-0.5821340084075928,-8711.8642578125,142.48779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4249267578125,306.4300842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.53515625,18000.0,0.0,0.0,0.1956252306699752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2976465225219726,0.2976512014865875,-4.663781965064118e-06,0.0,0.0001985347480513,0.0,0.0,13.540736198425291,0.0,0.0,0.0,0.3084859549999237,4.0,0.0,1.0
289500,293.1332702636719,297.1499938964844,293.1499938964844,0.0861425176262855,-2031.1876220703125,304.1518859863281,0.7610471844673157,0.1422354578971862,0.1290468275547027,293.1619567871094,297.1499938964844,293.1499938964844,0.1629670858383178,-3564.7626953125,304.1545715332031,0.9012465476989746,0.237957164645195,0.2264324575662613,293.1081848144531,297.1499938964844,293.1499938964844,0.1250249147415161,-2130.35595703125,304.1500244140625,0.8399415016174316,0.1924770921468734,0.1353664696216583,293.11798095703125,297.1499938964844,293.1499938964844,0.1468806117773056,-3281.485595703125,304.1507873535156,0.8761577606201172,0.219152882695198,0.2084991186857223,293.2445068359375,297.1499938964844,293.1499938964844,0.0059795742854475,-2155.365478515625,298.9137268066406,0.5276222825050354,0.050000000745058,0.2297295480966568,291.1617736816406,291.1499938964844,270.5913391113281,270.1385803222656,283.4378662109375,293.24395751953125,291.1617431640625,1.0,0.2330590486526489,0.99568510055542,1.0,1.0,1.0,-1.1149927377700806,0.4832615554332733,0.6317311525344849,0.2109908312559127,0.0,0.0,0.3856789171695709,34.7006721496582,43.0,-0.3992840349674225,-8693.8017578125,144.47991943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4244079589844,306.4236755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.421875,18000.0,0.0,0.0,0.1950808763504028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2967811524868011,0.2967858016490936,-4.660943886847235e-06,0.0,0.0001979822991415,0.0,0.0,13.48818588256836,0.0,0.0,0.0,0.3082693517208099,4.0,0.0,1.0
289560,293.1365966796875,297.1499938964844,293.1499938964844,0.0858566537499427,-2025.8603515625,304.1520690917969,0.7542303800582886,0.1417921781539917,0.128707006573677,293.1649169921875,297.1499938964844,293.1499938964844,0.1624027788639068,-3554.869873046875,304.1547546386719,0.8927181959152222,0.2372229844331741,0.225801333785057,293.1122436523437,297.1499938964844,293.1499938964844,0.1248703226447105,-2128.2109375,304.1502990722656,0.8331555128097534,0.1922082304954528,0.1352277398109436,293.121826171875,297.1499938964844,293.1499938964844,0.1466535329818725,-3277.379150390625,304.15106201171875,0.8684730529785156,0.2188033461570739,0.2082345485687255,293.24859619140625,297.1499938964844,293.1499938964844,0.0059607103466987,-2149.95263671875,298.88629150390625,0.5226231813430786,0.050000000745058,0.2299723029136657,291.1617431640625,291.1499938964844,270.6018981933594,270.1463928222656,283.4452209472656,293.248046875,291.1617431640625,1.0,0.2348010241985321,0.9955312609672546,1.0,1.0,1.0,-1.113634705543518,0.482646644115448,0.6309880614280701,0.2106664627790451,0.0,0.0,0.3848999440670013,35.97869110107422,46.0,-0.2101768404245376,-8675.1396484375,146.5341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4227905273437,306.4166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.373046875,18000.0,0.0,0.0,0.19454987347126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2959160208702087,0.2959206998348236,-4.658129455492599e-06,0.0,0.000197443383513,0.0,0.0,13.435808181762695,0.0,0.0,0.0,0.3080535531044006,4.0,0.0,1.0
289620,293.1429138183594,297.1499938964844,293.1499938964844,0.0852414667606353,-2014.4027099609373,304.15240478515625,0.7413451671600342,0.1408474445343017,0.1279785335063934,293.17059326171875,297.1499938964844,293.1499938964844,0.1612242460250854,-3534.18798828125,304.1551208496094,0.8763185739517212,0.235694482922554,0.2244859784841537,293.1200256347656,297.1499938964844,293.1499938964844,0.1244911178946495,-2122.96142578125,304.1508483886719,0.8200487494468689,0.1915828734636306,0.1348916292190551,293.1291809082031,297.1499938964844,293.1499938964844,0.1461302489042282,-3267.926513671875,304.1515808105469,0.8538724780082703,0.218020886182785,0.2076301872730255,293.25665283203125,297.1499938964844,293.1499938964844,0.0059219868853688,-2138.778564453125,298.829833984375,0.5133079886436462,0.050000000745058,0.2304811775684356,291.161865234375,291.1499938964844,270.623046875,270.1620178222656,283.4600524902344,293.2561340332031,291.1618957519531,1.0,0.2383908331394195,0.9952236413955688,1.0,1.0,1.0,-1.110663652420044,0.4813004732131958,0.6293631792068481,0.2099605500698089,0.0,0.0,0.3833094239234924,38.65621566772461,49.0,0.1718883663415908,-8636.0283203125,150.78636169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4171447753906,306.4010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.45703125,18000.0,0.0,0.0,0.1935260444879531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2941659688949585,0.294170618057251,-4.652505140256835e-06,0.0,0.0001964043331099,0.0,0.0,13.330317497253418,0.0,0.0,0.0,0.3076190948486328,4.0,0.0,1.0
289680,293.1429138183594,297.1499938964844,293.1499938964844,0.0852414667606353,-2014.4027099609373,304.15240478515625,0.7413451671600342,0.1408474445343017,0.1279785335063934,293.17059326171875,297.1499938964844,293.1499938964844,0.1612242460250854,-3534.18798828125,304.1551208496094,0.8763185739517212,0.235694482922554,0.2244859784841537,293.1200256347656,297.1499938964844,293.1499938964844,0.1244911178946495,-2122.96142578125,304.1508483886719,0.8200487494468689,0.1915828734636306,0.1348916292190551,293.1291809082031,297.1499938964844,293.1499938964844,0.1461302489042282,-3267.926513671875,304.1515808105469,0.8538724780082703,0.218020886182785,0.2076301872730255,293.25665283203125,297.1499938964844,293.1499938964844,0.0059219868853688,-2138.778564453125,298.829833984375,0.5133079886436462,0.050000000745058,0.2304811775684356,291.161865234375,291.1499938964844,270.623046875,270.1620178222656,283.4600524902344,293.2561340332031,291.1618957519531,1.0,0.2383908331394195,0.9952236413955688,1.0,1.0,1.0,-1.110663652420044,0.4813004732131958,0.6293631792068481,0.2099605500698089,0.0,0.0,0.3833094239234924,38.65621566772461,49.0,0.1718883663415908,-8636.0283203125,150.78636169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4171447753906,306.4010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.45703125,18000.0,0.0,0.0,0.1935260444879531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2941659688949585,0.294170618057251,-4.652505140256835e-06,0.0,0.0001964043331099,0.0,0.0,13.330317497253418,0.0,0.0,0.0,0.3076190948486328,4.0,0.0,1.0
289740,293.1488037109375,297.1499938964844,293.1499938964844,0.0845720097422599,-2001.9453125,304.1527099609375,0.7294012308120728,0.1398310661315918,0.1271892338991165,293.1759033203125,297.1499938964844,293.1499938964844,0.1599833667278289,-3512.380615234375,304.1554870605469,0.8610692620277405,0.2340911775827407,0.2231038808822631,293.1273803710937,297.1499938964844,293.1499938964844,0.1240235790610313,-2116.49951171875,304.1513366699219,0.8071009516716003,0.1908475905656814,0.1344814151525497,293.1361694335937,297.1499938964844,293.1499938964844,0.1455196887254715,-3256.9052734375,304.1520690917969,0.8404173254966736,0.2171337902545929,0.2069306522607803,293.2645568847656,297.1499938964844,293.1499938964844,0.0058818222023546,-2127.09814453125,298.77117919921875,0.5049477219581604,0.050000000745058,0.2310152649879455,291.1622619628906,291.1499938964844,270.6443176269531,270.1776733398437,283.4749450683594,293.2640075683594,291.1623229980469,1.0,0.242071270942688,0.9949160218238832,1.0,1.0,1.0,-1.1073665618896484,0.4798050224781036,0.6275614500045776,0.2091833651065826,0.0,0.0,0.3816486597061157,41.46430206298828,37.0,0.5353218913078308,-8594.609375,155.16976928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4097900390625,306.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.759765625,18000.0,0.0,0.0,0.1925455927848816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2923590838909149,0.292363703250885,-4.646785782824736e-06,0.0,0.0001954093022504,0.0,0.0,13.222023963928224,0.0,0.0,0.0,0.3071733713150024,4.0,0.0,1.0
289800,293.1488037109375,297.1499938964844,293.1499938964844,0.0845720097422599,-2001.9453125,304.1527099609375,0.7294012308120728,0.1398310661315918,0.1271892338991165,293.1759033203125,297.1499938964844,293.1499938964844,0.1599833667278289,-3512.380615234375,304.1554870605469,0.8610692620277405,0.2340911775827407,0.2231038808822631,293.1273803710937,297.1499938964844,293.1499938964844,0.1240235790610313,-2116.49951171875,304.1513366699219,0.8071009516716003,0.1908475905656814,0.1344814151525497,293.1361694335937,297.1499938964844,293.1499938964844,0.1455196887254715,-3256.9052734375,304.1520690917969,0.8404173254966736,0.2171337902545929,0.2069306522607803,293.2645568847656,297.1499938964844,293.1499938964844,0.0058818222023546,-2127.09814453125,298.77117919921875,0.5049477219581604,0.050000000745058,0.2310152649879455,291.1622619628906,291.1499938964844,270.6443176269531,270.1776733398437,283.4749450683594,293.2640075683594,291.1623229980469,1.0,0.242071270942688,0.9949160218238832,1.0,1.0,1.0,-1.1073665618896484,0.4798050224781036,0.6275614500045776,0.2091833651065826,0.0,0.0,0.3816486597061157,41.46430206298828,37.0,0.5353218913078308,-8594.609375,155.16976928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4097900390625,306.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.759765625,18000.0,0.0,0.0,0.1925455927848816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2923590838909149,0.292363703250885,-4.646785782824736e-06,0.0,0.0001954093022504,0.0,0.0,13.222023963928224,0.0,0.0,0.0,0.3071733713150024,4.0,0.0,1.0
289860,293.1541442871094,297.1499938964844,293.1499938964844,0.0837462767958641,-1986.5635986328125,304.1531982421875,0.7298233509063721,0.1387807726860046,0.1262260824441909,293.1808166503906,297.1499938964844,293.1499938964844,0.1585587561130523,-3487.2421875,304.1560363769531,0.861752986907959,0.2324412614107132,0.2215305864810943,293.1342163085937,297.1499938964844,293.1499938964844,0.1233567297458648,-2107.26025390625,304.1520080566406,0.8085079789161682,0.1900347918272018,0.1339073181152343,293.14263916015625,297.1499938964844,293.1499938964844,0.1447043269872665,-3242.14111328125,304.1527404785156,0.8417535424232483,0.2161712646484375,0.206012487411499,293.27215576171875,297.1499938964844,293.1499938964844,0.0058211144059896,-2108.690185546875,298.7111511230469,0.5066198706626892,0.050000000745058,0.2309019118547439,291.1639404296875,291.1499938964844,270.6656188964844,270.1933288574219,283.490478515625,293.27166748046875,291.164306640625,1.0,0.2400630712509155,0.9946263432502748,1.0,1.0,1.0,-1.10239577293396,0.4775473773479461,0.6248484253883362,0.2080242186784744,0.0,0.0,0.3797144293785095,40.79534149169922,25.0,2.8718583583831787,-8545.57421875,152.53140258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4029235839844,306.3697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.08203125,18000.0,0.0,0.0,0.191589742898941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903803884983063,0.2903850376605987,-4.640790393750649e-06,0.0,0.0001944392279256,0.0,0.0,13.104594230651855,0.0,0.0,0.0,0.3066893517971039,4.0,0.0,1.0
