time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289920,293.1541442871094,297.1499938964844,293.1499938964844,0.0837462767958641,-1986.5635986328125,304.1531982421875,0.7298233509063721,0.1387807726860046,0.1262260824441909,293.1808166503906,297.1499938964844,293.1499938964844,0.1585587561130523,-3487.2421875,304.1560363769531,0.861752986907959,0.2324412614107132,0.2215305864810943,293.1342163085937,297.1499938964844,293.1499938964844,0.1233567297458648,-2107.26025390625,304.1520080566406,0.8085079789161682,0.1900347918272018,0.1339073181152343,293.14263916015625,297.1499938964844,293.1499938964844,0.1447043269872665,-3242.14111328125,304.1527404785156,0.8417535424232483,0.2161712646484375,0.206012487411499,293.27215576171875,297.1499938964844,293.1499938964844,0.0058211144059896,-2108.690185546875,298.7111511230469,0.5066198706626892,0.050000000745058,0.2309019118547439,291.1639404296875,291.1499938964844,270.6656188964844,270.1933288574219,283.490478515625,293.27166748046875,291.164306640625,1.0,0.2400630712509155,0.9946263432502748,1.0,1.0,1.0,-1.10239577293396,0.4775473773479461,0.6248484253883362,0.2080242186784744,0.0,0.0,0.3797144293785095,40.79534149169922,25.0,2.8718583583831787,-8545.57421875,152.53140258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4029235839844,306.3697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.08203125,18000.0,0.0,0.0,0.191589742898941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903803884983063,0.2903850376605987,-4.640790393750649e-06,0.0,0.0001944392279256,0.0,0.0,13.104594230651855,0.0,0.0,0.0,0.3066893517971039,4.0,0.0,1.0
289980,293.15875244140625,297.1499938964844,293.1499938964844,0.0828187763690948,-1969.2926025390625,304.1536560058594,0.7410430312156677,0.1377408802509308,0.1251605451107025,293.1851501464844,297.1499938964844,293.1499938964844,0.1569976359605789,-3459.61572265625,304.1566162109375,0.8763192296028137,0.2307809740304947,0.2198297530412674,293.140380859375,297.1499938964844,293.1499938964844,0.1225406378507614,-2095.939208984375,304.1527099609375,0.822228729724884,0.1891842484474182,0.1332197040319442,293.14849853515625,297.1499938964844,293.1499938964844,0.1437317579984665,-3224.503662109375,304.1534423828125,0.8560795783996582,0.2151708304882049,0.2049404084682464,293.2793884277344,297.1499938964844,293.1499938964844,0.0057439575903117,-2084.7373046875,298.650390625,0.5172679424285889,0.050000000745058,0.2302553951740265,291.1676025390625,291.1499938964844,270.6869506835937,270.2089233398437,283.50640869140625,293.2789306640625,291.16796875,1.0,0.2339901179075241,0.9943366050720216,1.0,1.0,1.0,-1.096187710762024,0.474726527929306,0.6214611530303955,0.2065864503383636,0.0,0.0,0.3771270513534546,37.265018463134766,25.0,4.541032791137695,-8485.111328125,144.23939514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4006042480469,306.35400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.662109375,18000.0,0.0,0.0,0.1906076967716217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2877572476863861,0.2877618670463562,-4.633327534975251e-06,0.0,0.0001934425818035,0.0,0.0,12.95089626312256,0.0,0.0,0.0,0.306060791015625,4.0,0.0,1.0
290040,293.15875244140625,297.1499938964844,293.1499938964844,0.0828187763690948,-1969.2926025390625,304.1536560058594,0.7410430312156677,0.1377408802509308,0.1251605451107025,293.1851501464844,297.1499938964844,293.1499938964844,0.1569976359605789,-3459.61572265625,304.1566162109375,0.8763192296028137,0.2307809740304947,0.2198297530412674,293.140380859375,297.1499938964844,293.1499938964844,0.1225406378507614,-2095.939208984375,304.1527099609375,0.822228729724884,0.1891842484474182,0.1332197040319442,293.14849853515625,297.1499938964844,293.1499938964844,0.1437317579984665,-3224.503662109375,304.1534423828125,0.8560795783996582,0.2151708304882049,0.2049404084682464,293.2793884277344,297.1499938964844,293.1499938964844,0.0057439575903117,-2084.7373046875,298.650390625,0.5172679424285889,0.050000000745058,0.2302553951740265,291.1676025390625,291.1499938964844,270.6869506835937,270.2089233398437,283.50640869140625,293.2789306640625,291.16796875,1.0,0.2339901179075241,0.9943366050720216,1.0,1.0,1.0,-1.096187710762024,0.474726527929306,0.6214611530303955,0.2065864503383636,0.0,0.0,0.3771270513534546,37.265018463134766,25.0,4.541032791137695,-8485.111328125,144.23939514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4006042480469,306.35400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.662109375,18000.0,0.0,0.0,0.1906076967716217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2877572476863861,0.2877618670463562,-4.633327534975251e-06,0.0,0.0001934425818035,0.0,0.0,12.95089626312256,0.0,0.0,0.0,0.306060791015625,4.0,0.0,1.0
290100,293.16082763671875,297.1499938964844,293.1499938964844,0.0823637321591377,-1960.84033203125,304.1538391113281,0.7464122176170349,0.1372190415859222,0.124638520181179,293.1871337890625,297.1499938964844,293.1499938964844,0.1562234312295913,-3445.916748046875,304.1568298339844,0.8832797408103943,0.2299447804689407,0.2189851552248001,293.14324951171875,297.1499938964844,293.1499938964844,0.1221295446157455,-2090.245361328125,304.1529541015625,0.828517735004425,0.1887422800064087,0.1328729391098022,293.1512145996094,297.1499938964844,293.1499938964844,0.1432427316904068,-3215.64892578125,304.1537170410156,0.8630019426345825,0.2146548330783844,0.204400822520256,293.2828674316406,297.1499938964844,293.1499938964844,0.0057064229622483,-2073.0498046875,298.619384765625,0.5225475430488586,0.050000000745058,0.2299766987562179,291.1692810058594,291.1499938964844,270.6976013183594,270.2167053222656,283.5143127441406,293.28240966796875,291.1695861816406,1.0,0.2315701395273208,0.9941917657852172,1.0,1.0,1.0,-1.0931485891342163,0.4733451008796692,0.6198035478591919,0.2058867961168289,0.0,0.0,0.3756688833236694,35.738826751708984,25.0,4.348263263702393,-8453.1201171875,140.58843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4022216796875,306.34539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.1171875,18000.0,0.0,0.0,0.1900889277458191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2862440645694732,0.2862487137317657,-4.6289205783978105e-06,0.0,0.0001929160935105,0.0,0.0,12.86232852935791,0.0,0.0,0.0,0.3056985437870025,4.0,0.0,1.0
290160,293.162841796875,297.1499938964844,293.1499938964844,0.0819154530763626,-1952.53173828125,304.1539611816406,0.7509036064147949,0.1366852074861526,0.1241198405623436,293.1890563964844,297.1499938964844,293.1499938964844,0.1554604470729828,-3432.42236328125,304.156982421875,0.889076828956604,0.229097381234169,0.2181437462568283,293.1460266113281,297.1499938964844,293.1499938964844,0.1217212751507759,-2084.599609375,304.1531677246094,0.8337750434875488,0.1882813721895218,0.1325232535600662,293.1538391113281,297.1499938964844,293.1499938964844,0.1427585035562515,-3206.894287109375,304.1539001464844,0.8688652515411377,0.2141214609146118,0.2038585096597671,293.2862854003906,297.1499938964844,293.1499938964844,0.0056704175658524,-2061.862548828125,298.5877685546875,0.5271560549736023,0.050000000745058,0.2297520935535431,291.17041015625,291.1499938964844,270.708251953125,270.2244567871094,283.52215576171875,293.28582763671875,291.1705627441406,1.0,0.2294080257415771,0.994070291519165,1.0,1.0,1.0,-1.0901758670806885,0.4719918072223663,0.6181840896606445,0.2052095532417297,0.0,0.0,0.374193787574768,34.50242614746094,25.0,3.40669584274292,-8420.9619140625,137.51145935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4057006835937,306.3368835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18017.939453125,18000.0,0.0,0.0,0.189546599984169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2846680879592895,0.2846727073192596,-4.624203029379714e-06,0.0,0.0001923656964208,0.0,0.0,12.770033836364746,0.0,0.0,0.0,0.3053208887577057,4.0,0.0,1.0
290220,293.16668701171875,297.1499938964844,293.1499938964844,0.0810110941529274,-1935.8076171875,304.1541442871094,0.7583368420600891,0.13557930290699,0.1230672225356102,293.1927185058594,297.1499938964844,293.1499938964844,0.1539349406957626,-3405.4287109375,304.1571960449219,0.8986133933067322,0.2273651361465454,0.2164462506771087,293.1513671875,297.1499938964844,293.1499938964844,0.120884470641613,-2073.0361328125,304.15350341796875,0.8425650596618652,0.1873011291027069,0.1317978799343109,293.1589050292969,297.1499938964844,293.1499938964844,0.1417736411094665,-3189.10009765625,304.1542358398437,0.878715455532074,0.2129998654127121,0.2027424126863479,293.2929077148437,297.1499938964844,293.1499938964844,0.0056005693040788,-2040.14794921875,298.52276611328125,0.5352137684822083,0.050000000745058,0.2293946743011474,291.171630859375,291.1499938964844,270.7294921875,270.2398986816406,283.537841796875,293.2924499511719,291.1717224121094,1.0,0.2257618010044098,0.9938274025917052,1.0,1.0,1.0,-1.0842357873916626,0.4692840278148651,0.6149517297744751,0.2038711607456207,0.0,0.0,0.3712255358695984,32.520233154296875,25.0,2.0502045154571533,-8357.7607421875,132.3112030029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4170837402344,306.3228454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18018.205078125,18000.0,0.0,0.0,0.18838831782341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2815142571926117,0.2815188765525818,-4.614536464941921e-06,0.0,0.0001911901927087,0.0,0.0,12.585628509521484,0.0,0.0,0.0,0.3045627772808075,4.0,0.0,1.0
290280,293.16668701171875,297.1499938964844,293.1499938964844,0.0810110941529274,-1935.8076171875,304.1541442871094,0.7583368420600891,0.13557930290699,0.1230672225356102,293.1927185058594,297.1499938964844,293.1499938964844,0.1539349406957626,-3405.4287109375,304.1571960449219,0.8986133933067322,0.2273651361465454,0.2164462506771087,293.1513671875,297.1499938964844,293.1499938964844,0.120884470641613,-2073.0361328125,304.15350341796875,0.8425650596618652,0.1873011291027069,0.1317978799343109,293.1589050292969,297.1499938964844,293.1499938964844,0.1417736411094665,-3189.10009765625,304.1542358398437,0.878715455532074,0.2129998654127121,0.2027424126863479,293.2929077148437,297.1499938964844,293.1499938964844,0.0056005693040788,-2040.14794921875,298.52276611328125,0.5352137684822083,0.050000000745058,0.2293946743011474,291.171630859375,291.1499938964844,270.7294921875,270.2398986816406,283.537841796875,293.2924499511719,291.1717224121094,1.0,0.2257618010044098,0.9938274025917052,1.0,1.0,1.0,-1.0842357873916626,0.4692840278148651,0.6149517297744751,0.2038711607456207,0.0,0.0,0.3712255358695984,32.520233154296875,25.0,2.0502045154571533,-8357.7607421875,132.3112030029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4170837402344,306.3228454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18018.205078125,18000.0,0.0,0.0,0.18838831782341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2815142571926117,0.2815188765525818,-4.614536464941921e-06,0.0,0.0001911901927087,0.0,0.0,12.585628509521484,0.0,0.0,0.0,0.3045627772808075,4.0,0.0,1.0
290340,293.1703186035156,297.1499938964844,293.1499938964844,0.0800843834877014,-1918.707275390625,304.154296875,0.7637893557548523,0.1344230771064758,0.1219881474971771,293.1961669921875,297.1499938964844,293.1499938964844,0.1523903757333755,-3378.0517578125,304.1573791503906,0.9056469798088074,0.2255810052156448,0.2147201597690582,293.1564025878906,297.1499938964844,293.1499938964844,0.1200060099363327,-2060.889892578125,304.15380859375,0.8492347598075867,0.1862433403730392,0.1310329884290695,293.1636657714844,297.1499938964844,293.1499938964844,0.1407494246959686,-3170.5830078125,304.154541015625,0.8861685991287231,0.2118043601512909,0.2015766054391861,293.29931640625,297.1499938964844,293.1499938964844,0.0055325175635516,-2018.89990234375,298.4559020996094,0.5417366623878479,0.050000000745058,0.2291329205036163,291.17254638671875,291.1499938964844,270.75067138671875,270.25518798828125,283.55352783203125,293.29888916015625,291.172607421875,1.0,0.2228316813707351,0.9935844540596008,1.0,1.0,1.0,-1.0782372951507568,0.4665449857711792,0.6116923689842224,0.2025389820337295,0.0,0.0,0.3681535422801971,31.04874038696289,25.0,1.3666892051696775,-8294.48828125,128.08633422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4327697753906,306.3110046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18018.462890625,18000.0,0.0,0.0,0.1871320307254791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2782973945140838,0.2783019840717315,-4.604791683959775e-06,0.0,0.000189915226656,0.0,0.0,12.399025917053224,0.0,0.0,0.0,0.3037950992584228,4.0,0.0,1.0
290400,293.1703186035156,297.1499938964844,293.1499938964844,0.0800843834877014,-1918.707275390625,304.154296875,0.7637893557548523,0.1344230771064758,0.1219881474971771,293.1961669921875,297.1499938964844,293.1499938964844,0.1523903757333755,-3378.0517578125,304.1573791503906,0.9056469798088074,0.2255810052156448,0.2147201597690582,293.1564025878906,297.1499938964844,293.1499938964844,0.1200060099363327,-2060.889892578125,304.15380859375,0.8492347598075867,0.1862433403730392,0.1310329884290695,293.1636657714844,297.1499938964844,293.1499938964844,0.1407494246959686,-3170.5830078125,304.154541015625,0.8861685991287231,0.2118043601512909,0.2015766054391861,293.29931640625,297.1499938964844,293.1499938964844,0.0055325175635516,-2018.89990234375,298.4559020996094,0.5417366623878479,0.050000000745058,0.2291329205036163,291.17254638671875,291.1499938964844,270.75067138671875,270.25518798828125,283.55352783203125,293.29888916015625,291.172607421875,1.0,0.2228316813707351,0.9935844540596008,1.0,1.0,1.0,-1.0782372951507568,0.4665449857711792,0.6116923689842224,0.2025389820337295,0.0,0.0,0.3681535422801971,31.04874038696289,25.0,1.3666892051696775,-8294.48828125,128.08633422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4327697753906,306.3110046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18018.462890625,18000.0,0.0,0.0,0.1871320307254791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2782973945140838,0.2783019840717315,-4.604791683959775e-06,0.0,0.000189915226656,0.0,0.0,12.399025917053224,0.0,0.0,0.0,0.3037950992584228,4.0,0.0,1.0
290460,293.1737060546875,297.1499938964844,293.1499938964844,0.079133003950119,-1901.19091796875,304.1544494628906,0.7674921154975891,0.1332197785377502,0.1208800822496414,293.199462890625,297.1499938964844,293.1499938964844,0.1508231461048126,-3350.2197265625,304.15753173828125,0.9107435941696168,0.2237465679645538,0.2129608392715454,293.16119384765625,297.1499938964844,293.1499938964844,0.1190844923257827,-2048.136474609375,304.154052734375,0.854045033454895,0.1851119101047516,0.1302269399166107,293.168212890625,297.1499938964844,293.1499938964844,0.139683723449707,-3151.296875,304.1548156738281,0.8915219902992249,0.210538163781166,0.2003579884767532,293.3056030273437,297.1499938964844,293.1499938964844,0.0054654297418892,-1997.8521728515625,298.3871459960937,0.5468843579292297,0.050000000745058,0.2289409935474395,291.1732177734375,291.1499938964844,270.771728515625,270.27032470703125,283.5692443847656,293.30517578125,291.1732482910156,1.0,0.2204284518957138,0.9933626651763916,1.0,1.0,1.0,-1.072135329246521,0.4637541472911834,0.6083811521530151,0.2012027949094772,0.0,0.0,0.3650142848491668,29.949520111083984,25.0,0.9573918581008912,-8230.7177734375,124.5583038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4511108398437,306.30029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.5546875,18000.0,0.0,0.0,0.1857812255620956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2750333249568939,0.2750379145145416,-4.594987331074663e-06,0.0,0.000188544334378,0.0,0.0,12.211113929748535,0.0,0.0,0.0,0.3030222058296203,4.0,0.0,1.0
290520,293.1737060546875,297.1499938964844,293.1499938964844,0.079133003950119,-1901.19091796875,304.1544494628906,0.7674921154975891,0.1332197785377502,0.1208800822496414,293.199462890625,297.1499938964844,293.1499938964844,0.1508231461048126,-3350.2197265625,304.15753173828125,0.9107435941696168,0.2237465679645538,0.2129608392715454,293.16119384765625,297.1499938964844,293.1499938964844,0.1190844923257827,-2048.136474609375,304.154052734375,0.854045033454895,0.1851119101047516,0.1302269399166107,293.168212890625,297.1499938964844,293.1499938964844,0.139683723449707,-3151.296875,304.1548156738281,0.8915219902992249,0.210538163781166,0.2003579884767532,293.3056030273437,297.1499938964844,293.1499938964844,0.0054654297418892,-1997.8521728515625,298.3871459960937,0.5468843579292297,0.050000000745058,0.2289409935474395,291.1732177734375,291.1499938964844,270.771728515625,270.27032470703125,283.5692443847656,293.30517578125,291.1732482910156,1.0,0.2204284518957138,0.9933626651763916,1.0,1.0,1.0,-1.072135329246521,0.4637541472911834,0.6083811521530151,0.2012027949094772,0.0,0.0,0.3650142848491668,29.949520111083984,25.0,0.9573918581008912,-8230.7177734375,124.5583038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4511108398437,306.30029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.5546875,18000.0,0.0,0.0,0.1857812255620956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2750333249568939,0.2750379145145416,-4.594987331074663e-06,0.0,0.000188544334378,0.0,0.0,12.211113929748535,0.0,0.0,0.0,0.3030222058296203,4.0,0.0,1.0
290580,293.1769104003906,297.1499938964844,293.1499938964844,0.0781547874212265,-1883.2216796875,304.15460205078125,0.769669234752655,0.1319723725318908,0.1197421625256538,293.2025451660156,297.1499938964844,293.1499938964844,0.1492298990488052,-3321.864990234375,304.1576843261719,0.9139779806137084,0.2218640446662902,0.211166501045227,293.16571044921875,297.1499938964844,293.1499938964844,0.1181182935833931,-2034.7469482421875,304.1543273925781,0.8572225570678711,0.1839104443788528,0.129379466176033,293.1725158691406,297.1499938964844,293.1499938964844,0.1385743916034698,-3131.194580078125,304.1550598144531,0.8950617909431458,0.2092046737670898,0.1990859508514404,293.3117370605469,297.1499938964844,293.1499938964844,0.0053987605497241,-1976.8155517578125,298.3165588378906,0.5508309602737427,0.050000000745058,0.2288015633821487,291.1737365722656,291.1499938964844,270.7926025390625,270.2852783203125,283.58502197265625,293.3113098144531,291.1737976074219,1.0,0.2184223979711532,0.9931408166885376,1.0,1.0,1.0,-1.0659046173095703,0.4609001278877258,0.6050044894218445,0.199857160449028,0.0,0.0,0.3618102669715881,29.1296443939209,25.0,0.763100266456604,-8166.19384765625,121.54206085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4706726074219,306.2899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.578125,18000.0,0.0,0.0,0.1843421459197998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2717385292053222,0.2717431187629699,-4.585196620610077e-06,0.0,0.0001870838459581,0.0,0.0,12.022932052612305,0.0,0.0,0.0,0.3022482097148895,4.0,0.0,1.0
290640,293.1769104003906,297.1499938964844,293.1499938964844,0.0781547874212265,-1883.2216796875,304.15460205078125,0.769669234752655,0.1319723725318908,0.1197421625256538,293.2025451660156,297.1499938964844,293.1499938964844,0.1492298990488052,-3321.864990234375,304.1576843261719,0.9139779806137084,0.2218640446662902,0.211166501045227,293.16571044921875,297.1499938964844,293.1499938964844,0.1181182935833931,-2034.7469482421875,304.1543273925781,0.8572225570678711,0.1839104443788528,0.129379466176033,293.1725158691406,297.1499938964844,293.1499938964844,0.1385743916034698,-3131.194580078125,304.1550598144531,0.8950617909431458,0.2092046737670898,0.1990859508514404,293.3117370605469,297.1499938964844,293.1499938964844,0.0053987605497241,-1976.8155517578125,298.3165588378906,0.5508309602737427,0.050000000745058,0.2288015633821487,291.1737365722656,291.1499938964844,270.7926025390625,270.2852783203125,283.58502197265625,293.3113098144531,291.1737976074219,1.0,0.2184223979711532,0.9931408166885376,1.0,1.0,1.0,-1.0659046173095703,0.4609001278877258,0.6050044894218445,0.199857160449028,0.0,0.0,0.3618102669715881,29.1296443939209,25.0,0.763100266456604,-8166.19384765625,121.54206085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4706726074219,306.2899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.578125,18000.0,0.0,0.0,0.1843421459197998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2717385292053222,0.2717431187629699,-4.585196620610077e-06,0.0,0.0001870838459581,0.0,0.0,12.022932052612305,0.0,0.0,0.0,0.3022482097148895,4.0,0.0,1.0
290700,293.17840576171875,297.1499938964844,293.1499938964844,0.0776552930474281,-1874.062744140625,304.1546630859375,0.7702522873878479,0.1313327848911285,0.1191617622971534,293.2040405273437,297.1499938964844,293.1499938964844,0.1484231799840927,-3307.48388671875,304.1577453613281,0.9149460196495056,0.2209052294492721,0.2102557569742202,293.1678771972656,297.1499938964844,293.1499938964844,0.1176183298230171,-2027.8109130859373,304.1544494628906,0.8582659363746643,0.1832841634750366,0.1289400458335876,293.174560546875,297.1499938964844,293.1499938964844,0.1380032449960708,-3120.8330078125,304.1551818847656,0.8962343335151672,0.208513393998146,0.1984296888113021,293.31475830078125,297.1499938964844,293.1499938964844,0.0053654508665204,-1966.2578125,298.28057861328125,0.5524076819419861,0.050000000745058,0.2287475764751434,291.1739807128906,291.1499938964844,270.802978515625,270.29266357421875,283.5929260253906,293.3143310546875,291.17401123046875,1.0,0.2175382226705551,0.9930299520492554,1.0,1.0,1.0,-1.0627349615097046,0.4594466984272003,0.6032882928848267,0.1991795301437378,0.0,0.0,0.3601863086223602,28.803321838378903,25.0,0.6892974376678467,-8133.54345703125,120.18385314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48052978515625,306.2846374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18018.5703125,18000.0,0.0,0.0,0.1835916191339492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2700809240341186,0.2700854837894439,-4.580313543556258e-06,0.0,0.0001863221550593,0.0,0.0,11.928826332092283,0.0,0.0,0.0,0.3018612861633301,4.0,0.0,1.0
290760,293.1799011230469,297.1499938964844,293.1499938964844,0.0771491825580596,-1864.794677734375,304.1547546386719,0.7705546021461487,0.1306834667921066,0.1185741871595382,293.2055053710937,297.1499938964844,293.1499938964844,0.1476101577281952,-3292.9736328125,304.1578063964844,0.9155481457710266,0.2199355959892273,0.2093364298343658,293.16998291015625,297.1499938964844,293.1499938964844,0.1171078905463218,-2020.723876953125,304.1545715332031,0.8590048551559448,0.1826421618461609,0.1284908056259155,293.17657470703125,297.1499938964844,293.1499938964844,0.1374218314886093,-3110.27734375,304.1552734375,0.897076427936554,0.2078070193529129,0.1977607160806656,293.3177490234375,297.1499938964844,293.1499938964844,0.0053321188315749,-1955.66015625,298.244140625,0.5537660717964172,0.050000000745058,0.2287018299102783,291.1741943359375,291.1499938964844,270.81329345703125,270.3000183105469,283.6008605957031,293.3173217773437,291.1742248535156,1.0,0.2167157679796219,0.9929327368736268,1.0,1.0,1.0,-1.0595293045043943,0.4579757153987884,0.6015535593032837,0.1984987556934356,0.0,0.0,0.3585507869720459,28.52069091796875,25.0,0.6211670637130737,-8100.6357421875,118.90291595458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4902648925781,306.2791442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.5390625,18000.0,0.0,0.0,0.1828230172395706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2684199213981628,0.2684245109558105,-4.5754454731650185e-06,0.0,0.0001855421287473,0.0,0.0,11.834898948669434,0.0,0.0,0.0,0.3014751374721527,4.0,0.0,1.0
290820,293.1827087402344,297.1499938964844,293.1499938964844,0.0761169642210006,-1845.9307861328125,304.1548767089844,0.770415186882019,0.1293569654226303,0.1173775270581245,293.2082824707031,297.1499938964844,293.1499938964844,0.1459652036428451,-3263.564453125,304.157958984375,0.91577810049057,0.2179649323225021,0.207471877336502,293.1740417480469,297.1499938964844,293.1499938964844,0.1160559505224227,-2006.1005859375,304.15478515625,0.8596718311309814,0.1813125163316726,0.1275631189346313,293.1804504394531,297.1499938964844,293.1499938964844,0.1362286359071731,-3088.587646484375,304.155517578125,0.8978859186172485,0.206350490450859,0.1963850259780883,293.3236389160156,297.1499938964844,293.1499938964844,0.0052652638405561,-1934.302978515625,298.169921875,0.5559078454971313,0.050000000745058,0.2286310642957687,291.174560546875,291.1499938964844,270.8337707519531,270.3144836425781,283.6167297363281,293.3232421875,291.1745910644531,1.0,0.2152251601219177,0.9927383661270142,1.0,1.0,1.0,-1.053005576133728,0.45497927069664,0.5980262756347656,0.1971269100904464,0.0,0.0,0.3552499115467071,28.06537628173828,25.0,0.4961459636688232,-8034.01513671875,116.53182983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5090026855469,306.2674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.41796875,18000.0,0.0,0.0,0.1812367588281631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2650940716266632,0.2650986313819885,-4.565777089737821e-06,0.0,0.0001839322794694,0.0,0.0,11.647940635681152,0.0,0.0,0.0,0.3007067143917084,4.0,0.0,1.0
290880,293.1827087402344,297.1499938964844,293.1499938964844,0.0761169642210006,-1845.9307861328125,304.1548767089844,0.770415186882019,0.1293569654226303,0.1173775270581245,293.2082824707031,297.1499938964844,293.1499938964844,0.1459652036428451,-3263.564453125,304.157958984375,0.91577810049057,0.2179649323225021,0.207471877336502,293.1740417480469,297.1499938964844,293.1499938964844,0.1160559505224227,-2006.1005859375,304.15478515625,0.8596718311309814,0.1813125163316726,0.1275631189346313,293.1804504394531,297.1499938964844,293.1499938964844,0.1362286359071731,-3088.587646484375,304.155517578125,0.8978859186172485,0.206350490450859,0.1963850259780883,293.3236389160156,297.1499938964844,293.1499938964844,0.0052652638405561,-1934.302978515625,298.169921875,0.5559078454971313,0.050000000745058,0.2286310642957687,291.174560546875,291.1499938964844,270.8337707519531,270.3144836425781,283.6167297363281,293.3232421875,291.1745910644531,1.0,0.2152251601219177,0.9927383661270142,1.0,1.0,1.0,-1.053005576133728,0.45497927069664,0.5980262756347656,0.1971269100904464,0.0,0.0,0.3552499115467071,28.06537628173828,25.0,0.4961459636688232,-8034.01513671875,116.53182983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5090026855469,306.2674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.41796875,18000.0,0.0,0.0,0.1812367588281631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2650940716266632,0.2650986313819885,-4.565777089737821e-06,0.0,0.0001839322794694,0.0,0.0,11.647940635681152,0.0,0.0,0.0,0.3007067143917084,4.0,0.0,1.0
290940,293.1853332519531,297.1499938964844,293.1499938964844,0.0750584229826927,-1826.6419677734373,304.155029296875,0.769436776638031,0.1279952079057693,0.1161530017852783,293.2109069824219,297.1499938964844,293.1499938964844,0.1442956924438476,-3233.64501953125,304.1580810546875,0.9149109721183776,0.2159541398286819,0.2055734395980835,293.1778869628906,297.1499938964844,293.1499938964844,0.1149639636278152,-1990.8939208984373,304.155029296875,0.8594191670417786,0.1799245923757553,0.1265975087881088,293.1841125488281,297.1499938964844,293.1499938964844,0.1349962204694748,-3066.146728515625,304.1557312011719,0.8977082371711731,0.2048380225896835,0.1949602961540222,293.3294372558594,297.1499938964844,293.1499938964844,0.005198014434427,-1912.6806640625,298.09393310546875,0.5574072599411011,0.050000000745058,0.2285825163125991,291.1748352050781,291.1499938964844,270.85400390625,270.32867431640625,283.6326599121094,293.3290405273437,291.1748352050781,1.0,0.2138977944850921,0.9925439953804016,1.0,1.0,1.0,-1.0463299751281738,0.4519093632698059,0.5944206714630127,0.1957409530878067,0.0,0.0,0.3519182503223419,27.72763442993164,25.0,0.3764607608318329,-7966.318359375,114.35997772216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.526123046875,306.2544860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18018.228515625,18000.0,0.0,0.0,0.179594486951828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2617728114128113,0.2617773711681366,-4.556229214358609e-06,0.0,0.0001822655758587,0.0,0.0,11.462713241577148,0.0,0.0,0.0,0.2999457418918609,4.0,0.0,1.0
291000,293.1853332519531,297.1499938964844,293.1499938964844,0.0750584229826927,-1826.6419677734373,304.155029296875,0.769436776638031,0.1279952079057693,0.1161530017852783,293.2109069824219,297.1499938964844,293.1499938964844,0.1442956924438476,-3233.64501953125,304.1580810546875,0.9149109721183776,0.2159541398286819,0.2055734395980835,293.1778869628906,297.1499938964844,293.1499938964844,0.1149639636278152,-1990.8939208984373,304.155029296875,0.8594191670417786,0.1799245923757553,0.1265975087881088,293.1841125488281,297.1499938964844,293.1499938964844,0.1349962204694748,-3066.146728515625,304.1557312011719,0.8977082371711731,0.2048380225896835,0.1949602961540222,293.3294372558594,297.1499938964844,293.1499938964844,0.005198014434427,-1912.6806640625,298.09393310546875,0.5574072599411011,0.050000000745058,0.2285825163125991,291.1748352050781,291.1499938964844,270.85400390625,270.32867431640625,283.6326599121094,293.3290405273437,291.1748352050781,1.0,0.2138977944850921,0.9925439953804016,1.0,1.0,1.0,-1.0463299751281738,0.4519093632698059,0.5944206714630127,0.1957409530878067,0.0,0.0,0.3519182503223419,27.72763442993164,25.0,0.3764607608318329,-7966.318359375,114.35997772216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.526123046875,306.2544860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18018.228515625,18000.0,0.0,0.0,0.179594486951828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2617728114128113,0.2617773711681366,-4.556229214358609e-06,0.0,0.0001822655758587,0.0,0.0,11.462713241577148,0.0,0.0,0.0,0.2999457418918609,4.0,0.0,1.0
291060,293.1877746582031,297.1499938964844,293.1499938964844,0.0739743486046791,-1806.9498291015625,304.1551513671875,0.7677908539772034,0.126600980758667,0.1149020418524742,293.2134094238281,297.1499938964844,293.1499938964844,0.1426029652357101,-3203.234619140625,304.158203125,0.9131812453269958,0.2139058262109756,0.2036424279212951,293.1815185546875,297.1499938964844,293.1499938964844,0.1138342171907424,-1975.1319580078125,304.1552124023437,0.8584299087524414,0.1784821897745132,0.1255958378314972,293.18756103515625,297.1499938964844,293.1499938964844,0.1337268054485321,-3042.989990234375,304.15594482421875,0.8967412710189819,0.2032733261585235,0.1934888809919357,293.3351135253906,297.1499938964844,293.1499938964844,0.0051302500069141,-1890.7486572265625,298.0162048339844,0.5584018230438232,0.050000000745058,0.2285507917404174,291.175048828125,291.1499938964844,270.8739318847656,270.3425598144531,283.64862060546875,293.334716796875,291.1750183105469,1.0,0.2126913517713546,0.9923655986785888,1.0,1.0,1.0,-1.0395045280456543,0.4487670361995697,0.590737521648407,0.1943413168191909,0.0,0.0,0.3485663533210754,27.478694915771484,25.0,0.2610907852649688,-7897.6025390625,112.33415985107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54119873046875,306.2400817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18017.978515625,18000.0,0.0,0.0,0.1779083460569381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2584676742553711,0.258472204208374,-4.546833679341944e-06,0.0,0.0001805543579393,0.0,0.0,11.279829025268556,0.0,0.0,0.0,0.2991947829723358,4.0,0.0,1.0
291120,293.1877746582031,297.1499938964844,293.1499938964844,0.0739743486046791,-1806.9498291015625,304.1551513671875,0.7677908539772034,0.126600980758667,0.1149020418524742,293.2134094238281,297.1499938964844,293.1499938964844,0.1426029652357101,-3203.234619140625,304.158203125,0.9131812453269958,0.2139058262109756,0.2036424279212951,293.1815185546875,297.1499938964844,293.1499938964844,0.1138342171907424,-1975.1319580078125,304.1552124023437,0.8584299087524414,0.1784821897745132,0.1255958378314972,293.18756103515625,297.1499938964844,293.1499938964844,0.1337268054485321,-3042.989990234375,304.15594482421875,0.8967412710189819,0.2032733261585235,0.1934888809919357,293.3351135253906,297.1499938964844,293.1499938964844,0.0051302500069141,-1890.7486572265625,298.0162048339844,0.5584018230438232,0.050000000745058,0.2285507917404174,291.175048828125,291.1499938964844,270.8739318847656,270.3425598144531,283.64862060546875,293.334716796875,291.1750183105469,1.0,0.2126913517713546,0.9923655986785888,1.0,1.0,1.0,-1.0395045280456543,0.4487670361995697,0.590737521648407,0.1943413168191909,0.0,0.0,0.3485663533210754,27.478694915771484,25.0,0.2610907852649688,-7897.6025390625,112.33415985107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54119873046875,306.2400817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18017.978515625,18000.0,0.0,0.0,0.1779083460569381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2584676742553711,0.258472204208374,-4.546833679341944e-06,0.0,0.0001805543579393,0.0,0.0,11.279829025268556,0.0,0.0,0.0,0.2991947829723358,4.0,0.0,1.0
291180,293.1900939941406,297.1499938964844,293.1499938964844,0.0728664100170135,-1786.894287109375,304.1552734375,0.7656209468841553,0.1251766830682754,0.1136260405182838,293.2157592773437,297.1499938964844,293.1499938964844,0.1408899575471878,-3172.385498046875,304.1583251953125,0.910794198513031,0.2118222415447235,0.2016801685094833,293.1849365234375,297.1499938964844,293.1499938964844,0.1126702204346656,-1958.862060546875,304.1554260253906,0.8568583130836487,0.1769886910915374,0.1245598495006561,293.1908264160156,297.1499938964844,293.1499938964844,0.1324240714311599,-3019.18310546875,304.1561279296875,0.8951488733291626,0.2016596049070358,0.191973015666008,293.3406982421875,297.1499938964844,293.1499938964844,0.0050619505345821,-1868.505615234375,297.93670654296875,0.5590055584907532,0.050000000745058,0.2285317629575729,291.1750183105469,291.1499938964844,270.8935241699219,270.3561096191406,283.6645812988281,293.3403015136719,291.17498779296875,1.0,0.211573377251625,0.992187201976776,1.0,1.0,1.0,-1.0325322151184082,0.4455539286136627,0.5869782567024231,0.1929284781217575,0.0,0.0,0.3452266752719879,27.29658889770508,25.0,-0.0663420185446739,-7827.35009765625,110.41455841064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5539855957031,306.2250671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.591796875,18000.0,0.0,0.0,0.1761890649795532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.255200058221817,0.2552045881748199,-4.537629138212651e-06,0.0,0.000178809495992,0.0,0.0,11.100375175476074,0.0,0.0,0.0,0.2984583377838135,4.0,0.0,1.0
291240,293.1900939941406,297.1499938964844,293.1499938964844,0.0728664100170135,-1786.894287109375,304.1552734375,0.7656209468841553,0.1251766830682754,0.1136260405182838,293.2157592773437,297.1499938964844,293.1499938964844,0.1408899575471878,-3172.385498046875,304.1583251953125,0.910794198513031,0.2118222415447235,0.2016801685094833,293.1849365234375,297.1499938964844,293.1499938964844,0.1126702204346656,-1958.862060546875,304.1554260253906,0.8568583130836487,0.1769886910915374,0.1245598495006561,293.1908264160156,297.1499938964844,293.1499938964844,0.1324240714311599,-3019.18310546875,304.1561279296875,0.8951488733291626,0.2016596049070358,0.191973015666008,293.3406982421875,297.1499938964844,293.1499938964844,0.0050619505345821,-1868.505615234375,297.93670654296875,0.5590055584907532,0.050000000745058,0.2285317629575729,291.1750183105469,291.1499938964844,270.8935241699219,270.3561096191406,283.6645812988281,293.3403015136719,291.17498779296875,1.0,0.211573377251625,0.992187201976776,1.0,1.0,1.0,-1.0325322151184082,0.4455539286136627,0.5869782567024231,0.1929284781217575,0.0,0.0,0.3452266752719879,27.29658889770508,25.0,-0.0663420185446739,-7827.35009765625,110.41455841064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5539855957031,306.2250671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.591796875,18000.0,0.0,0.0,0.1761890649795532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.255200058221817,0.2552045881748199,-4.537629138212651e-06,0.0,0.000178809495992,0.0,0.0,11.100375175476074,0.0,0.0,0.0,0.2984583377838135,4.0,0.0,1.0
291300,293.1911926269531,297.1499938964844,293.1499938964844,0.0723028257489204,-1776.7191162109375,304.15533447265625,0.764371395111084,0.124453604221344,0.1129787489771843,293.2168884277344,297.1499938964844,293.1499938964844,0.1400248110294342,-3156.77392578125,304.15838623046875,0.9094035625457764,0.2107674330472946,0.200687289237976,293.18658447265625,297.1499938964844,293.1499938964844,0.1120746433734893,-1950.52392578125,304.155517578125,0.8558880686759949,0.1762230843305587,0.1240290477871894,293.1923828125,297.1499938964844,293.1499938964844,0.1317593157291412,-3007.015869140625,304.1562194824219,0.8941535949707031,0.200834646821022,0.1911984831094741,293.34344482421875,297.1499938964844,293.1499938964844,0.0050275055691599,-1857.228515625,297.89630126953125,0.5591860413551331,0.050000000745058,0.2285261303186416,291.17498779296875,291.1499938964844,270.9031677246094,270.3627319335937,283.67254638671875,293.3430480957031,291.17498779296875,1.0,0.2110405266284942,0.992098033428192,1.0,1.0,1.0,-1.0289901494979858,0.4439205229282379,0.5850696563720703,0.1922168731689453,0.0,0.0,0.3435631394386291,27.225929260253903,25.0,0.0994444638490676,-7792.9833984375,109.48583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5594177246094,306.2165222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.35546875,18000.0,0.0,0.0,0.1753205060958862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2535928785800934,0.2535974085330963,-4.533134415396489e-06,0.0,0.0001779280282789,0.0,0.0,11.012602806091309,0.0,0.0,0.0,0.2980980575084686,4.0,0.0,1.0
291360,293.1922302246094,297.1499938964844,293.1499938964844,0.0717310458421707,-1766.41015625,304.1554260253906,0.7630335688591003,0.1237237975001335,0.1123257502913475,293.2179870605469,297.1499938964844,293.1499938964844,0.1391505450010299,-3140.9697265625,304.158447265625,0.907914698123932,0.2097045183181762,0.199687123298645,293.18817138671875,297.1499938964844,293.1499938964844,0.1114676892757415,-1942.012451171875,304.1556091308594,0.8548181056976318,0.1754457950592041,0.1234903186559677,293.19390869140625,297.1499938964844,293.1499938964844,0.1310827136039734,-2994.6123046875,304.15631103515625,0.8930501937866211,0.1999984681606292,0.1904136687517166,293.3461608886719,297.1499938964844,293.1499938964844,0.0049928771331906,-1845.829345703125,297.85565185546875,0.5593022108078003,0.050000000745058,0.2285225391387939,291.17529296875,291.1499938964844,270.9127502441406,270.3692932128906,283.6805419921875,293.34576416015625,291.1753845214844,1.0,0.210520938038826,0.992027997970581,1.0,1.0,1.0,-1.025413155555725,0.4422703385353088,0.5831428170204163,0.1915022432804107,0.0,0.0,0.3418494462966919,27.16597557067871,25.0,0.6739480495452881,-7759.18212890625,108.57316589355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5639953613281,306.2060852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.359375,18000.0,0.0,0.0,0.174450471997261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2519721984863281,0.251976728439331,-4.528683803073363e-06,0.0,0.0001770450471667,0.0,0.0,10.924559593200684,0.0,0.0,0.0,0.2977368831634521,4.0,0.0,1.0
291420,293.1942443847656,297.1499938964844,293.1499938964844,0.0705641284584999,-1745.419189453125,304.1555480957031,0.760145366191864,0.1222460493445396,0.1110040619969368,293.2200622558594,297.1499938964844,293.1499938964844,0.1373766511678695,-3108.81884765625,304.1585998535156,0.9047282338142396,0.2075566053390503,0.197666510939598,293.19122314453125,297.1499938964844,293.1499938964844,0.1102222651243209,-1924.505615234375,304.15582275390625,0.8524360656738281,0.1738593876361847,0.1223909631371498,293.1968078613281,297.1499938964844,293.1499938964844,0.1296966820955276,-2969.143798828125,304.1565246582031,0.8905783295631409,0.1982955783605575,0.1888156533241272,293.3515319824219,297.1499938964844,293.1499938964844,0.0049227895215153,-1822.5736083984373,297.7736511230469,0.5593812465667725,0.050000000745058,0.2285202294588089,291.17681884765625,291.1499938964844,270.9315795898437,270.382080078125,283.69647216796875,293.35113525390625,291.1770324707031,1.0,0.2095120400190353,0.991887867450714,1.0,1.0,1.0,-1.0181612968444824,0.4389230012893677,0.5792383551597595,0.1900651305913925,0.0,0.0,0.3381790518760681,27.071441650390625,25.0,2.093746900558472,-7691.51416015625,106.7855987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5704650878906,306.1773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.19921875,18000.0,0.0,0.0,0.1727156490087509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2485689669847488,0.2485734820365905,-4.519617050391389e-06,0.0,0.0001752844254951,0.0,0.0,10.741199493408203,0.0,0.0,0.0,0.2969868779182434,4.0,0.0,1.0
291480,293.1942443847656,297.1499938964844,293.1499938964844,0.0705641284584999,-1745.419189453125,304.1555480957031,0.760145366191864,0.1222460493445396,0.1110040619969368,293.2200622558594,297.1499938964844,293.1499938964844,0.1373766511678695,-3108.81884765625,304.1585998535156,0.9047282338142396,0.2075566053390503,0.197666510939598,293.19122314453125,297.1499938964844,293.1499938964844,0.1102222651243209,-1924.505615234375,304.15582275390625,0.8524360656738281,0.1738593876361847,0.1223909631371498,293.1968078613281,297.1499938964844,293.1499938964844,0.1296966820955276,-2969.143798828125,304.1565246582031,0.8905783295631409,0.1982955783605575,0.1888156533241272,293.3515319824219,297.1499938964844,293.1499938964844,0.0049227895215153,-1822.5736083984373,297.7736511230469,0.5593812465667725,0.050000000745058,0.2285202294588089,291.17681884765625,291.1499938964844,270.9315795898437,270.382080078125,283.69647216796875,293.35113525390625,291.1770324707031,1.0,0.2095120400190353,0.991887867450714,1.0,1.0,1.0,-1.0181612968444824,0.4389230012893677,0.5792383551597595,0.1900651305913925,0.0,0.0,0.3381790518760681,27.071441650390625,25.0,2.093746900558472,-7691.51416015625,106.7855987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5704650878906,306.1773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.19921875,18000.0,0.0,0.0,0.1727156490087509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2485689669847488,0.2485734820365905,-4.519617050391389e-06,0.0,0.0001752844254951,0.0,0.0,10.741199493408203,0.0,0.0,0.0,0.2969868779182434,4.0,0.0,1.0
291540,293.19610595703125,297.1499938964844,293.1499938964844,0.0693759098649025,-1724.1337890625,304.1556701660156,0.7570266127586365,0.1207497045397758,0.1096635311841964,293.2220153808594,297.1499938964844,293.1499938964844,0.1355858892202377,-3076.27490234375,304.1587219238281,0.901354432106018,0.2053846567869186,0.1956208646297454,293.1940612792969,297.1499938964844,293.1499938964844,0.1089487895369529,-1906.564453125,304.156005859375,0.849785566329956,0.1722360849380493,0.1212640404701232,293.19952392578125,297.1499938964844,293.1499938964844,0.1282830238342285,-2943.112548828125,304.1567077636719,0.8878099918365479,0.1965575665235519,0.1871819645166397,293.3567810058594,297.1499938964844,293.1499938964844,0.0048522679135203,-1799.013916015625,297.69024658203125,0.5592933297157288,0.050000000745058,0.2285231947898864,291.1784973144531,291.1499938964844,270.95001220703125,270.3944091796875,283.7123718261719,293.3563842773437,291.1785888671875,1.0,0.2085350751876831,0.9917477369308472,1.0,1.0,1.0,-1.0107873678207395,0.4355171024799347,0.5752702355384827,0.1886188685894012,0.0,0.0,0.334258109331131,27.004484176635746,25.0,1.8753092288970947,-7619.5849609375,105.0391616821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5740051269531,306.1415100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18019.091796875,18000.0,0.0,0.0,0.1709905564785003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2449339926242828,0.2449385076761245,-4.510067356022773e-06,0.0,0.000173533684574,0.0,0.0,10.546961784362791,0.0,0.0,0.0,0.2961947321891784,4.0,0.0,1.0
291600,293.19610595703125,297.1499938964844,293.1499938964844,0.0693759098649025,-1724.1337890625,304.1556701660156,0.7570266127586365,0.1207497045397758,0.1096635311841964,293.2220153808594,297.1499938964844,293.1499938964844,0.1355858892202377,-3076.27490234375,304.1587219238281,0.901354432106018,0.2053846567869186,0.1956208646297454,293.1940612792969,297.1499938964844,293.1499938964844,0.1089487895369529,-1906.564453125,304.156005859375,0.849785566329956,0.1722360849380493,0.1212640404701232,293.19952392578125,297.1499938964844,293.1499938964844,0.1282830238342285,-2943.112548828125,304.1567077636719,0.8878099918365479,0.1965575665235519,0.1871819645166397,293.3567810058594,297.1499938964844,293.1499938964844,0.0048522679135203,-1799.013916015625,297.69024658203125,0.5592933297157288,0.050000000745058,0.2285231947898864,291.1784973144531,291.1499938964844,270.95001220703125,270.3944091796875,283.7123718261719,293.3563842773437,291.1785888671875,1.0,0.2085350751876831,0.9917477369308472,1.0,1.0,1.0,-1.0107873678207395,0.4355171024799347,0.5752702355384827,0.1886188685894012,0.0,0.0,0.334258109331131,27.004484176635746,25.0,1.8753092288970947,-7619.5849609375,105.0391616821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5740051269531,306.1415100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18019.091796875,18000.0,0.0,0.0,0.1709905564785003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2449339926242828,0.2449385076761245,-4.510067356022773e-06,0.0,0.000173533684574,0.0,0.0,10.546961784362791,0.0,0.0,0.0,0.2961947321891784,4.0,0.0,1.0
