time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291660,293.1970520019531,297.1499938964844,293.1499938964844,0.0682529956102371,-1704.1407470703125,304.1556396484375,0.7541062831878662,0.1193864122033119,0.1083913594484329,293.2230834960937,297.1499938964844,293.1499938964844,0.1338768303394317,-3045.19287109375,304.1586303710937,0.8981467485427856,0.2033444494009018,0.1936438381671905,293.19598388671875,297.1499938964844,293.1499938964844,0.1077388301491737,-1889.5169677734373,304.156005859375,0.8472780585289001,0.1707311421632766,0.1201787963509559,293.2012939453125,297.1499938964844,293.1499938964844,0.1269392222166061,-2918.37255859375,304.1567077636719,0.8851813077926636,0.1949413120746612,0.1856071501970291,293.36102294921875,297.1499938964844,293.1499938964844,0.0047832527197897,-1775.9190673828125,297.6068725585937,0.5592450499534607,0.050000000745058,0.2285248935222625,291.1784973144531,291.1499938964844,270.9681701660156,270.4063415527344,283.7277526855469,293.3607788085937,291.1781616210937,1.0,0.2075899690389633,0.9916253685951232,1.0,1.0,1.0,-1.0036966800689695,0.4322315752506256,0.5714650750160217,0.1872642934322357,0.0,0.0,0.3304299414157867,26.935163497924805,25.0,-1.1172571182250977,-7542.04248046875,103.3706512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5763244628906,306.1085510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.576171875,18000.0,0.0,0.0,0.1692665219306945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2413270026445388,0.2413315027952194,-4.5004098865319975e-06,0.0,0.0001717840059427,0.0,0.0,10.355142593383787,0.0,0.0,0.0,0.295411616563797,4.0,0.0,1.0
291720,293.1970520019531,297.1499938964844,293.1499938964844,0.0682529956102371,-1704.1407470703125,304.1556396484375,0.7541062831878662,0.1193864122033119,0.1083913594484329,293.2230834960937,297.1499938964844,293.1499938964844,0.1338768303394317,-3045.19287109375,304.1586303710937,0.8981467485427856,0.2033444494009018,0.1936438381671905,293.19598388671875,297.1499938964844,293.1499938964844,0.1077388301491737,-1889.5169677734373,304.156005859375,0.8472780585289001,0.1707311421632766,0.1201787963509559,293.2012939453125,297.1499938964844,293.1499938964844,0.1269392222166061,-2918.37255859375,304.1567077636719,0.8851813077926636,0.1949413120746612,0.1856071501970291,293.36102294921875,297.1499938964844,293.1499938964844,0.0047832527197897,-1775.9190673828125,297.6068725585937,0.5592450499534607,0.050000000745058,0.2285248935222625,291.1784973144531,291.1499938964844,270.9681701660156,270.4063415527344,283.7277526855469,293.3607788085937,291.1781616210937,1.0,0.2075899690389633,0.9916253685951232,1.0,1.0,1.0,-1.0036966800689695,0.4322315752506256,0.5714650750160217,0.1872642934322357,0.0,0.0,0.3304299414157867,26.935163497924805,25.0,-1.1172571182250977,-7542.04248046875,103.3706512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5763244628906,306.1085510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.576171875,18000.0,0.0,0.0,0.1692665219306945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2413270026445388,0.2413315027952194,-4.5004098865319975e-06,0.0,0.0001717840059427,0.0,0.0,10.355142593383787,0.0,0.0,0.0,0.295411616563797,4.0,0.0,1.0
291780,293.1969909667969,297.1499938964844,293.1499938964844,0.0673147961497306,-1687.5966796875,304.15533447265625,0.7518494129180908,0.1182063519954681,0.107297345995903,293.2230224609375,297.1499938964844,293.1499938964844,0.1323964744806289,-3018.353759765625,304.1582336425781,0.8955669403076172,0.2015015482902526,0.1918639093637466,293.1967468261719,297.1499938964844,293.1499938964844,0.1067260056734085,-1875.3131103515625,304.1557006835937,0.8453666567802429,0.169408842921257,0.1192289590835571,293.201904296875,297.1499938964844,293.1499938964844,0.1258111447095871,-2897.708740234375,304.1563415527344,0.8831791281700134,0.1935147494077682,0.1842217296361923,293.3637084960937,297.1499938964844,293.1499938964844,0.0047186696901917,-1754.5101318359375,297.5237121582031,0.5594388842582703,0.050000000745058,0.2285189181566238,291.1732482910156,291.1499938964844,270.9862670898437,270.4179077148437,283.7421569824219,293.3635559082031,291.1725769042969,1.0,0.2066940665245056,0.9915030002593994,1.0,1.0,1.0,-0.997437059879303,0.4293081164360046,0.5681289434432983,0.1861355155706405,0.0,0.0,0.3276529014110565,26.83577346801757,25.0,-5.930613040924072,-7472.33447265625,101.84854888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5790710449219,306.0907897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18014.091796875,18000.0,0.0,0.0,0.1675277948379516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2384667545557022,0.2384712547063827,-4.491925210459158e-06,0.0,0.0001700194115983,0.0,0.0,10.20218563079834,0.0,0.0,0.0,0.2947817742824554,4.0,0.0,1.0
291840,293.1969909667969,297.1499938964844,293.1499938964844,0.0673147961497306,-1687.5966796875,304.15533447265625,0.7518494129180908,0.1182063519954681,0.107297345995903,293.2230224609375,297.1499938964844,293.1499938964844,0.1323964744806289,-3018.353759765625,304.1582336425781,0.8955669403076172,0.2015015482902526,0.1918639093637466,293.1967468261719,297.1499938964844,293.1499938964844,0.1067260056734085,-1875.3131103515625,304.1557006835937,0.8453666567802429,0.169408842921257,0.1192289590835571,293.201904296875,297.1499938964844,293.1499938964844,0.1258111447095871,-2897.708740234375,304.1563415527344,0.8831791281700134,0.1935147494077682,0.1842217296361923,293.3637084960937,297.1499938964844,293.1499938964844,0.0047186696901917,-1754.5101318359375,297.5237121582031,0.5594388842582703,0.050000000745058,0.2285189181566238,291.1732482910156,291.1499938964844,270.9862670898437,270.4179077148437,283.7421569824219,293.3635559082031,291.1725769042969,1.0,0.2066940665245056,0.9915030002593994,1.0,1.0,1.0,-0.997437059879303,0.4293081164360046,0.5681289434432983,0.1861355155706405,0.0,0.0,0.3276529014110565,26.83577346801757,25.0,-5.930613040924072,-7472.33447265625,101.84854888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5790710449219,306.0907897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18014.091796875,18000.0,0.0,0.0,0.1675277948379516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2384667545557022,0.2384712547063827,-4.491925210459158e-06,0.0,0.0001700194115983,0.0,0.0,10.20218563079834,0.0,0.0,0.0,0.2947817742824554,4.0,0.0,1.0
291900,293.1967468261719,297.1499938964844,293.1499938964844,0.0668750181794166,-1679.8544921875,304.1551513671875,0.7508431077003479,0.1176546216011047,0.1067908853292465,293.2227783203125,297.1499938964844,293.1499938964844,0.1316893845796585,-3005.5,304.15802001953125,0.894388735294342,0.2006234526634216,0.1910220086574554,293.1968994140625,297.1499938964844,293.1499938964844,0.1062486767768859,-1868.602294921875,304.155517578125,0.8445186018943787,0.1687873303890228,0.1187864616513252,293.2019958496094,297.1499938964844,293.1499938964844,0.1252777129411697,-2887.91357421875,304.1561584472656,0.8822898864746094,0.1928424835205078,0.183574765920639,293.3646240234375,297.1499938964844,293.1499938964844,0.0046869567595422,-1743.8974609375,297.4832763671875,0.5595658421516418,0.050000000745058,0.2285149842500686,291.1711730957031,291.1499938964844,270.99530029296875,270.4235534667969,283.7491760253906,293.364501953125,291.1707763671875,1.0,0.2062657624483108,0.99144184589386,1.0,1.0,1.0,-0.9945063591003418,0.427930474281311,0.5665758848190308,0.1856323033571243,0.0,0.0,0.3264558017253876,26.78379249572754,25.0,-5.219881057739258,-7443.4443359375,101.13199615478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5787658691406,306.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.306640625,18000.0,0.0,0.0,0.166672870516777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2373551726341247,0.2373596578836441,-4.488641025091056e-06,0.0,0.0001691517682047,0.0,0.0,10.143003463745115,0.0,0.0,0.0,0.2945348918437958,4.0,0.0,1.0
291960,293.19647216796875,297.1499938964844,293.1499938964844,0.0664464309811592,-1672.3134765625,304.1549987792969,0.7498780488967896,0.1171209514141082,0.1063024848699569,293.22247314453125,297.1499938964844,293.1499938964844,0.1309939920902252,-2992.8310546875,304.1578369140625,0.893242597579956,0.1997651010751724,0.1902012228965759,293.1969299316406,297.1499938964844,293.1499938964844,0.1057819500565528,-1862.0264892578125,304.1553649902344,0.8437036871910095,0.1681841909885406,0.1183583885431289,293.20196533203125,297.1499938964844,293.1499938964844,0.1247546598315239,-2878.2880859375,304.156005859375,0.8814330697059631,0.1921885460615158,0.1829475611448288,293.36529541015625,297.1499938964844,293.1499938964844,0.0046554724685847,-1733.28857421875,297.443603515625,0.5596943497657776,0.050000000745058,0.2285110056400299,291.1698608398437,291.1499938964844,271.0043334960937,270.4291076660156,283.756103515625,293.3652038574219,291.1695251464844,1.0,0.205849602818489,0.9913904666900636,1.0,1.0,1.0,-0.991663694381714,0.4265884459018707,0.5650752186775208,0.1851604580879211,0.0,0.0,0.3252677619457245,26.73289680480957,25.0,-4.464573860168457,-7414.560546875,100.4394302368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57672119140625,306.0769348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.513671875,18000.0,0.0,0.0,0.165837675333023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2362685948610305,0.2362730950117111,-4.4856578824692406e-06,0.0,0.0001683041627984,0.0,0.0,10.08576488494873,0.0,0.0,0.0,0.29429891705513,4.0,0.0,1.0
292020,293.1957092285156,297.1499938964844,293.1499938964844,0.0656245425343513,-1657.8851318359375,304.1546936035156,0.7480244636535645,0.1160980090498924,0.1053688898682594,293.2216491699219,297.1499938964844,293.1499938964844,0.1296453177928924,-2968.21337890625,304.157470703125,0.8909952640533447,0.1980952620506286,0.1886081993579864,293.1968078613281,297.1499938964844,293.1499938964844,0.1048853397369384,-1849.37451171875,304.1550598144531,0.8421267867088318,0.1670218408107757,0.1175358295440673,293.20172119140625,297.1499938964844,293.1499938964844,0.1237459331750869,-2859.69677734375,304.1556701660156,0.8797650337219238,0.1909233480691909,0.1817377805709839,293.3661499023437,297.1499938964844,293.1499938964844,0.0045935050584375,-1712.3062744140625,297.36541748046875,0.5599349737167358,0.050000000745058,0.2285035550594329,291.1674499511719,291.1499938964844,271.0223083496094,270.4399719238281,283.7698669433594,293.3661193847656,291.16717529296875,1.0,0.2050514817237854,0.9912877678871156,1.0,1.0,1.0,-0.9861829280853271,0.42398402094841,0.5621988773345947,0.1842979788780212,0.0,0.0,0.3231030404567718,26.637178421020508,25.0,-3.4908552169799805,-7359.0791015625,99.11726379394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5679016113281,306.0599060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.17578125,18000.0,0.0,0.0,0.1642352044582367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2342517077922821,0.2342561930418014,-4.480182724364568e-06,0.0,0.0001666778553044,0.0,0.0,9.979968070983888,0.0,0.0,0.0,0.2938652634620666,4.0,0.0,1.0
292080,293.1957092285156,297.1499938964844,293.1499938964844,0.0656245425343513,-1657.8851318359375,304.1546936035156,0.7480244636535645,0.1160980090498924,0.1053688898682594,293.2216491699219,297.1499938964844,293.1499938964844,0.1296453177928924,-2968.21337890625,304.157470703125,0.8909952640533447,0.1980952620506286,0.1886081993579864,293.1968078613281,297.1499938964844,293.1499938964844,0.1048853397369384,-1849.37451171875,304.1550598144531,0.8421267867088318,0.1670218408107757,0.1175358295440673,293.20172119140625,297.1499938964844,293.1499938964844,0.1237459331750869,-2859.69677734375,304.1556701660156,0.8797650337219238,0.1909233480691909,0.1817377805709839,293.3661499023437,297.1499938964844,293.1499938964844,0.0045935050584375,-1712.3062744140625,297.36541748046875,0.5599349737167358,0.050000000745058,0.2285035550594329,291.1674499511719,291.1499938964844,271.0223083496094,270.4399719238281,283.7698669433594,293.3661193847656,291.16717529296875,1.0,0.2050514817237854,0.9912877678871156,1.0,1.0,1.0,-0.9861829280853271,0.42398402094841,0.5621988773345947,0.1842979788780212,0.0,0.0,0.3231030404567718,26.637178421020508,25.0,-3.4908552169799805,-7359.0791015625,99.11726379394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5679016113281,306.0599060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.17578125,18000.0,0.0,0.0,0.1642352044582367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2342517077922821,0.2342561930418014,-4.480182724364568e-06,0.0,0.0001666778553044,0.0,0.0,9.979968070983888,0.0,0.0,0.0,0.2938652634620666,4.0,0.0,1.0
292140,293.1947937011719,297.1499938964844,293.1499938964844,0.0648365542292594,-1644.0811767578125,304.1544494628906,0.746235728263855,0.1151243224740028,0.1044825911521911,293.2206726074219,297.1499938964844,293.1499938964844,0.1283339709043502,-2944.197998046875,304.1571655273437,0.8887696266174316,0.1964763402938842,0.1870668232440948,293.1964416503906,297.1499938964844,293.1499938964844,0.1040217280387878,-1837.1514892578125,304.1548156738281,0.8405839204788208,0.1659068912267685,0.116748958826065,293.2012634277344,297.1499938964844,293.1499938964844,0.122768722474575,-2841.631591796875,304.1554260253906,0.8781189918518066,0.1897033900022506,0.1805743426084518,293.36651611328125,297.1499938964844,293.1499938964844,0.004532553255558,-1691.4930419921875,297.2887878417969,0.5601398944854736,0.050000000745058,0.2284972369670868,291.1659851074219,291.1499938964844,271.0402526855469,270.45050048828125,283.7836303710937,293.3664855957031,291.16583251953125,1.0,0.2042954415082931,0.9911850690841676,1.0,1.0,1.0,-0.9809207320213318,0.4214611947536468,0.5594595670700073,0.1835315376520156,0.0,0.0,0.3210852742195129,26.551204681396484,25.0,-2.0593724250793457,-7306.8740234375,97.86888885498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.552978515625,306.0397644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.25390625,18000.0,0.0,0.0,0.1627415418624878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2324316352605819,0.2324361205101013,-4.47534148406703e-06,0.0,0.0001651619822951,0.0,0.0,9.885055541992188,0.0,0.0,0.0,0.2934761941432953,4.0,0.0,1.0
292200,293.1947937011719,297.1499938964844,293.1499938964844,0.0648365542292594,-1644.0811767578125,304.1544494628906,0.746235728263855,0.1151243224740028,0.1044825911521911,293.2206726074219,297.1499938964844,293.1499938964844,0.1283339709043502,-2944.197998046875,304.1571655273437,0.8887696266174316,0.1964763402938842,0.1870668232440948,293.1964416503906,297.1499938964844,293.1499938964844,0.1040217280387878,-1837.1514892578125,304.1548156738281,0.8405839204788208,0.1659068912267685,0.116748958826065,293.2012634277344,297.1499938964844,293.1499938964844,0.122768722474575,-2841.631591796875,304.1554260253906,0.8781189918518066,0.1897033900022506,0.1805743426084518,293.36651611328125,297.1499938964844,293.1499938964844,0.004532553255558,-1691.4930419921875,297.2887878417969,0.5601398944854736,0.050000000745058,0.2284972369670868,291.1659851074219,291.1499938964844,271.0402526855469,270.45050048828125,283.7836303710937,293.3664855957031,291.16583251953125,1.0,0.2042954415082931,0.9911850690841676,1.0,1.0,1.0,-0.9809207320213318,0.4214611947536468,0.5594595670700073,0.1835315376520156,0.0,0.0,0.3210852742195129,26.551204681396484,25.0,-2.0593724250793457,-7306.8740234375,97.86888885498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.552978515625,306.0397644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.25390625,18000.0,0.0,0.0,0.1627415418624878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2324316352605819,0.2324361205101013,-4.47534148406703e-06,0.0,0.0001651619822951,0.0,0.0,9.885055541992188,0.0,0.0,0.0,0.2934761941432953,4.0,0.0,1.0
292260,293.1937866210937,297.1499938964844,293.1499938964844,0.0640759989619255,-1630.787109375,304.1542358398437,0.7444870471954346,0.1141906753182411,0.1036342978477478,293.2196350097656,297.1499938964844,293.1499938964844,0.1270533800125122,-2920.6748046875,304.15692138671875,0.8865445852279663,0.194898784160614,0.1855666041374206,293.1959533691406,297.1499938964844,293.1499938964844,0.1031843721866607,-1825.2677001953125,304.15460205078125,0.8390525579452515,0.1648293435573578,0.1159898713231086,293.2007141113281,297.1499938964844,293.1499938964844,0.1218164786696434,-2823.9794921875,304.1552124023437,0.8764728307723999,0.1885190904140472,0.1794466823339462,293.3665466308594,297.1499938964844,293.1499938964844,0.0044724303297698,-1670.8087158203125,297.21337890625,0.560304582118988,0.050000000745058,0.228492185473442,291.1652526855469,291.1499938964844,271.05810546875,270.4607238769531,283.79754638671875,293.3665466308594,291.1651611328125,1.0,0.2035764753818512,0.9910836815834044,1.0,1.0,1.0,-0.9758314490318298,0.418999433517456,0.5568320751190186,0.1828499585390091,0.0,0.0,0.3191037178039551,26.47511863708496,25.0,-1.130143404006958,-7255.58935546875,96.68350219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5330810546875,306.0155334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.892578125,18000.0,0.0,0.0,0.1613676697015762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306682914495468,0.2306727617979049,-4.470803105505183e-06,0.0,0.0001637676614336,0.0,0.0,9.793730735778809,0.0,0.0,0.0,0.2931036353111267,4.0,0.0,1.0
292320,293.1937866210937,297.1499938964844,293.1499938964844,0.0640759989619255,-1630.787109375,304.1542358398437,0.7444870471954346,0.1141906753182411,0.1036342978477478,293.2196350097656,297.1499938964844,293.1499938964844,0.1270533800125122,-2920.6748046875,304.15692138671875,0.8865445852279663,0.194898784160614,0.1855666041374206,293.1959533691406,297.1499938964844,293.1499938964844,0.1031843721866607,-1825.2677001953125,304.15460205078125,0.8390525579452515,0.1648293435573578,0.1159898713231086,293.2007141113281,297.1499938964844,293.1499938964844,0.1218164786696434,-2823.9794921875,304.1552124023437,0.8764728307723999,0.1885190904140472,0.1794466823339462,293.3665466308594,297.1499938964844,293.1499938964844,0.0044724303297698,-1670.8087158203125,297.21337890625,0.560304582118988,0.050000000745058,0.228492185473442,291.1652526855469,291.1499938964844,271.05810546875,270.4607238769531,283.79754638671875,293.3665466308594,291.1651611328125,1.0,0.2035764753818512,0.9910836815834044,1.0,1.0,1.0,-0.9758314490318298,0.418999433517456,0.5568320751190186,0.1828499585390091,0.0,0.0,0.3191037178039551,26.47511863708496,25.0,-1.130143404006958,-7255.58935546875,96.68350219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5330810546875,306.0155334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.892578125,18000.0,0.0,0.0,0.1613676697015762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306682914495468,0.2306727617979049,-4.470803105505183e-06,0.0,0.0001637676614336,0.0,0.0,9.793730735778809,0.0,0.0,0.0,0.2931036353111267,4.0,0.0,1.0
292380,293.1927490234375,297.1499938964844,293.1499938964844,0.0633402019739151,-1617.958251953125,304.154052734375,0.7427679896354675,0.1132910177111625,0.102817989885807,293.2185363769531,297.1499938964844,293.1499938964844,0.1258025467395782,-2897.636962890625,304.1567077636719,0.8843152523040771,0.1933569312095642,0.1841014921665191,293.19537353515625,297.1499938964844,293.1499938964844,0.1023712381720542,-1813.7012939453125,304.1544189453125,0.8375248312950134,0.1637829393148422,0.1152536645531654,293.2000427246094,297.1499938964844,293.1499938964844,0.1208880916237831,-2806.730712890625,304.155029296875,0.8748208284378052,0.1873648464679718,0.1783487945795059,293.3663330078125,297.1499938964844,293.1499938964844,0.0044130352325737,-1650.250244140625,297.13873291015625,0.5604312419891357,0.050000000745058,0.2284883260726928,291.16485595703125,291.1499938964844,271.0758972167969,270.470703125,283.8116760253906,293.3663635253906,291.1648254394531,1.0,0.2028901129961013,0.9909823536872864,1.0,1.0,1.0,-0.9708873629570008,0.416586697101593,0.5543006658554077,0.1822452843189239,0.0,0.0,0.3171513974666595,26.40813064575196,25.0,-0.5297855734825134,-7205.4072265625,95.55286407470705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.510009765625,305.9884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.63671875,18000.0,0.0,0.0,0.1601124703884124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2289493530988693,0.2289538085460662,-4.466430254979059e-06,0.0,0.0001624938013264,0.0,0.0,9.705102920532228,0.0,0.0,0.0,0.2927425503730774,4.0,0.0,1.0
292440,293.1927490234375,297.1499938964844,293.1499938964844,0.0633402019739151,-1617.958251953125,304.154052734375,0.7427679896354675,0.1132910177111625,0.102817989885807,293.2185363769531,297.1499938964844,293.1499938964844,0.1258025467395782,-2897.636962890625,304.1567077636719,0.8843152523040771,0.1933569312095642,0.1841014921665191,293.19537353515625,297.1499938964844,293.1499938964844,0.1023712381720542,-1813.7012939453125,304.1544189453125,0.8375248312950134,0.1637829393148422,0.1152536645531654,293.2000427246094,297.1499938964844,293.1499938964844,0.1208880916237831,-2806.730712890625,304.155029296875,0.8748208284378052,0.1873648464679718,0.1783487945795059,293.3663330078125,297.1499938964844,293.1499938964844,0.0044130352325737,-1650.250244140625,297.13873291015625,0.5604312419891357,0.050000000745058,0.2284883260726928,291.16485595703125,291.1499938964844,271.0758972167969,270.470703125,283.8116760253906,293.3663635253906,291.1648254394531,1.0,0.2028901129961013,0.9909823536872864,1.0,1.0,1.0,-0.9708873629570008,0.416586697101593,0.5543006658554077,0.1822452843189239,0.0,0.0,0.3171513974666595,26.40813064575196,25.0,-0.5297855734825134,-7205.4072265625,95.55286407470705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.510009765625,305.9884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.63671875,18000.0,0.0,0.0,0.1601124703884124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2289493530988693,0.2289538085460662,-4.466430254979059e-06,0.0,0.0001624938013264,0.0,0.0,9.705102920532228,0.0,0.0,0.0,0.2927425503730774,4.0,0.0,1.0
292500,293.1922302246094,297.1499938964844,293.1499938964844,0.062980480492115,-1611.6981201171875,304.1539611816406,0.7419182062149048,0.1128526180982589,0.1024205014109611,293.2179870605469,297.1499938964844,293.1499938964844,0.1251871883869171,-2886.28125,304.1565856933594,0.8831993341445923,0.1925982236862182,0.1833808422088623,293.195068359375,297.1499938964844,293.1499938964844,0.101972609758377,-1808.021484375,304.15435791015625,0.8367617726325989,0.1632701009511947,0.1148931011557579,293.19970703125,297.1499938964844,293.1499938964844,0.1204318031668663,-2798.239013671875,304.1549377441406,0.8739928007125854,0.1867978721857071,0.177809789776802,293.3661804199219,297.1499938964844,293.1499938964844,0.0043835937976837,-1640.0147705078125,297.1016845703125,0.5604817271232605,0.050000000745058,0.2284868061542511,291.164794921875,291.1499938964844,271.0847473144531,270.4755859375,283.8187866210937,293.3661804199219,291.1647644042969,1.0,0.2025579661130905,0.9909316301345824,1.0,1.0,1.0,-0.9684638381004332,0.4153963327407837,0.5530675053596497,0.1819697022438049,0.0,0.0,0.3161729276180267,26.37771415710449,25.0,-0.3001141250133514,-7180.64697265625,95.00599670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4977722167969,305.9739990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.57421875,18000.0,0.0,0.0,0.159527376294136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2280961722135543,0.2281006425619125,-4.464285666472279e-06,0.0,0.0001619000104255,0.0,0.0,9.661273002624512,0.0,0.0,0.0,0.292564183473587,4.0,0.0,1.0
292560,293.19171142578125,297.1499938964844,293.1499938964844,0.0626259744167327,-1605.5364990234375,304.1539001464844,0.7410747408866882,0.1124213114380836,0.1020296588540077,293.2174072265625,297.1499938964844,293.1499938964844,0.1245784163475036,-2875.033203125,304.156494140625,0.8820832967758179,0.1918471902608871,0.1826676875352859,293.1947326660156,297.1499938964844,293.1499938964844,0.1015790775418281,-1802.4085693359373,304.1542663574219,0.8359994888305664,0.1627636551856994,0.114537201821804,293.1993713378906,297.1499938964844,293.1499938964844,0.1199806854128837,-2789.8349609375,304.15484619140625,0.8731639981269836,0.1862372010946273,0.1772770136594772,293.365966796875,297.1499938964844,293.1499938964844,0.0043543060310184,-1629.804931640625,297.0647888183594,0.5605245232582092,0.050000000745058,0.2284855097532272,291.1647644042969,291.1499938964844,271.09356689453125,270.4804077148437,283.82598876953125,293.3659973144531,291.1647644042969,1.0,0.2022326290607452,0.9908904433250428,1.0,1.0,1.0,-0.9660707116127014,0.4142158925533294,0.5518547892570496,0.1817109584808349,0.0,0.0,0.3151898384094238,26.34917449951172,25.0,-0.1221385896205902,-7156.07568359375,94.4705810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4853820800781,305.959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.544921875,18000.0,0.0,0.0,0.1589690297842025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272427827119827,0.2272472381591797,-4.462154265638674e-06,0.0,0.0001613333588466,0.0,0.0,9.617528915405272,0.0,0.0,0.0,0.2923863232135772,4.0,0.0,1.0
292620,293.190673828125,297.1499938964844,293.1499938964844,0.0619313493371009,-1593.487060546875,304.1537475585937,0.7394060492515564,0.1115782633423805,0.1012660712003707,293.21630859375,297.1499938964844,293.1499938964844,0.1233795583248138,-2852.843017578125,304.1563415527344,0.8798525929450989,0.190366506576538,0.1812620759010315,293.1940612792969,297.1499938964844,293.1499938964844,0.1008062288165092,-1791.369140625,304.1541442871094,0.8344776034355164,0.1617683917284011,0.1138380765914917,293.1986389160156,297.1499938964844,293.1499938964844,0.1190930530428886,-2773.27490234375,304.1547241210937,0.8715057373046875,0.1851334124803543,0.1762284487485885,293.365478515625,297.1499938964844,293.1499938964844,0.0042961644940078,-1609.4593505859375,296.9913635253906,0.5605898499488831,0.050000000745058,0.228483572602272,291.16485595703125,291.1499938964844,271.1111755371094,270.4898681640625,283.8405456542969,293.36553955078125,291.16485595703125,1.0,0.201600432395935,0.990808129310608,1.0,1.0,1.0,-0.9613673090934752,0.411881685256958,0.5494856238365173,0.1812404692173004,0.0,0.0,0.3132049143314361,26.29707908630371,25.0,0.1197687536478042,-7107.43212890625,93.43099212646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4608459472656,305.92919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.529296875,18000.0,0.0,0.0,0.1579233258962631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255308628082275,0.2255353331565857,-4.457911472854903e-06,0.0,0.0001602721022209,0.0,0.0,9.53005313873291,0.0,0.0,0.0,0.2920309603214264,4.0,0.0,1.0
292680,293.190673828125,297.1499938964844,293.1499938964844,0.0619313493371009,-1593.487060546875,304.1537475585937,0.7394060492515564,0.1115782633423805,0.1012660712003707,293.21630859375,297.1499938964844,293.1499938964844,0.1233795583248138,-2852.843017578125,304.1563415527344,0.8798525929450989,0.190366506576538,0.1812620759010315,293.1940612792969,297.1499938964844,293.1499938964844,0.1008062288165092,-1791.369140625,304.1541442871094,0.8344776034355164,0.1617683917284011,0.1138380765914917,293.1986389160156,297.1499938964844,293.1499938964844,0.1190930530428886,-2773.27490234375,304.1547241210937,0.8715057373046875,0.1851334124803543,0.1762284487485885,293.365478515625,297.1499938964844,293.1499938964844,0.0042961644940078,-1609.4593505859375,296.9913635253906,0.5605898499488831,0.050000000745058,0.228483572602272,291.16485595703125,291.1499938964844,271.1111755371094,270.4898681640625,283.8405456542969,293.36553955078125,291.16485595703125,1.0,0.201600432395935,0.990808129310608,1.0,1.0,1.0,-0.9613673090934752,0.411881685256958,0.5494856238365173,0.1812404692173004,0.0,0.0,0.3132049143314361,26.29707908630371,25.0,0.1197687536478042,-7107.43212890625,93.43099212646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4608459472656,305.92919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.529296875,18000.0,0.0,0.0,0.1579233258962631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255308628082275,0.2255353331565857,-4.457911472854903e-06,0.0,0.0001602721022209,0.0,0.0,9.53005313873291,0.0,0.0,0.0,0.2920309603214264,4.0,0.0,1.0
292740,293.1896057128906,297.1499938964844,293.1499938964844,0.0612550750374794,-1581.7872314453125,304.15362548828125,0.7377617955207825,0.1107594594359397,0.1005248799920082,293.2151794433594,297.1499938964844,293.1499938964844,0.1222050711512565,-2831.055419921875,304.1561889648437,0.8776274919509888,0.1889126002788543,0.1798823326826095,293.193359375,297.1499938964844,293.1499938964844,0.1000517681241035,-1780.572998046875,304.1540222167969,0.83296138048172,0.1607949286699295,0.113154612481594,293.1979064941406,297.1499938964844,293.1499938964844,0.1182245835661888,-2757.043701171875,304.15460205078125,0.869850218296051,0.1840515285730362,0.1752011030912399,293.36492919921875,297.1499938964844,293.1499938964844,0.0042385985143482,-1589.221435546875,296.9183959960937,0.5606323480606079,0.050000000745058,0.2284823358058929,291.1649780273437,291.1499938964844,271.1286926269531,270.4991149902344,283.8553466796875,293.3649597167969,291.1649780273437,1.0,0.2009906023740768,0.9907257556915284,1.0,1.0,1.0,-0.956766963005066,0.4095809459686279,0.547186017036438,0.1808274835348129,0.0,0.0,0.3111976683139801,26.25076484680176,25.0,0.1662461459636688,-7059.1396484375,92.4295425415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43780517578125,305.8998718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.525390625,18000.0,0.0,0.0,0.1569573879241943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238105088472366,0.2238149642944336,-4.453679139260203e-06,0.0,0.0001592917833477,0.0,0.0,9.442486763000488,0.0,0.0,0.0,0.2916755676269531,4.0,0.0,1.0
292800,293.1896057128906,297.1499938964844,293.1499938964844,0.0612550750374794,-1581.7872314453125,304.15362548828125,0.7377617955207825,0.1107594594359397,0.1005248799920082,293.2151794433594,297.1499938964844,293.1499938964844,0.1222050711512565,-2831.055419921875,304.1561889648437,0.8776274919509888,0.1889126002788543,0.1798823326826095,293.193359375,297.1499938964844,293.1499938964844,0.1000517681241035,-1780.572998046875,304.1540222167969,0.83296138048172,0.1607949286699295,0.113154612481594,293.1979064941406,297.1499938964844,293.1499938964844,0.1182245835661888,-2757.043701171875,304.15460205078125,0.869850218296051,0.1840515285730362,0.1752011030912399,293.36492919921875,297.1499938964844,293.1499938964844,0.0042385985143482,-1589.221435546875,296.9183959960937,0.5606323480606079,0.050000000745058,0.2284823358058929,291.1649780273437,291.1499938964844,271.1286926269531,270.4991149902344,283.8553466796875,293.3649597167969,291.1649780273437,1.0,0.2009906023740768,0.9907257556915284,1.0,1.0,1.0,-0.956766963005066,0.4095809459686279,0.547186017036438,0.1808274835348129,0.0,0.0,0.3111976683139801,26.25076484680176,25.0,0.1662461459636688,-7059.1396484375,92.4295425415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43780517578125,305.8998718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.525390625,18000.0,0.0,0.0,0.1569573879241943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238105088472366,0.2238149642944336,-4.453679139260203e-06,0.0,0.0001592917833477,0.0,0.0,9.442486763000488,0.0,0.0,0.0,0.2916755676269531,4.0,0.0,1.0
292860,293.1885986328125,297.1499938964844,293.1499938964844,0.0605966411530971,-1570.427734375,304.15350341796875,0.7361425161361694,0.1099633947014808,0.0998046174645423,293.2140808105469,297.1499938964844,293.1499938964844,0.1210547760128974,-2809.671875,304.1560363769531,0.8754120469093323,0.187484011054039,0.1785269975662231,293.192626953125,297.1499938964844,293.1499938964844,0.0993154644966125,-1770.0198974609375,304.1539001464844,0.8314529657363892,0.1598420143127441,0.1124858185648918,293.1971435546875,297.1499938964844,293.1499938964844,0.117375336587429,-2741.146240234375,304.15447998046875,0.8682012557983398,0.1829904019832611,0.174193799495697,293.3642883300781,297.1499938964844,293.1499938964844,0.0041816276498138,-1569.10986328125,296.8457336425781,0.560655951499939,0.050000000745058,0.2284816801548004,291.1650390625,291.1499938964844,271.1460876464844,270.5081481933594,283.8703308105469,293.3643493652344,291.1650390625,1.0,0.2004009932279586,0.9906511902809144,1.0,1.0,1.0,-0.9522634148597716,0.4073125720024109,0.5449508428573608,0.180465817451477,0.0,0.0,0.309187650680542,26.20940017700196,25.0,0.125018373131752,-7011.58349609375,91.46296691894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4174194335937,305.8725280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.451171875,18000.0,0.0,0.0,0.1560525149106979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.222095787525177,0.2221002429723739,-4.449473181011854e-06,0.0,0.0001583734701853,0.0,0.0,9.355507850646973,0.0,0.0,0.0,0.2913227379322052,4.0,0.0,1.0
292920,293.1885986328125,297.1499938964844,293.1499938964844,0.0605966411530971,-1570.427734375,304.15350341796875,0.7361425161361694,0.1099633947014808,0.0998046174645423,293.2140808105469,297.1499938964844,293.1499938964844,0.1210547760128974,-2809.671875,304.1560363769531,0.8754120469093323,0.187484011054039,0.1785269975662231,293.192626953125,297.1499938964844,293.1499938964844,0.0993154644966125,-1770.0198974609375,304.1539001464844,0.8314529657363892,0.1598420143127441,0.1124858185648918,293.1971435546875,297.1499938964844,293.1499938964844,0.117375336587429,-2741.146240234375,304.15447998046875,0.8682012557983398,0.1829904019832611,0.174193799495697,293.3642883300781,297.1499938964844,293.1499938964844,0.0041816276498138,-1569.10986328125,296.8457336425781,0.560655951499939,0.050000000745058,0.2284816801548004,291.1650390625,291.1499938964844,271.1460876464844,270.5081481933594,283.8703308105469,293.3643493652344,291.1650390625,1.0,0.2004009932279586,0.9906511902809144,1.0,1.0,1.0,-0.9522634148597716,0.4073125720024109,0.5449508428573608,0.180465817451477,0.0,0.0,0.309187650680542,26.20940017700196,25.0,0.125018373131752,-7011.58349609375,91.46296691894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4174194335937,305.8725280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.451171875,18000.0,0.0,0.0,0.1560525149106979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.222095787525177,0.2221002429723739,-4.449473181011854e-06,0.0,0.0001583734701853,0.0,0.0,9.355507850646973,0.0,0.0,0.0,0.2913227379322052,4.0,0.0,1.0
292980,293.1875915527344,297.1499938964844,293.1499938964844,0.0599535070359706,-1559.3597412109375,304.1534118652344,0.7345479726791382,0.1091884076595306,0.0991036966443061,293.2130126953125,297.1499938964844,293.1499938964844,0.1199249997735023,-2788.622314453125,304.1559143066406,0.8732092976570129,0.1860789954662323,0.1771943569183349,293.1919250488281,297.1499938964844,293.1499938964844,0.0985943004488945,-1759.66650390625,304.15380859375,0.8299537897109985,0.1589082181453704,0.1118306443095207,293.1964111328125,297.1499938964844,293.1499938964844,0.1165420785546302,-2725.520263671875,304.1543884277344,0.8665619492530823,0.1819487065076828,0.1732051819562912,293.3636169433594,297.1499938964844,293.1499938964844,0.0041251275688409,-1549.073974609375,296.7735290527344,0.560664176940918,0.050000000745058,0.2284815013408661,291.16522216796875,291.1499938964844,271.16339111328125,270.5170288085937,283.8854675292969,293.3636779785156,291.16522216796875,1.0,0.1998295038938522,0.9905766844749452,1.0,1.0,1.0,-0.947849690914154,0.4050754308700561,0.5427742600440979,0.1801484823226928,0.0,0.0,0.3071495592594147,26.172182083129883,25.0,0.2753909826278686,-6965.01953125,90.5280303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4002685546875,305.8471984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.443359375,18000.0,0.0,0.0,0.1551903486251831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2203794717788696,0.2203839123249054,-4.445306331035681e-06,0.0,0.0001574984780745,0.0,0.0,9.268807411193848,0.0,0.0,0.0,0.2909712493419647,4.0,0.0,1.0
293040,293.1875915527344,297.1499938964844,293.1499938964844,0.0599535070359706,-1559.3597412109375,304.1534118652344,0.7345479726791382,0.1091884076595306,0.0991036966443061,293.2130126953125,297.1499938964844,293.1499938964844,0.1199249997735023,-2788.622314453125,304.1559143066406,0.8732092976570129,0.1860789954662323,0.1771943569183349,293.1919250488281,297.1499938964844,293.1499938964844,0.0985943004488945,-1759.66650390625,304.15380859375,0.8299537897109985,0.1589082181453704,0.1118306443095207,293.1964111328125,297.1499938964844,293.1499938964844,0.1165420785546302,-2725.520263671875,304.1543884277344,0.8665619492530823,0.1819487065076828,0.1732051819562912,293.3636169433594,297.1499938964844,293.1499938964844,0.0041251275688409,-1549.073974609375,296.7735290527344,0.560664176940918,0.050000000745058,0.2284815013408661,291.16522216796875,291.1499938964844,271.16339111328125,270.5170288085937,283.8854675292969,293.3636779785156,291.16522216796875,1.0,0.1998295038938522,0.9905766844749452,1.0,1.0,1.0,-0.947849690914154,0.4050754308700561,0.5427742600440979,0.1801484823226928,0.0,0.0,0.3071495592594147,26.172182083129883,25.0,0.2753909826278686,-6965.01953125,90.5280303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4002685546875,305.8471984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.443359375,18000.0,0.0,0.0,0.1551903486251831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2203794717788696,0.2203839123249054,-4.445306331035681e-06,0.0,0.0001574984780745,0.0,0.0,9.268807411193848,0.0,0.0,0.0,0.2909712493419647,4.0,0.0,1.0
293100,293.1871032714844,297.1499938964844,293.1499938964844,0.0596374459564685,-1553.9302978515625,304.15338134765625,0.7337599992752075,0.1088085770606994,0.0987602546811103,293.2124938964844,297.1499938964844,293.1499938964844,0.1193674802780151,-2778.21728515625,304.1558532714844,0.8721135258674622,0.1853850781917572,0.1765362918376922,293.1915588378906,297.1499938964844,293.1499938964844,0.0982391312718391,-1754.561279296875,304.1537475585937,0.8292081356048584,0.1584483236074447,0.1115080267190933,293.1960144042969,297.1499938964844,293.1499938964844,0.1161312013864517,-2717.8046875,304.1543273925781,0.8657466769218445,0.1814349889755249,0.1727177202701568,293.3632507324219,297.1499938964844,293.1499938964844,0.0040970835834741,-1539.095703125,296.737548828125,0.5606632828712463,0.050000000745058,0.228481575846672,291.16534423828125,291.1499938964844,271.1719970703125,270.5214233398437,283.89306640625,293.3633117675781,291.1653747558594,1.0,0.1995501369237899,0.9905394315719604,1.0,1.0,1.0,-0.9456755518913268,0.4039688110351562,0.5417067408561707,0.1800043433904647,0.0,0.0,0.3061114549636841,26.15495681762696,25.0,0.3504893183708191,-6941.98974609375,90.07177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3930358886719,305.8352355957031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.486328125,18000.0,0.0,0.0,0.1547702848911285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2195113152265548,0.2195157557725906,-4.443219495442463e-06,0.0,0.000157072165166,0.0,0.0,9.22509765625,0.0,0.0,0.0,0.2907942831516266,4.0,0.0,1.0
293160,293.1866149902344,297.1499938964844,293.1499938964844,0.0593249425292015,-1548.568603515625,304.1533203125,0.7329779863357544,0.1084335148334503,0.0984212085604667,293.2119445800781,297.1499938964844,293.1499938964844,0.1188147738575935,-2767.891357421875,304.1557922363281,0.8710217475891113,0.1846965104341507,0.1758833825588226,293.1911926269531,297.1499938964844,293.1499938964844,0.0978874936699867,-1749.503662109375,304.1537170410156,0.8284650444984436,0.1579927802085876,0.111188530921936,293.1956481933594,297.1499938964844,293.1499938964844,0.1157241314649581,-2710.154296875,304.1542663574219,0.8649345636367798,0.1809257119894027,0.1722345650196075,293.3628845214844,297.1499938964844,293.1499938964844,0.0040691425092518,-1529.1336669921875,296.70172119140625,0.5606594681739807,0.050000000745058,0.228481724858284,291.16552734375,291.1499938964844,271.1806030273437,270.5257568359375,283.9007263183594,293.3629455566406,291.16552734375,1.0,0.1992746740579605,0.990510880947113,1.0,1.0,1.0,-0.9435218572616576,0.4028700292110443,0.5406518578529358,0.1798685193061828,0.0,0.0,0.3050609230995178,26.138538360595703,25.0,0.4090217351913452,-6919.119140625,89.62248992919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38671875,305.82373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.53125,18000.0,0.0,0.0,0.154354527592659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2186359614133834,0.2186404019594192,-4.441124019649578e-06,0.0,0.000156650217832,0.0,0.0,9.181111335754396,0.0,0.0,0.0,0.2906163036823272,4.0,0.0,1.0
293220,293.1856689453125,297.1499938964844,293.1499938964844,0.0587100982666015,-1538.0391845703125,304.1532287597656,0.7314308881759644,0.1076970696449279,0.0977556034922599,293.2109375,297.1499938964844,293.1499938964844,0.1177232265472412,-2747.4658203125,304.1556701660156,0.8688502907752991,0.1833346933126449,0.1745922714471817,293.19049072265625,297.1499938964844,293.1499938964844,0.0971944034099578,-1739.5255126953125,304.15362548828125,0.8269866108894348,0.1570942997932434,0.1105584576725959,293.1949157714844,297.1499938964844,293.1499938964844,0.1149210259318351,-2695.04248046875,304.1542053222656,0.8633204698562622,0.17992003262043,0.1712805479764938,293.3621520996094,297.1499938964844,293.1499938964844,0.004013605415821,-1509.2740478515625,296.6302490234375,0.5606442093849182,0.050000000745058,0.2284822762012481,291.1658630371094,291.1499938964844,271.1976623535156,270.5343322753906,283.916015625,293.3622131347656,291.1658935546875,1.0,0.1987346857786178,0.990453839302063,1.0,1.0,1.0,-0.939272940158844,0.4006957113742828,0.5385771989822388,0.1796179115772247,0.0,0.0,0.302921861410141,26.10785675048828,25.0,0.485508382320404,-6873.8349609375,88.7435531616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3768005371094,305.80206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.62890625,18000.0,0.0,0.0,0.1535285711288452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2168640196323394,0.2168684601783752,-4.4369053284754045e-06,0.0,0.0001558119838591,0.0,0.0,9.092331886291504,0.0,0.0,0.0,0.2902573347091675,4.0,0.0,1.0
293280,293.1856689453125,297.1499938964844,293.1499938964844,0.0587100982666015,-1538.0391845703125,304.1532287597656,0.7314308881759644,0.1076970696449279,0.0977556034922599,293.2109375,297.1499938964844,293.1499938964844,0.1177232265472412,-2747.4658203125,304.1556701660156,0.8688502907752991,0.1833346933126449,0.1745922714471817,293.19049072265625,297.1499938964844,293.1499938964844,0.0971944034099578,-1739.5255126953125,304.15362548828125,0.8269866108894348,0.1570942997932434,0.1105584576725959,293.1949157714844,297.1499938964844,293.1499938964844,0.1149210259318351,-2695.04248046875,304.1542053222656,0.8633204698562622,0.17992003262043,0.1712805479764938,293.3621520996094,297.1499938964844,293.1499938964844,0.004013605415821,-1509.2740478515625,296.6302490234375,0.5606442093849182,0.050000000745058,0.2284822762012481,291.1658630371094,291.1499938964844,271.1976623535156,270.5343322753906,283.916015625,293.3622131347656,291.1658935546875,1.0,0.1987346857786178,0.990453839302063,1.0,1.0,1.0,-0.939272940158844,0.4006957113742828,0.5385771989822388,0.1796179115772247,0.0,0.0,0.302921861410141,26.10785675048828,25.0,0.485508382320404,-6873.8349609375,88.7435531616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3768005371094,305.80206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.62890625,18000.0,0.0,0.0,0.1535285711288452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2168640196323394,0.2168684601783752,-4.4369053284754045e-06,0.0,0.0001558119838591,0.0,0.0,9.092331886291504,0.0,0.0,0.0,0.2902573347091675,4.0,0.0,1.0
293340,293.1847839355469,297.1499938964844,293.1499938964844,0.0581084080040454,-1527.7603759765625,304.1531677246094,0.7299051284790039,0.1069779992103576,0.0971058830618858,293.2099609375,297.1499938964844,293.1499938964844,0.1166496276855468,-2727.3349609375,304.15557861328125,0.8666957020759583,0.18199223279953,0.1733197718858719,293.1897888183594,297.1499938964844,293.1499938964844,0.0965145528316497,-1729.7275390625,304.153564453125,0.8255181312561035,0.1562119126319885,0.1099397838115692,293.1941833496094,297.1499938964844,293.1499938964844,0.1141323670744896,-2680.179443359375,304.15411376953125,0.8617203831672668,0.178930789232254,0.1703423112630844,293.36138916015625,297.1499938964844,293.1499938964844,0.0039585293270647,-1489.5062255859375,296.55914306640625,0.5606197714805603,0.050000000745058,0.228483110666275,291.1662292480469,291.1499938964844,271.214599609375,270.5428161621094,283.93133544921875,293.3614501953125,291.166259765625,1.0,0.1982082426548004,0.9903967976570128,1.0,1.0,1.0,-0.9350982904434204,0.3985530734062195,0.5365452170372009,0.1793888062238693,0.0,0.0,0.3007341027259826,26.079702377319336,25.0,0.4957726001739502,-6829.12158203125,87.88920593261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3703308105469,305.7820739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.71875,18000.0,0.0,0.0,0.1527001410722732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150648832321167,0.2150693237781524,-4.432649802765809e-06,0.0,0.0001549712324049,0.0,0.0,9.002533912658691,0.0,0.0,0.0,0.2898945212364197,4.0,0.0,1.0
