time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293400,293.1847839355469,297.1499938964844,293.1499938964844,0.0581084080040454,-1527.7603759765625,304.1531677246094,0.7299051284790039,0.1069779992103576,0.0971058830618858,293.2099609375,297.1499938964844,293.1499938964844,0.1166496276855468,-2727.3349609375,304.15557861328125,0.8666957020759583,0.18199223279953,0.1733197718858719,293.1897888183594,297.1499938964844,293.1499938964844,0.0965145528316497,-1729.7275390625,304.153564453125,0.8255181312561035,0.1562119126319885,0.1099397838115692,293.1941833496094,297.1499938964844,293.1499938964844,0.1141323670744896,-2680.179443359375,304.15411376953125,0.8617203831672668,0.178930789232254,0.1703423112630844,293.36138916015625,297.1499938964844,293.1499938964844,0.0039585293270647,-1489.5062255859375,296.55914306640625,0.5606197714805603,0.050000000745058,0.228483110666275,291.1662292480469,291.1499938964844,271.214599609375,270.5428161621094,283.93133544921875,293.3614501953125,291.166259765625,1.0,0.1982082426548004,0.9903967976570128,1.0,1.0,1.0,-0.9350982904434204,0.3985530734062195,0.5365452170372009,0.1793888062238693,0.0,0.0,0.3007341027259826,26.079702377319336,25.0,0.4957726001739502,-6829.12158203125,87.88920593261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3703308105469,305.7820739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.71875,18000.0,0.0,0.0,0.1527001410722732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150648832321167,0.2150693237781524,-4.432649802765809e-06,0.0,0.0001549712324049,0.0,0.0,9.002533912658691,0.0,0.0,0.0,0.2898945212364197,4.0,0.0,1.0
293460,293.18389892578125,297.1499938964844,293.1499938964844,0.0575195215642452,-1517.7252197265625,304.1531066894531,0.7283987998962402,0.1062754020094871,0.0964712426066398,293.208984375,297.1499938964844,293.1499938964844,0.1155935004353523,-2707.492431640625,304.1554870605469,0.8645578622817993,0.1806680262088775,0.1720648258924484,293.1890869140625,297.1499938964844,293.1499938964844,0.0958476960659027,-1720.1085205078125,304.1534729003906,0.8240588307380676,0.1553449183702469,0.1093320399522781,293.1934509277344,297.1499938964844,293.1499938964844,0.1133580282330513,-2665.564697265625,304.1540222167969,0.8601345419883728,0.1779572665691375,0.1694191396236419,293.360595703125,297.1499938964844,293.1499938964844,0.0039039046969264,-1469.8333740234375,296.48834228515625,0.5605869293212891,0.050000000745058,0.2284842133522033,291.1665344238281,291.1499938964844,271.2314147949219,270.5512084960937,283.94659423828125,293.36065673828125,291.16656494140625,1.0,0.1976943910121917,0.9903486967086792,1.0,1.0,1.0,-0.93099445104599,0.3964432775974273,0.5345511436462402,0.1791731715202331,0.0,0.0,0.2985061109066009,26.053756713867188,25.0,0.4403651356697082,-6784.98291015625,87.05786895751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36700439453125,305.7635803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.775390625,18000.0,0.0,0.0,0.1518595218658447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2132447808980941,0.2132492065429687,-4.428367901709862e-06,0.0,0.0001541181118227,0.0,0.0,8.912030220031738,0.0,0.0,0.0,0.2895291149616241,4.0,0.0,1.0
293520,293.18389892578125,297.1499938964844,293.1499938964844,0.0575195215642452,-1517.7252197265625,304.1531066894531,0.7283987998962402,0.1062754020094871,0.0964712426066398,293.208984375,297.1499938964844,293.1499938964844,0.1155935004353523,-2707.492431640625,304.1554870605469,0.8645578622817993,0.1806680262088775,0.1720648258924484,293.1890869140625,297.1499938964844,293.1499938964844,0.0958476960659027,-1720.1085205078125,304.1534729003906,0.8240588307380676,0.1553449183702469,0.1093320399522781,293.1934509277344,297.1499938964844,293.1499938964844,0.1133580282330513,-2665.564697265625,304.1540222167969,0.8601345419883728,0.1779572665691375,0.1694191396236419,293.360595703125,297.1499938964844,293.1499938964844,0.0039039046969264,-1469.8333740234375,296.48834228515625,0.5605869293212891,0.050000000745058,0.2284842133522033,291.1665344238281,291.1499938964844,271.2314147949219,270.5512084960937,283.94659423828125,293.36065673828125,291.16656494140625,1.0,0.1976943910121917,0.9903486967086792,1.0,1.0,1.0,-0.93099445104599,0.3964432775974273,0.5345511436462402,0.1791731715202331,0.0,0.0,0.2985061109066009,26.053756713867188,25.0,0.4403651356697082,-6784.98291015625,87.05786895751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36700439453125,305.7635803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.775390625,18000.0,0.0,0.0,0.1518595218658447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2132447808980941,0.2132492065429687,-4.428367901709862e-06,0.0,0.0001541181118227,0.0,0.0,8.912030220031738,0.0,0.0,0.0,0.2895291149616241,4.0,0.0,1.0
293580,293.1830444335937,297.1499938964844,293.1499938964844,0.0569428242743015,-1507.9219970703125,304.15301513671875,0.7269089818000793,0.1055881008505821,0.0958506986498832,293.20806884765625,297.1499938964844,293.1499938964844,0.1145539507269859,-2687.923095703125,304.1553955078125,0.8624354600906372,0.179360494017601,0.170826107263565,293.1884155273437,297.1499938964844,293.1499938964844,0.0951933935284614,-1710.6639404296875,304.1534118652344,0.8226069211959839,0.1544925272464752,0.1087346747517585,293.1927490234375,297.1499938964844,293.1499938964844,0.1125976145267486,-2651.192626953125,304.1539611816406,0.8585621118545532,0.1769986152648925,0.168510302901268,293.3598022460937,297.1499938964844,293.1499938964844,0.0038497282657772,-1450.2598876953125,296.41778564453125,0.5605459213256836,0.050000000745058,0.2284855544567108,291.1667785644531,291.1499938964844,271.24810791015625,270.5595092773437,283.96173095703125,293.35986328125,291.16680908203125,1.0,0.1971922367811203,0.9903005957603456,1.0,1.0,1.0,-0.9269568920135498,0.3943672180175781,0.5325896739959717,0.1789628267288208,0.0,0.0,0.2962500751018524,26.029794692993164,25.0,0.3368416726589203,-6741.44384765625,86.24800872802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3663330078125,305.7463684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.78125,18000.0,0.0,0.0,0.1510002017021179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114136666059494,0.2114180922508239,-4.424079634191003e-06,0.0,0.0001532460009912,0.0,0.0,8.82131576538086,0.0,0.0,0.0,0.2891631126403808,4.0,0.0,1.0
293640,293.1830444335937,297.1499938964844,293.1499938964844,0.0569428242743015,-1507.9219970703125,304.15301513671875,0.7269089818000793,0.1055881008505821,0.0958506986498832,293.20806884765625,297.1499938964844,293.1499938964844,0.1145539507269859,-2687.923095703125,304.1553955078125,0.8624354600906372,0.179360494017601,0.170826107263565,293.1884155273437,297.1499938964844,293.1499938964844,0.0951933935284614,-1710.6639404296875,304.1534118652344,0.8226069211959839,0.1544925272464752,0.1087346747517585,293.1927490234375,297.1499938964844,293.1499938964844,0.1125976145267486,-2651.192626953125,304.1539611816406,0.8585621118545532,0.1769986152648925,0.168510302901268,293.3598022460937,297.1499938964844,293.1499938964844,0.0038497282657772,-1450.2598876953125,296.41778564453125,0.5605459213256836,0.050000000745058,0.2284855544567108,291.1667785644531,291.1499938964844,271.24810791015625,270.5595092773437,283.96173095703125,293.35986328125,291.16680908203125,1.0,0.1971922367811203,0.9903005957603456,1.0,1.0,1.0,-0.9269568920135498,0.3943672180175781,0.5325896739959717,0.1789628267288208,0.0,0.0,0.2962500751018524,26.029794692993164,25.0,0.3368416726589203,-6741.44384765625,86.24800872802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3663330078125,305.7463684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.78125,18000.0,0.0,0.0,0.1510002017021179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114136666059494,0.2114180922508239,-4.424079634191003e-06,0.0,0.0001532460009912,0.0,0.0,8.82131576538086,0.0,0.0,0.0,0.2891631126403808,4.0,0.0,1.0
293700,293.1826477050781,297.1499938964844,293.1499938964844,0.0566587448120117,-1503.1016845703125,304.1529846191406,0.7261689305305481,0.1052497401833534,0.0955453142523765,293.2076110839844,297.1499938964844,293.1499938964844,0.1140399500727653,-2678.2333984375,304.15533447265625,0.861379086971283,0.1787123680114746,0.1702122390270233,293.1880798339844,297.1499938964844,293.1499938964844,0.0948707461357116,-1706.004638671875,304.15338134765625,0.8218828439712524,0.154071494936943,0.1084396690130233,293.1924133300781,297.1499938964844,293.1499938964844,0.1122224256396293,-2644.093994140625,304.1539306640625,0.8577804565429688,0.1765245646238327,0.1680609583854675,293.359375,297.1499938964844,293.1499938964844,0.003822800470516,-1440.5091552734375,296.38262939453125,0.5605222582817078,0.050000000745058,0.2284863293170929,291.1668701171875,291.1499938964844,271.25640869140625,270.56365966796875,283.9692077636719,293.35943603515625,291.1668701171875,1.0,0.1969452649354934,0.990276575088501,1.0,1.0,1.0,-0.9249612092971802,0.3933419287204742,0.5316192507743835,0.1788569688796997,0.0,0.0,0.2951158881187439,26.018510818481445,25.0,0.2726645767688751,-6719.90771484375,85.8506088256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3668212890625,305.7381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.763671875,18000.0,0.0,0.0,0.1505624055862426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2104975581169128,0.2105019837617874,-4.421941412147135e-06,0.0,0.0001528017019154,0.0,0.0,8.776055335998535,0.0,0.0,0.0,0.2889805436134338,4.0,0.0,1.0
293760,293.1822509765625,297.1499938964844,293.1499938964844,0.0563775449991226,-1498.3359375,304.1529541015625,0.7254322171211243,0.1049148589372634,0.0952431708574295,293.2071838378906,297.1499938964844,293.1499938964844,0.1135305985808372,-2668.622314453125,304.1553039550781,0.860327959060669,0.1780709624290466,0.1696030050516128,293.187744140625,297.1499938964844,293.1499938964844,0.0945511683821678,-1701.3885498046875,304.1533508300781,0.8211603164672852,0.153653934597969,0.1081471666693687,293.19207763671875,297.1499938964844,293.1499938964844,0.1118506714701652,-2637.0556640625,304.15386962890625,0.8570021986961365,0.1760540157556533,0.1676150411367416,293.3589782714844,297.1499938964844,293.1499938964844,0.0037959890905767,-1430.7867431640625,296.3475341796875,0.5604966878890991,0.050000000745058,0.2284871637821197,291.1669311523437,291.1499938964844,271.2646484375,270.5677795410156,283.9766540527344,293.3590393066406,291.1669311523437,1.0,0.1967010498046875,0.9902613162994384,1.0,1.0,1.0,-0.9229821562767028,0.3923262357711792,0.5306559205055237,0.1787495762109756,0.0,0.0,0.2939801812171936,26.00763702392578,25.0,0.2017981559038162,-6698.54248046875,85.45833587646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36773681640625,305.73016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.734375,18000.0,0.0,0.0,0.1501185894012451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2095831334590912,0.2095875442028045,-4.419811830302933e-06,0.0,0.0001523512764833,0.0,0.0,8.730960845947266,0.0,0.0,0.0,0.2887987494468689,4.0,0.0,1.0
293820,293.1814880371094,297.1499938964844,293.1499938964844,0.0558233484625816,-1488.9627685546875,304.15289306640625,0.7240832448005676,0.1042547821998596,0.0946468859910965,293.2040100097656,297.1499938964844,293.1499938964844,0.1127394512295723,-2653.74853515625,304.15484619140625,0.858833372592926,0.1772567331790924,0.1686625778675079,293.1871032714844,297.1499938964844,293.1499938964844,0.0939214155077934,-1692.2916259765625,304.1532897949219,0.8198530077934265,0.1528286635875702,0.1075684204697609,293.19140625,297.1499938964844,293.1499938964844,0.1111177429556846,-2623.1689453125,304.15380859375,0.8556011915206909,0.1751226335763931,0.1667316854000091,293.35809326171875,297.1499938964844,293.1499938964844,0.0037426471244543,-1411.413330078125,296.2774963378906,0.5605591535568237,0.050000000745058,0.2284852862358093,291.16680908203125,291.1499938964844,271.2810363769531,270.5760192871094,283.99102783203125,293.3581848144531,291.1667175292969,1.0,0.1962271481752395,0.9902307391166688,1.0,1.0,1.0,-0.9193806648254396,0.390466958284378,0.528913676738739,0.178582027554512,0.0,0.0,0.2917407751083374,25.970272064208984,25.0,-0.3890888392925262,-6657.38427734375,84.7203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3703918457031,305.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.55078125,18000.0,0.0,0.0,0.149215281009674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2077764570713043,0.2077808827161789,-4.415599050844321e-06,0.0,0.0001514345349278,0.0,0.0,8.642072677612305,0.0,0.0,0.0,0.288440465927124,4.0,0.0,1.0
293880,293.1814880371094,297.1499938964844,293.1499938964844,0.0558233484625816,-1488.9627685546875,304.15289306640625,0.7240832448005676,0.1042547821998596,0.0946468859910965,293.2040100097656,297.1499938964844,293.1499938964844,0.1127394512295723,-2653.74853515625,304.15484619140625,0.858833372592926,0.1772567331790924,0.1686625778675079,293.1871032714844,297.1499938964844,293.1499938964844,0.0939214155077934,-1692.2916259765625,304.1532897949219,0.8198530077934265,0.1528286635875702,0.1075684204697609,293.19140625,297.1499938964844,293.1499938964844,0.1111177429556846,-2623.1689453125,304.15380859375,0.8556011915206909,0.1751226335763931,0.1667316854000091,293.35809326171875,297.1499938964844,293.1499938964844,0.0037426471244543,-1411.413330078125,296.2774963378906,0.5605591535568237,0.050000000745058,0.2284852862358093,291.16680908203125,291.1499938964844,271.2810363769531,270.5760192871094,283.99102783203125,293.3581848144531,291.1667175292969,1.0,0.1962271481752395,0.9902307391166688,1.0,1.0,1.0,-0.9193806648254396,0.390466958284378,0.528913676738739,0.178582027554512,0.0,0.0,0.2917407751083374,25.970272064208984,25.0,-0.3890888392925262,-6657.38427734375,84.7203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3703918457031,305.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.55078125,18000.0,0.0,0.0,0.149215281009674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2077764570713043,0.2077808827161789,-4.415599050844321e-06,0.0,0.0001514345349278,0.0,0.0,8.642072677612305,0.0,0.0,0.0,0.288440465927124,4.0,0.0,1.0
293940,293.18072509765625,297.1499938964844,293.1499938964844,0.0552856512367725,-1479.905029296875,304.15283203125,0.7229839563369751,0.1036097034811973,0.0940616428852081,293.19830322265625,297.1499938964844,293.1499938964844,0.1124682575464248,-2648.827392578125,304.1536560058594,0.8586775064468384,0.1770445853471756,0.1683472096920013,293.1864624023437,297.1499938964844,293.1499938964844,0.093311570584774,-1683.4942626953125,304.1531982421875,0.818825364112854,0.1520188450813293,0.1069984957575798,293.1907653808594,297.1499938964844,293.1499938964844,0.1104067638516426,-2609.701904296875,304.1537170410156,0.8545067310333252,0.1742051392793655,0.1658591777086258,293.3570861816406,297.1499938964844,293.1499938964844,0.0036902031861245,-1392.373779296875,296.2074279785156,0.5608555674552917,0.050000000745058,0.2284760773181915,291.1654968261719,291.1499938964844,271.2972717285156,270.5842590332031,284.0043334960937,293.357177734375,291.1651916503906,1.0,0.1957871615886688,0.9902002215385436,1.0,1.0,1.0,-0.9165573120117188,0.3889777362346649,0.5275795459747314,0.1785305142402649,0.0,0.0,0.2897516787052154,25.90142250061035,25.0,-1.975075364112854,-6620.87939453125,84.0832748413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3728332519531,305.6971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.677734375,18000.0,0.0,0.0,0.1483040750026703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2061241418123245,0.2061285525560379,-4.411612280819099e-06,0.0,0.0001505097752669,0.0,0.0,8.560779571533203,0.0,0.0,0.0,0.288111925125122,4.0,0.0,1.0
294000,293.18072509765625,297.1499938964844,293.1499938964844,0.0552856512367725,-1479.905029296875,304.15283203125,0.7229839563369751,0.1036097034811973,0.0940616428852081,293.19830322265625,297.1499938964844,293.1499938964844,0.1124682575464248,-2648.827392578125,304.1536560058594,0.8586775064468384,0.1770445853471756,0.1683472096920013,293.1864624023437,297.1499938964844,293.1499938964844,0.093311570584774,-1683.4942626953125,304.1531982421875,0.818825364112854,0.1520188450813293,0.1069984957575798,293.1907653808594,297.1499938964844,293.1499938964844,0.1104067638516426,-2609.701904296875,304.1537170410156,0.8545067310333252,0.1742051392793655,0.1658591777086258,293.3570861816406,297.1499938964844,293.1499938964844,0.0036902031861245,-1392.373779296875,296.2074279785156,0.5608555674552917,0.050000000745058,0.2284760773181915,291.1654968261719,291.1499938964844,271.2972717285156,270.5842590332031,284.0043334960937,293.357177734375,291.1651916503906,1.0,0.1957871615886688,0.9902002215385436,1.0,1.0,1.0,-0.9165573120117188,0.3889777362346649,0.5275795459747314,0.1785305142402649,0.0,0.0,0.2897516787052154,25.90142250061035,25.0,-1.975075364112854,-6620.87939453125,84.0832748413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3728332519531,305.6971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.677734375,18000.0,0.0,0.0,0.1483040750026703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2061241418123245,0.2061285525560379,-4.411612280819099e-06,0.0,0.0001505097752669,0.0,0.0,8.560779571533203,0.0,0.0,0.0,0.288111925125122,4.0,0.0,1.0
294060,293.17999267578125,297.1499938964844,293.1499938964844,0.0547653958201408,-1471.1689453125,304.1527404785156,0.7219546437263489,0.1029827669262886,0.0934921503067016,293.1923217773437,297.1499938964844,293.1499938964844,0.1124311983585357,-2648.34228515625,304.15252685546875,0.8590322732925415,0.1770358830690384,0.1683046370744705,293.185791015625,297.1499938964844,293.1499938964844,0.0927212014794349,-1674.9835205078125,304.1531066894531,0.8178688287734985,0.1512282490730285,0.1064414605498313,293.19012451171875,297.1499938964844,293.1499938964844,0.1097156181931495,-2596.6044921875,304.15362548828125,0.8534870743751526,0.1733043640851974,0.1650018543004989,293.35595703125,297.1499938964844,293.1499938964844,0.0036385357379913,-1373.596923828125,296.1376037597656,0.5611950159072876,0.050000000745058,0.2284655719995498,291.16339111328125,291.1499938964844,271.3133544921875,270.592529296875,284.0168762207031,293.3560485839844,291.1631164550781,1.0,0.1953832507133484,0.9901712536811828,1.0,1.0,1.0,-0.9141125679016112,0.3876766562461853,0.526435911655426,0.1785150617361068,0.0,0.0,0.2881063520908355,25.82881546020508,25.0,-2.658423662185669,-6589.52392578125,83.51396179199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3730163574219,305.6822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.375,18000.0,0.0,0.0,0.1474096626043319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2047557532787323,0.2047601640224456,-4.408198492455995e-06,0.0,0.0001496020704507,0.0,0.0,8.493430137634277,0.0,0.0,0.0,0.287837952375412,4.0,0.0,1.0
294120,293.17999267578125,297.1499938964844,293.1499938964844,0.0547653958201408,-1471.1689453125,304.1527404785156,0.7219546437263489,0.1029827669262886,0.0934921503067016,293.1923217773437,297.1499938964844,293.1499938964844,0.1124311983585357,-2648.34228515625,304.15252685546875,0.8590322732925415,0.1770358830690384,0.1683046370744705,293.185791015625,297.1499938964844,293.1499938964844,0.0927212014794349,-1674.9835205078125,304.1531066894531,0.8178688287734985,0.1512282490730285,0.1064414605498313,293.19012451171875,297.1499938964844,293.1499938964844,0.1097156181931495,-2596.6044921875,304.15362548828125,0.8534870743751526,0.1733043640851974,0.1650018543004989,293.35595703125,297.1499938964844,293.1499938964844,0.0036385357379913,-1373.596923828125,296.1376037597656,0.5611950159072876,0.050000000745058,0.2284655719995498,291.16339111328125,291.1499938964844,271.3133544921875,270.592529296875,284.0168762207031,293.3560485839844,291.1631164550781,1.0,0.1953832507133484,0.9901712536811828,1.0,1.0,1.0,-0.9141125679016112,0.3876766562461853,0.526435911655426,0.1785150617361068,0.0,0.0,0.2881063520908355,25.82881546020508,25.0,-2.658423662185669,-6589.52392578125,83.51396179199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3730163574219,305.6822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.375,18000.0,0.0,0.0,0.1474096626043319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2047557532787323,0.2047601640224456,-4.408198492455995e-06,0.0,0.0001496020704507,0.0,0.0,8.493430137634277,0.0,0.0,0.0,0.287837952375412,4.0,0.0,1.0
294180,293.17926025390625,297.1499938964844,293.1499938964844,0.0542566515505313,-1462.638671875,304.1526794433594,0.7209045886993408,0.1023724600672721,0.0929385423660278,293.18682861328125,297.1499938964844,293.1499938964844,0.1124588623642921,-2649.031494140625,304.1516418457031,0.8594543933868408,0.1770797073841095,0.1683377921581268,293.1851501464844,297.1499938964844,293.1499938964844,0.0921424925327301,-1666.634033203125,304.1530456542969,0.8168806433677673,0.1504558771848678,0.1058977916836738,293.1894836425781,297.1499938964844,293.1499938964844,0.1090350002050399,-2583.681640625,304.153564453125,0.8524314761161804,0.1724196374416351,0.1641604304313659,293.3547058105469,297.1499938964844,293.1499938964844,0.0035874356981366,-1354.95654296875,296.0686340332031,0.561486542224884,0.050000000745058,0.2284565716981887,291.1616516113281,291.1499938964844,271.32928466796875,270.600830078125,284.0287780761719,293.35479736328125,291.16143798828125,1.0,0.195011168718338,0.990142285823822,1.0,1.0,1.0,-0.91181480884552,0.3864596486091614,0.5253551602363586,0.1784858852624893,0.0,0.0,0.2866789698600769,25.765003204345703,25.0,-2.360887289047241,-6561.18798828125,82.98799896240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3695678710937,305.66796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4453125,18000.0,0.0,0.0,0.1465580910444259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2035952657461166,0.20359967648983,-4.405355866765603e-06,0.0,0.0001487378322053,0.0,0.0,8.436541557312012,0.0,0.0,0.0,0.2876067459583282,4.0,0.0,1.0
294240,293.17926025390625,297.1499938964844,293.1499938964844,0.0542566515505313,-1462.638671875,304.1526794433594,0.7209045886993408,0.1023724600672721,0.0929385423660278,293.18682861328125,297.1499938964844,293.1499938964844,0.1124588623642921,-2649.031494140625,304.1516418457031,0.8594543933868408,0.1770797073841095,0.1683377921581268,293.1851501464844,297.1499938964844,293.1499938964844,0.0921424925327301,-1666.634033203125,304.1530456542969,0.8168806433677673,0.1504558771848678,0.1058977916836738,293.1894836425781,297.1499938964844,293.1499938964844,0.1090350002050399,-2583.681640625,304.153564453125,0.8524314761161804,0.1724196374416351,0.1641604304313659,293.3547058105469,297.1499938964844,293.1499938964844,0.0035874356981366,-1354.95654296875,296.0686340332031,0.561486542224884,0.050000000745058,0.2284565716981887,291.1616516113281,291.1499938964844,271.32928466796875,270.600830078125,284.0287780761719,293.35479736328125,291.16143798828125,1.0,0.195011168718338,0.990142285823822,1.0,1.0,1.0,-0.91181480884552,0.3864596486091614,0.5253551602363586,0.1784858852624893,0.0,0.0,0.2866789698600769,25.765003204345703,25.0,-2.360887289047241,-6561.18798828125,82.98799896240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3695678710937,305.66796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4453125,18000.0,0.0,0.0,0.1465580910444259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2035952657461166,0.20359967648983,-4.405355866765603e-06,0.0,0.0001487378322053,0.0,0.0,8.436541557312012,0.0,0.0,0.0,0.2876067459583282,4.0,0.0,1.0
294300,293.17889404296875,297.1499938964844,293.1499938964844,0.0540056750178337,-1458.434326171875,304.15264892578125,0.7203612923622131,0.1020725145936012,0.0926668867468833,293.1843566894531,297.1499938964844,293.1499938964844,0.1124767288565635,-2649.43212890625,304.1513061523437,0.8596400022506714,0.1771018058061599,0.1683587878942489,293.184814453125,297.1499938964844,293.1499938964844,0.0918566063046455,-1662.506591796875,304.15301513671875,0.8163636326789856,0.1500755697488784,0.105630412697792,293.18914794921875,297.1499938964844,293.1499938964844,0.1086978465318679,-2577.270263671875,304.1535339355469,0.8518792390823364,0.1719825863838195,0.1637451350688934,293.35406494140625,297.1499938964844,293.1499938964844,0.0035620976705104,-1345.686767578125,296.03448486328125,0.5616060495376587,0.050000000745058,0.2284528911113739,291.16094970703125,291.1499938964844,271.3371887207031,270.60498046875,284.03448486328125,293.35418701171875,291.1607666015625,1.0,0.194835364818573,0.9901278018951416,1.0,1.0,1.0,-0.910690188407898,0.3858693242073059,0.524820864200592,0.1784583777189254,0.0,0.0,0.2860226035118103,25.73740005493164,25.0,-2.097698450088501,-6547.64501953125,82.73698425292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36639404296875,305.6605834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.111328125,18000.0,0.0,0.0,0.1461543291807174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2030671387910843,0.2030715495347976,-4.404086212161928e-06,0.0,0.0001483280648244,0.0,0.0,8.410737037658691,0.0,0.0,0.0,0.2875021696090698,4.0,0.0,1.0
294360,293.17852783203125,297.1499938964844,293.1499938964844,0.0537564978003501,-1454.2626953125,304.1526184082031,0.7198036313056946,0.1017753705382347,0.0923980548977851,293.1820678710937,297.1499938964844,293.1499938964844,0.1124920174479484,-2649.772705078125,304.15106201171875,0.8597973585128784,0.1771185249090194,0.1683765053749084,293.1844787597656,297.1499938964844,293.1499938964844,0.0915726423263549,-1658.4051513671875,304.1529846191406,0.8158293962478638,0.1496984660625457,0.1053655371069908,293.1888427734375,297.1499938964844,293.1499938964844,0.1083625108003616,-2570.88720703125,304.15350341796875,0.8513093590736389,0.1715485155582428,0.1633329540491104,293.3534240722656,297.1499938964844,293.1499938964844,0.0035368662793189,-1336.439453125,296.00048828125,0.5617073774337769,0.050000000745058,0.2284497767686844,291.1603698730469,291.1499938964844,271.34503173828125,270.60919189453125,284.0400695800781,293.3535461425781,291.16021728515625,1.0,0.1946652829647064,0.990112602710724,1.0,1.0,1.0,-0.9095725417137146,0.3852872550487518,0.5242852568626404,0.1784194856882095,0.0,0.0,0.2853949069976806,25.712627410888672,25.0,-1.8181681632995603,-6534.38720703125,82.49211120605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3623352050781,305.6529846191406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.833984375,18000.0,0.0,0.0,0.1457668542861938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2025654464960098,0.202569842338562,-4.40289159087115e-06,0.0,0.0001479348284192,0.0,0.0,8.386266708374023,0.0,0.0,0.0,0.2874031364917755,4.0,0.0,1.0
294420,293.1778869628906,297.1499938964844,293.1499938964844,0.0532623268663883,-1445.997314453125,304.152587890625,0.718643307685852,0.1011878326535224,0.0918672084808349,293.1780700683594,297.1499938964844,293.1499938964844,0.1125056967139244,-2650.104736328125,304.15069580078125,0.8600122928619385,0.1771246343851089,0.168391153216362,293.1838684082031,297.1499938964844,293.1499938964844,0.0910093337297439,-1650.2647705078125,304.1529235839844,0.8147085309028625,0.1489521861076355,0.1048418805003166,293.188232421875,297.1499938964844,293.1499938964844,0.107696458697319,-2558.191162109375,304.1534423828125,0.8501179814338684,0.1706878095865249,0.1625163257122039,293.3521728515625,297.1499938964844,293.1499938964844,0.0034866493660956,-1317.988525390625,295.9329528808594,0.5618585348129272,0.050000000745058,0.2284451425075531,291.1594543457031,291.1499938964844,271.360595703125,270.6176147460937,284.0508117675781,293.3522644042969,291.15936279296875,1.0,0.1943389475345611,0.990082323551178,1.0,1.0,1.0,-0.9073388576507568,0.3841400146484375,0.5231988430023193,0.1783019006252288,0.0,0.0,0.2842011153697967,25.670860290527344,25.0,-1.29111647605896,-6508.44970703125,82.01614379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3521423339844,305.6372375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4140625,18000.0,0.0,0.0,0.145040214061737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2016200423240661,0.2016244381666183,-4.400669695314718e-06,0.0,0.0001471973810112,0.0,0.0,8.3402681350708,0.0,0.0,0.0,0.2872172892093658,4.0,0.0,1.0
294480,293.1778869628906,297.1499938964844,293.1499938964844,0.0532623268663883,-1445.997314453125,304.152587890625,0.718643307685852,0.1011878326535224,0.0918672084808349,293.1780700683594,297.1499938964844,293.1499938964844,0.1125056967139244,-2650.104736328125,304.15069580078125,0.8600122928619385,0.1771246343851089,0.168391153216362,293.1838684082031,297.1499938964844,293.1499938964844,0.0910093337297439,-1650.2647705078125,304.1529235839844,0.8147085309028625,0.1489521861076355,0.1048418805003166,293.188232421875,297.1499938964844,293.1499938964844,0.107696458697319,-2558.191162109375,304.1534423828125,0.8501179814338684,0.1706878095865249,0.1625163257122039,293.3521728515625,297.1499938964844,293.1499938964844,0.0034866493660956,-1317.988525390625,295.9329528808594,0.5618585348129272,0.050000000745058,0.2284451425075531,291.1594543457031,291.1499938964844,271.360595703125,270.6176147460937,284.0508117675781,293.3522644042969,291.15936279296875,1.0,0.1943389475345611,0.990082323551178,1.0,1.0,1.0,-0.9073388576507568,0.3841400146484375,0.5231988430023193,0.1783019006252288,0.0,0.0,0.2842011153697967,25.670860290527344,25.0,-1.29111647605896,-6508.44970703125,82.01614379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3521423339844,305.6372375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4140625,18000.0,0.0,0.0,0.145040214061737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2016200423240661,0.2016244381666183,-4.400669695314718e-06,0.0,0.0001471973810112,0.0,0.0,8.3402681350708,0.0,0.0,0.0,0.2872172892093658,4.0,0.0,1.0
294540,293.17724609375,297.1499938964844,293.1499938964844,0.0527727268636226,-1437.8192138671875,304.15252685546875,0.7174158692359924,0.1006076857447624,0.0913439616560936,293.1748046875,297.1499938964844,293.1499938964844,0.1124801486730575,-2649.660400390625,304.1505126953125,0.860057532787323,0.1770734935998916,0.1683578938245773,293.1832580566406,297.1499938964844,293.1499938964844,0.0904513522982597,-1642.1971435546875,304.15289306640625,0.8135114908218384,0.1482147425413131,0.1043251752853393,293.1876525878906,297.1499938964844,293.1499938964844,0.1070360466837883,-2545.580078125,304.15338134765625,0.848854124546051,0.1698356717824936,0.161708727478981,293.3509216308594,297.1499938964844,293.1499938964844,0.0034367949701845,-1299.61474609375,295.865966796875,0.5619389414787292,0.050000000745058,0.2284427136182785,291.1588439941406,291.1499938964844,271.3759765625,270.6261901855469,284.0609436035156,293.3510437011719,291.1587829589844,1.0,0.1940276473760604,0.9900519847869872,1.0,1.0,1.0,-0.905078649520874,0.3830044567584991,0.5220742225646973,0.1781201362609863,0.0,0.0,0.2830667793750763,25.63934135437012,25.0,-0.8565993905067444,-6483.04052734375,81.55296325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3397827148437,305.620849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.13671875,18000.0,0.0,0.0,0.1443803608417511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2007316052913665,0.2007360011339187,-4.398615601530764e-06,0.0,0.0001465277164243,0.0,0.0,8.297172546386719,0.0,0.0,0.0,0.2870435416698456,4.0,0.0,1.0
294600,293.17724609375,297.1499938964844,293.1499938964844,0.0527727268636226,-1437.8192138671875,304.15252685546875,0.7174158692359924,0.1006076857447624,0.0913439616560936,293.1748046875,297.1499938964844,293.1499938964844,0.1124801486730575,-2649.660400390625,304.1505126953125,0.860057532787323,0.1770734935998916,0.1683578938245773,293.1832580566406,297.1499938964844,293.1499938964844,0.0904513522982597,-1642.1971435546875,304.15289306640625,0.8135114908218384,0.1482147425413131,0.1043251752853393,293.1876525878906,297.1499938964844,293.1499938964844,0.1070360466837883,-2545.580078125,304.15338134765625,0.848854124546051,0.1698356717824936,0.161708727478981,293.3509216308594,297.1499938964844,293.1499938964844,0.0034367949701845,-1299.61474609375,295.865966796875,0.5619389414787292,0.050000000745058,0.2284427136182785,291.1588439941406,291.1499938964844,271.3759765625,270.6261901855469,284.0609436035156,293.3510437011719,291.1587829589844,1.0,0.1940276473760604,0.9900519847869872,1.0,1.0,1.0,-0.905078649520874,0.3830044567584991,0.5220742225646973,0.1781201362609863,0.0,0.0,0.2830667793750763,25.63934135437012,25.0,-0.8565993905067444,-6483.04052734375,81.55296325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3397827148437,305.620849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.13671875,18000.0,0.0,0.0,0.1443803608417511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2007316052913665,0.2007360011339187,-4.398615601530764e-06,0.0,0.0001465277164243,0.0,0.0,8.297172546386719,0.0,0.0,0.0,0.2870435416698456,4.0,0.0,1.0
294660,293.1766967773437,297.1499938964844,293.1499938964844,0.0522863864898681,-1429.706298828125,304.1524963378906,0.7161154747009277,0.1000330597162246,0.0908265337347984,293.17236328125,297.1499938964844,293.1499938964844,0.1123980358242988,-2648.116455078125,304.1504821777344,0.85989910364151,0.1769440472126007,0.1682559251785278,293.1827087402344,297.1499938964844,293.1499938964844,0.089897446334362,-1634.18505859375,304.15283203125,0.8122338056564331,0.1474841088056564,0.103813923895359,293.1871337890625,297.1499938964844,293.1499938964844,0.106380358338356,-2533.03759765625,304.1533508300781,0.8475171327590942,0.1689903736114502,0.1609084606170654,293.3497619628906,297.1499938964844,293.1499938964844,0.0033872595522552,-1281.3074951171875,295.7994079589844,0.5619494915008545,0.050000000745058,0.2284424304962158,291.1584777832031,291.1499938964844,271.39117431640625,270.6348571777344,284.07049560546875,293.349853515625,291.1584167480469,1.0,0.1937269270420074,0.9900234937667848,1.0,1.0,1.0,-0.902760922908783,0.3818685114383697,0.5208923816680908,0.1778631210327148,0.0,0.0,0.2819646596908569,25.61748695373535,25.0,-0.5024172067642212,-6457.94287109375,81.09596252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262023925781,305.6042785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.970703125,18000.0,0.0,0.0,0.1437848061323166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998777836561203,0.1998821794986724,-4.396671101858374e-06,0.0,0.0001459233026253,0.0,0.0,8.255873680114746,0.0,0.0,0.0,0.2868773639202118,4.0,0.0,1.0
294720,293.1766967773437,297.1499938964844,293.1499938964844,0.0522863864898681,-1429.706298828125,304.1524963378906,0.7161154747009277,0.1000330597162246,0.0908265337347984,293.17236328125,297.1499938964844,293.1499938964844,0.1123980358242988,-2648.116455078125,304.1504821777344,0.85989910364151,0.1769440472126007,0.1682559251785278,293.1827087402344,297.1499938964844,293.1499938964844,0.089897446334362,-1634.18505859375,304.15283203125,0.8122338056564331,0.1474841088056564,0.103813923895359,293.1871337890625,297.1499938964844,293.1499938964844,0.106380358338356,-2533.03759765625,304.1533508300781,0.8475171327590942,0.1689903736114502,0.1609084606170654,293.3497619628906,297.1499938964844,293.1499938964844,0.0033872595522552,-1281.3074951171875,295.7994079589844,0.5619494915008545,0.050000000745058,0.2284424304962158,291.1584777832031,291.1499938964844,271.39117431640625,270.6348571777344,284.07049560546875,293.349853515625,291.1584167480469,1.0,0.1937269270420074,0.9900234937667848,1.0,1.0,1.0,-0.902760922908783,0.3818685114383697,0.5208923816680908,0.1778631210327148,0.0,0.0,0.2819646596908569,25.61748695373535,25.0,-0.5024172067642212,-6457.94287109375,81.09596252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262023925781,305.6042785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.970703125,18000.0,0.0,0.0,0.1437848061323166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998777836561203,0.1998821794986724,-4.396671101858374e-06,0.0,0.0001459233026253,0.0,0.0,8.255873680114746,0.0,0.0,0.0,0.2868773639202118,4.0,0.0,1.0
294780,293.1761779785156,297.1499938964844,293.1499938964844,0.0518021024763584,-1421.6385498046875,304.1524658203125,0.7147375345230103,0.0994623526930809,0.0903133824467659,293.17071533203125,297.1499938964844,293.1499938964844,0.1122436672449112,-2645.179931640625,304.15057373046875,0.8595083951950073,0.1767163276672363,0.1680665165185928,293.1822204589844,297.1499938964844,293.1499938964844,0.0893464386463165,-1626.212646484375,304.1528015136719,0.8108723759651184,0.1467584818601608,0.1033067852258682,293.1866455078125,297.1499938964844,293.1499938964844,0.1057284325361251,-2520.54638671875,304.1533203125,0.8461081981658936,0.168150320649147,0.1601139456033706,293.3486328125,297.1499938964844,293.1499938964844,0.003337990026921,-1263.0517578125,295.73321533203125,0.5618923902511597,0.050000000745058,0.2284442335367202,291.1583251953125,291.1499938964844,271.4061889648437,270.6437072753906,284.0793762207031,293.3487243652344,291.1582946777344,1.0,0.1934324353933334,0.989995002746582,1.0,1.0,1.0,-0.9003576636314392,0.3807216286659241,0.5196360945701599,0.1775201708078384,0.0,0.0,0.2808693647384643,25.604541778564453,25.0,-0.2056623846292495,-6432.982421875,80.638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3124694824219,305.5879211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.900390625,18000.0,0.0,0.0,0.1432457715272903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1990379840135574,0.1990423798561096,-4.394785264594248e-06,0.0,0.0001453762379242,0.0,0.0,8.215362548828125,0.0,0.0,0.0,0.286714643239975,4.0,0.0,1.0
294840,293.1761779785156,297.1499938964844,293.1499938964844,0.0518021024763584,-1421.6385498046875,304.1524658203125,0.7147375345230103,0.0994623526930809,0.0903133824467659,293.17071533203125,297.1499938964844,293.1499938964844,0.1122436672449112,-2645.179931640625,304.15057373046875,0.8595083951950073,0.1767163276672363,0.1680665165185928,293.1822204589844,297.1499938964844,293.1499938964844,0.0893464386463165,-1626.212646484375,304.1528015136719,0.8108723759651184,0.1467584818601608,0.1033067852258682,293.1866455078125,297.1499938964844,293.1499938964844,0.1057284325361251,-2520.54638671875,304.1533203125,0.8461081981658936,0.168150320649147,0.1601139456033706,293.3486328125,297.1499938964844,293.1499938964844,0.003337990026921,-1263.0517578125,295.73321533203125,0.5618923902511597,0.050000000745058,0.2284442335367202,291.1583251953125,291.1499938964844,271.4061889648437,270.6437072753906,284.0793762207031,293.3487243652344,291.1582946777344,1.0,0.1934324353933334,0.989995002746582,1.0,1.0,1.0,-0.9003576636314392,0.3807216286659241,0.5196360945701599,0.1775201708078384,0.0,0.0,0.2808693647384643,25.604541778564453,25.0,-0.2056623846292495,-6432.982421875,80.638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3124694824219,305.5879211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.900390625,18000.0,0.0,0.0,0.1432457715272903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1990379840135574,0.1990423798561096,-4.394785264594248e-06,0.0,0.0001453762379242,0.0,0.0,8.215362548828125,0.0,0.0,0.0,0.286714643239975,4.0,0.0,1.0
294900,293.1759338378906,297.1499938964844,293.1499938964844,0.0515604317188262,-1417.616455078125,304.1524658203125,0.7140174508094788,0.0991780832409858,0.0900580435991287,293.170166015625,297.1499938964844,293.1499938964844,0.1121338158845901,-2643.08447265625,304.1506652832031,0.8592147827148438,0.1765586137771606,0.1679323017597198,293.1819763183594,297.1499938964844,293.1499938964844,0.0890716984868049,-1622.2369384765625,304.1528015136719,0.8101586103439331,0.1463971138000488,0.1030544340610504,293.1864013671875,297.1499938964844,293.1499938964844,0.1054036244750022,-2514.315185546875,304.1533203125,0.8453764319419861,0.1677318960428238,0.1597184687852859,293.3480834960937,297.1499938964844,293.1499938964844,0.003313451539725,-1253.9429931640625,295.7002258300781,0.5618385672569275,0.050000000745058,0.2284459322690963,291.1582946777344,291.1499938964844,271.41363525390625,270.6481628417969,284.08355712890625,293.3481750488281,291.1582946777344,1.0,0.1932862550020218,0.9899807572364808,1.0,1.0,1.0,-0.8991146683692932,0.3801405429840088,0.5189741849899292,0.1773130148649215,0.0,0.0,0.280316948890686,25.601282119750977,25.0,-0.0704483240842819,-6420.50341796875,80.40851593017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30584716796875,305.5799865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8984375,18000.0,0.0,0.0,0.142994612455368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.198617622256279,0.1986220180988311,-4.393851668282878e-06,0.0,0.000145121346577,0.0,0.0,8.195124626159668,0.0,0.0,0.0,0.2866334915161133,4.0,0.0,1.0
294960,293.1756896972656,297.1499938964844,293.1499938964844,0.0513189099729061,-1413.599609375,304.1524658203125,0.713276207447052,0.0988943129777908,0.089803323149681,293.1698303222656,297.1499938964844,293.1499938964844,0.1120004132390022,-2640.537109375,304.1507873535156,0.8588533401489258,0.1763693839311599,0.167769655585289,293.1817626953125,297.1499938964844,293.1499938964844,0.0887972861528396,-1618.265625,304.1528015136719,0.8094227313995361,0.1460364162921905,0.1028027012944221,293.1861877441406,297.1499938964844,293.1499938964844,0.1050794273614883,-2508.090576171875,304.1532897949219,0.8446273803710938,0.1673142611980438,0.1593239456415176,293.3475952148437,297.1499938964844,293.1499938964844,0.0032889561261981,-1244.83984375,295.6673278808594,0.561768651008606,0.050000000745058,0.2284481078386306,291.1583251953125,291.1499938964844,271.4209899902344,270.6527099609375,284.08758544921875,293.34765625,291.1583557128906,1.0,0.1931401193141937,0.9899712204933168,1.0,1.0,1.0,-0.8978407979011536,0.3795531392097473,0.5182876586914062,0.1770806908607483,0.0,0.0,0.279757410287857,25.59997940063477,25.0,0.0582517981529235,-6407.9990234375,80.17601013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29949951171875,305.5722045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.916015625,18000.0,0.0,0.0,0.1427532583475113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1981939524412155,0.1981983482837677,-4.392916252982104e-06,0.0,0.0001448764087399,0.0,0.0,8.17475414276123,0.0,0.0,0.0,0.286551833152771,4.0,0.0,1.0
295020,293.17529296875,297.1499938964844,293.1499938964844,0.0508359335362911,-1405.5748291015625,304.1524353027344,0.7117266654968262,0.0983278229832649,0.0892952755093574,293.16973876953125,297.1499938964844,293.1499938964844,0.1116547733545303,-2633.932373046875,304.1510925292969,0.8579105734825134,0.175885409116745,0.1673490107059478,293.18133544921875,297.1499938964844,293.1499938964844,0.0882490426301956,-1610.3309326171875,304.1527709960937,0.8078814744949341,0.1453165411949157,0.1023006662726402,293.1857604980469,297.1499938964844,293.1499938964844,0.104432500898838,-2495.655029296875,304.1532897949219,0.8430768847465515,0.1664809286594391,0.1585371792316436,293.3466186523437,297.1499938964844,293.1499938964844,0.0032401059288531,-1226.656005859375,295.6016845703125,0.5615809559822083,0.050000000745058,0.2284539639949798,291.1585388183594,291.1499938964844,271.43560791015625,270.6618957519531,284.0950927734375,293.3466796875,291.1585693359375,1.0,0.1928461790084839,0.9899520874023438,1.0,1.0,1.0,-0.8951864242553711,0.3783544301986694,0.5168319940567017,0.1765349060297012,0.0,0.0,0.278607428073883,25.603071212768555,25.0,0.2933702766895294,-6382.8271484375,79.70201110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2880554199219,305.5574645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0078125,18000.0,0.0,0.0,0.1422934532165527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1973289102315902,0.1973333060741424,-4.391024049255066e-06,0.0,0.0001444097724743,0.0,0.0,8.1332368850708,0.0,0.0,0.0,0.2863856554031372,4.0,0.0,1.0
295080,293.17529296875,297.1499938964844,293.1499938964844,0.0508359335362911,-1405.5748291015625,304.1524353027344,0.7117266654968262,0.0983278229832649,0.0892952755093574,293.16973876953125,297.1499938964844,293.1499938964844,0.1116547733545303,-2633.932373046875,304.1510925292969,0.8579105734825134,0.175885409116745,0.1673490107059478,293.18133544921875,297.1499938964844,293.1499938964844,0.0882490426301956,-1610.3309326171875,304.1527709960937,0.8078814744949341,0.1453165411949157,0.1023006662726402,293.1857604980469,297.1499938964844,293.1499938964844,0.104432500898838,-2495.655029296875,304.1532897949219,0.8430768847465515,0.1664809286594391,0.1585371792316436,293.3466186523437,297.1499938964844,293.1499938964844,0.0032401059288531,-1226.656005859375,295.6016845703125,0.5615809559822083,0.050000000745058,0.2284539639949798,291.1585388183594,291.1499938964844,271.43560791015625,270.6618957519531,284.0950927734375,293.3466796875,291.1585693359375,1.0,0.1928461790084839,0.9899520874023438,1.0,1.0,1.0,-0.8951864242553711,0.3783544301986694,0.5168319940567017,0.1765349060297012,0.0,0.0,0.278607428073883,25.603071212768555,25.0,0.2933702766895294,-6382.8271484375,79.70201110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2880554199219,305.5574645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0078125,18000.0,0.0,0.0,0.1422934532165527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1973289102315902,0.1973333060741424,-4.391024049255066e-06,0.0,0.0001444097724743,0.0,0.0,8.1332368850708,0.0,0.0,0.0,0.2863856554031372,4.0,0.0,1.0
