time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295140,293.1749267578125,297.1499938964844,293.1499938964844,0.0503525547683239,-1397.55419921875,304.1524353027344,0.7100802063941956,0.0977620556950569,0.0887884721159935,293.17047119140625,297.1499938964844,293.1499938964844,0.1111888885498046,-2625.023681640625,304.1515197753906,0.8566438555717468,0.1752418875694275,0.1667827516794204,293.18096923828125,297.1499938964844,293.1499938964844,0.0877009853720665,-1602.3990478515625,304.1527709960937,0.8062414526939392,0.1445978283882141,0.1017999500036239,293.1853942871094,297.1499938964844,293.1499938964844,0.1037870869040489,-2483.22900390625,304.1532592773437,0.8414555191993713,0.1656494140625,0.1577527821063995,293.3457336425781,297.1499938964844,293.1499938964844,0.003191425697878,-1208.4981689453125,295.5362548828125,0.5613287091255188,0.050000000745058,0.2284618467092514,291.15887451171875,291.1499938964844,271.45001220703125,270.6713256835937,284.1018371582031,293.3457946777344,291.158935546875,1.0,0.1925470381975174,0.9899330139160156,1.0,1.0,1.0,-0.8923656344413757,0.3771145641803741,0.515251100063324,0.17587211728096,0.0,0.0,0.2773999571800232,25.613588333129883,25.0,0.5071845054626465,-6357.291015625,79.21160125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787780761719,305.5438842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.166015625,18000.0,0.0,0.0,0.1418537199497223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1964281797409057,0.1964325755834579,-4.389074547361815e-06,0.0,0.000143963494338,0.0,0.0,8.09011173248291,0.0,0.0,0.0,0.2862132787704468,4.0,0.0,1.0
295200,293.1749267578125,297.1499938964844,293.1499938964844,0.0503525547683239,-1397.55419921875,304.1524353027344,0.7100802063941956,0.0977620556950569,0.0887884721159935,293.17047119140625,297.1499938964844,293.1499938964844,0.1111888885498046,-2625.023681640625,304.1515197753906,0.8566438555717468,0.1752418875694275,0.1667827516794204,293.18096923828125,297.1499938964844,293.1499938964844,0.0877009853720665,-1602.3990478515625,304.1527709960937,0.8062414526939392,0.1445978283882141,0.1017999500036239,293.1853942871094,297.1499938964844,293.1499938964844,0.1037870869040489,-2483.22900390625,304.1532592773437,0.8414555191993713,0.1656494140625,0.1577527821063995,293.3457336425781,297.1499938964844,293.1499938964844,0.003191425697878,-1208.4981689453125,295.5362548828125,0.5613287091255188,0.050000000745058,0.2284618467092514,291.15887451171875,291.1499938964844,271.45001220703125,270.6713256835937,284.1018371582031,293.3457946777344,291.158935546875,1.0,0.1925470381975174,0.9899330139160156,1.0,1.0,1.0,-0.8923656344413757,0.3771145641803741,0.515251100063324,0.17587211728096,0.0,0.0,0.2773999571800232,25.613588333129883,25.0,0.5071845054626465,-6357.291015625,79.21160125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787780761719,305.5438842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.166015625,18000.0,0.0,0.0,0.1418537199497223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1964281797409057,0.1964325755834579,-4.389074547361815e-06,0.0,0.000143963494338,0.0,0.0,8.09011173248291,0.0,0.0,0.0,0.2862132787704468,4.0,0.0,1.0
295260,293.1745910644531,297.1499938964844,293.1499938964844,0.0498686879873275,-1389.537353515625,304.1524353027344,0.7083202004432678,0.0971962884068489,0.0882822722196579,293.17205810546875,297.1499938964844,293.1499938964844,0.1105822846293449,-2613.416748046875,304.1520080566406,0.8550024032592773,0.1744030714035034,0.1660445630550384,293.1806335449219,297.1499938964844,293.1499938964844,0.0871531143784523,-1594.471435546875,304.1527709960937,0.8044918775558472,0.1438794136047363,0.101299911737442,293.1850891113281,297.1499938964844,293.1499938964844,0.1031433716416359,-2470.817626953125,304.1532592773437,0.8397550582885742,0.1648189276456833,0.1569699794054031,293.3449401855469,297.1499938964844,293.1499938964844,0.0031428730580955,-1190.3568115234375,295.4709777832031,0.5610052347183228,0.050000000745058,0.228471964597702,291.1593017578125,291.1499938964844,271.4627990722656,270.6803283691406,284.10699462890625,293.3450012207031,291.15936279296875,1.0,0.1922391355037689,0.9899215698242188,1.0,1.0,1.0,-0.8893446922302246,0.3758350908756256,0.5135095715522766,0.1750441789627075,0.0,0.0,0.2761290967464447,25.63157844543457,25.0,0.528743326663971,-6331.44677734375,78.69915008544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2720642089844,305.531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.35546875,18000.0,0.0,0.0,0.1414200961589813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1954828947782516,0.1954872906208038,-4.387041826703353e-06,0.0,0.0001435234298696,0.0,0.0,8.044946670532227,0.0,0.0,0.0,0.2860329449176788,4.0,0.0,1.0
295320,293.1745910644531,297.1499938964844,293.1499938964844,0.0498686879873275,-1389.537353515625,304.1524353027344,0.7083202004432678,0.0971962884068489,0.0882822722196579,293.17205810546875,297.1499938964844,293.1499938964844,0.1105822846293449,-2613.416748046875,304.1520080566406,0.8550024032592773,0.1744030714035034,0.1660445630550384,293.1806335449219,297.1499938964844,293.1499938964844,0.0871531143784523,-1594.471435546875,304.1527709960937,0.8044918775558472,0.1438794136047363,0.101299911737442,293.1850891113281,297.1499938964844,293.1499938964844,0.1031433716416359,-2470.817626953125,304.1532592773437,0.8397550582885742,0.1648189276456833,0.1569699794054031,293.3449401855469,297.1499938964844,293.1499938964844,0.0031428730580955,-1190.3568115234375,295.4709777832031,0.5610052347183228,0.050000000745058,0.228471964597702,291.1593017578125,291.1499938964844,271.4627990722656,270.6803283691406,284.10699462890625,293.3450012207031,291.15936279296875,1.0,0.1922391355037689,0.9899215698242188,1.0,1.0,1.0,-0.8893446922302246,0.3758350908756256,0.5135095715522766,0.1750441789627075,0.0,0.0,0.2761290967464447,25.63157844543457,25.0,0.528743326663971,-6331.44677734375,78.69915008544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2720642089844,305.531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.35546875,18000.0,0.0,0.0,0.1414200961589813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1954828947782516,0.1954872906208038,-4.387041826703353e-06,0.0,0.0001435234298696,0.0,0.0,8.044946670532227,0.0,0.0,0.0,0.2860329449176788,4.0,0.0,1.0
295380,293.17431640625,297.1499938964844,293.1499938964844,0.0493852831423282,-1381.5430908203125,304.1524353027344,0.7064353227615356,0.096629686653614,0.087776094675064,293.1747436523437,297.1499938964844,293.1499938964844,0.1097890511155128,-2598.2265625,304.1526794433594,0.8528648614883423,0.1733022481203079,0.1650743037462234,293.18035888671875,297.1499938964844,293.1499938964844,0.0866069495677948,-1586.5738525390625,304.1527404785156,0.8026258945465088,0.1431606113910675,0.1008001938462257,293.1847839355469,297.1499938964844,293.1499938964844,0.1025033220648765,-2458.463623046875,304.1532287597656,0.8379536271095276,0.1639889180660247,0.1561883687973022,293.3442077636719,297.1499938964844,293.1499938964844,0.0030944924801588,-1172.261962890625,295.4055480957031,0.5605918765068054,0.050000000745058,0.2284849435091018,291.1595458984375,291.1499938964844,271.4728088378906,270.6883239746094,284.109619140625,293.3442687988281,291.1595458984375,1.0,0.1919178515672683,0.9899100661277772,1.0,1.0,1.0,-0.8860504627227783,0.3744955062866211,0.5115548968315125,0.1740061640739441,0.0,0.0,0.274838775396347,25.658973693847656,25.0,0.3237232565879822,-6305.6708984375,78.15501403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26806640625,305.520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.419921875,18000.0,0.0,0.0,0.1409809291362762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1945169419050216,0.1945213377475738,-4.384943622426363e-06,0.0,0.0001430777192581,0.0,0.0,7.998832702636719,0.0,0.0,0.0,0.2858487367630005,4.0,0.0,1.0
295440,293.17431640625,297.1499938964844,293.1499938964844,0.0493852831423282,-1381.5430908203125,304.1524353027344,0.7064353227615356,0.096629686653614,0.087776094675064,293.1747436523437,297.1499938964844,293.1499938964844,0.1097890511155128,-2598.2265625,304.1526794433594,0.8528648614883423,0.1733022481203079,0.1650743037462234,293.18035888671875,297.1499938964844,293.1499938964844,0.0866069495677948,-1586.5738525390625,304.1527404785156,0.8026258945465088,0.1431606113910675,0.1008001938462257,293.1847839355469,297.1499938964844,293.1499938964844,0.1025033220648765,-2458.463623046875,304.1532287597656,0.8379536271095276,0.1639889180660247,0.1561883687973022,293.3442077636719,297.1499938964844,293.1499938964844,0.0030944924801588,-1172.261962890625,295.4055480957031,0.5605918765068054,0.050000000745058,0.2284849435091018,291.1595458984375,291.1499938964844,271.4728088378906,270.6883239746094,284.109619140625,293.3442687988281,291.1595458984375,1.0,0.1919178515672683,0.9899100661277772,1.0,1.0,1.0,-0.8860504627227783,0.3744955062866211,0.5115548968315125,0.1740061640739441,0.0,0.0,0.274838775396347,25.658973693847656,25.0,0.3237232565879822,-6305.6708984375,78.15501403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26806640625,305.520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.419921875,18000.0,0.0,0.0,0.1409809291362762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1945169419050216,0.1945213377475738,-4.384943622426363e-06,0.0,0.0001430777192581,0.0,0.0,7.998832702636719,0.0,0.0,0.0,0.2858487367630005,4.0,0.0,1.0
295500,293.1741943359375,297.1499938964844,293.1499938964844,0.0491432324051857,-1377.544921875,304.1524353027344,0.7054495215415955,0.0963457599282264,0.0875227525830268,293.176513671875,297.1499938964844,293.1499938964844,0.1093085557222366,-2589.0166015625,304.1530456542969,0.8515812754631042,0.1726404577493667,0.1644855588674545,293.18023681640625,297.1499938964844,293.1499938964844,0.0863339155912399,-1582.627197265625,304.1527404785156,0.8016473650932312,0.142800748348236,0.1005502417683601,293.1846618652344,297.1499938964844,293.1499938964844,0.1021840721368789,-2452.2958984375,304.1532287597656,0.8370128870010376,0.1635738462209701,0.1557978093624115,293.3439025878906,297.1499938964844,293.1499938964844,0.0030703097581863,-1163.208984375,295.3728332519531,0.5603495836257935,0.050000000745058,0.2284925580024719,291.1596374511719,291.1499938964844,271.4768371582031,270.6919860839844,284.1100769042969,293.3439636230469,291.1596374511719,1.0,0.1917504072189331,0.9899043440818788,1.0,1.0,1.0,-0.8842802047729492,0.3737923502922058,0.5104877948760986,0.1734082847833633,0.0,0.0,0.2741884887218475,25.67645072937012,25.0,0.2936520874500274,-6292.837890625,77.86798095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2670288085937,305.5162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.427734375,18000.0,0.0,0.0,0.1407563090324401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940330266952514,0.1940374076366424,-4.383889972814359e-06,0.0,0.000142849763506,0.0,0.0,7.975754737854004,0.0,0.0,0.0,0.2857564389705658,4.0,0.0,1.0
295560,293.174072265625,297.1499938964844,293.1499938964844,0.0489005409181118,-1373.5389404296875,304.1524353027344,0.7044373154640198,0.0960612669587135,0.087269090116024,293.17852783203125,297.1499938964844,293.1499938964844,0.1087710782885551,-2578.70703125,304.1534729003906,0.8501572608947754,0.1719048917293548,0.1638269424438476,293.1801147460937,297.1499938964844,293.1499938964844,0.0860603898763656,-1578.6739501953125,304.1527404785156,0.8006414175033569,0.1424403339624405,0.1003000885248184,293.1845397949219,297.1499938964844,293.1499938964844,0.1018648222088813,-2446.123046875,304.1532287597656,0.836048424243927,0.1631585508584976,0.1554072499275207,293.3436279296875,297.1499938964844,293.1499938964844,0.0030461559072136,-1154.159423828125,295.340087890625,0.5600861310958862,0.050000000745058,0.2285008728504181,291.15972900390625,291.1499938964844,271.480224609375,270.6954345703125,284.1099853515625,293.3436584472656,291.1597595214844,1.0,0.1915776878595352,0.9899066686630248,1.0,1.0,1.0,-0.8824262619018555,0.3730654120445251,0.5093608498573303,0.1727597266435623,0.0,0.0,0.273527979850769,25.696083068847656,25.0,0.3168747127056122,-6279.953125,77.5702896118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2666015625,305.5121765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.455078125,18000.0,0.0,0.0,0.1405270248651504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1935445964336395,0.1935489773750305,-4.382832685223548e-06,0.0,0.0001426170638296,0.0,0.0,7.952492713928223,0.0,0.0,0.0,0.2856634557247162,4.0,0.0,1.0
295620,293.17388916015625,297.1499938964844,293.1499938964844,0.0484133213758468,-1365.504638671875,304.1524353027344,0.7023460268974304,0.0954906791448593,0.0867606848478317,293.1832275390625,297.1499938964844,293.1499938964844,0.1075421050190925,-2555.10205078125,304.15435791015625,0.8469374775886536,0.1702307909727096,0.1623199880123138,293.179931640625,297.1499938964844,293.1499938964844,0.0855119004845619,-1570.7489013671875,304.1527404785156,0.7985608577728271,0.1417179405689239,0.0997989773750305,293.184326171875,297.1499938964844,293.1499938964844,0.1012263372540474,-2433.76416015625,304.1531982421875,0.8340610861778259,0.16232730448246,0.1546258926391601,293.3431091308594,297.1499938964844,293.1499938964844,0.0029978579841554,-1136.04443359375,295.2746276855469,0.5595073103904724,0.050000000745058,0.2285192161798477,291.1600036621094,291.1499938964844,271.4852294921875,270.7016906738281,284.1082458496094,293.3431396484375,291.1600341796875,1.0,0.1912165582180023,0.9899113178253174,1.0,1.0,1.0,-0.8784902691841125,0.3715483248233795,0.5069419741630554,0.1713214069604873,0.0,0.0,0.2721749544143677,25.74040985107422,25.0,0.3802849948406219,-6253.91845703125,76.94522094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26727294921875,305.505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.552734375,18000.0,0.0,0.0,0.1400530338287353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925489902496338,0.1925533711910247,-4.380693553684978e-06,0.0,0.0001421360357198,0.0,0.0,7.905163288116455,0.0,0.0,0.0,0.2854745090007782,4.0,0.0,1.0
295680,293.17388916015625,297.1499938964844,293.1499938964844,0.0484133213758468,-1365.504638671875,304.1524353027344,0.7023460268974304,0.0954906791448593,0.0867606848478317,293.1832275390625,297.1499938964844,293.1499938964844,0.1075421050190925,-2555.10205078125,304.15435791015625,0.8469374775886536,0.1702307909727096,0.1623199880123138,293.179931640625,297.1499938964844,293.1499938964844,0.0855119004845619,-1570.7489013671875,304.1527404785156,0.7985608577728271,0.1417179405689239,0.0997989773750305,293.184326171875,297.1499938964844,293.1499938964844,0.1012263372540474,-2433.76416015625,304.1531982421875,0.8340610861778259,0.16232730448246,0.1546258926391601,293.3431091308594,297.1499938964844,293.1499938964844,0.0029978579841554,-1136.04443359375,295.2746276855469,0.5595073103904724,0.050000000745058,0.2285192161798477,291.1600036621094,291.1499938964844,271.4852294921875,270.7016906738281,284.1082458496094,293.3431396484375,291.1600341796875,1.0,0.1912165582180023,0.9899113178253174,1.0,1.0,1.0,-0.8784902691841125,0.3715483248233795,0.5069419741630554,0.1713214069604873,0.0,0.0,0.2721749544143677,25.74040985107422,25.0,0.3802849948406219,-6253.91845703125,76.94522094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26727294921875,305.505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.552734375,18000.0,0.0,0.0,0.1400530338287353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925489902496338,0.1925533711910247,-4.380693553684978e-06,0.0,0.0001421360357198,0.0,0.0,7.905163288116455,0.0,0.0,0.0,0.2854745090007782,4.0,0.0,1.0
295740,293.1737365722656,297.1499938964844,293.1499938964844,0.0479234009981155,-1357.4366455078125,304.1524353027344,0.7001703977584839,0.0949176028370857,0.0862505212426185,293.1887512207031,297.1499938964844,293.1499938964844,0.1060907989740371,-2527.169921875,304.15533447265625,0.8431949019432068,0.1682677268981933,0.1605382561683654,293.17974853515625,297.1499938964844,293.1499938964844,0.0849611163139343,-1562.7943115234375,304.1527404785156,0.7963942289352417,0.1409928649663925,0.0992964208126068,293.18414306640625,297.1499938964844,293.1499938964844,0.1005876958370208,-2421.38427734375,304.1531982421875,0.8320006728172302,0.1614947766065597,0.1538438647985458,293.3426818847656,297.1499938964844,293.1499938964844,0.0029495775233954,-1117.911376953125,295.2091064453125,0.5588638186454773,0.050000000745058,0.2285397201776504,291.16033935546875,291.1499938964844,271.488037109375,270.7072448730469,284.1046142578125,293.3427124023437,291.160400390625,1.0,0.1908305883407592,0.98991596698761,1.0,1.0,1.0,-0.8742223978042603,0.3699303269386291,0.5042920708656311,0.1697005182504654,0.0,0.0,0.2707725167274475,25.790849685668945,25.0,0.483318030834198,-6227.3251953125,76.27555847167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2699279785156,305.4994812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.677734375,18000.0,0.0,0.0,0.1395523995161056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1915235370397567,0.1915279179811477,-4.378504854685161e-06,0.0,0.0001416279410477,0.0,0.0,7.856523036956787,0.0,0.0,0.0,0.2852804958820343,4.0,0.0,1.0
295800,293.1737365722656,297.1499938964844,293.1499938964844,0.0479234009981155,-1357.4366455078125,304.1524353027344,0.7001703977584839,0.0949176028370857,0.0862505212426185,293.1887512207031,297.1499938964844,293.1499938964844,0.1060907989740371,-2527.169921875,304.15533447265625,0.8431949019432068,0.1682677268981933,0.1605382561683654,293.17974853515625,297.1499938964844,293.1499938964844,0.0849611163139343,-1562.7943115234375,304.1527404785156,0.7963942289352417,0.1409928649663925,0.0992964208126068,293.18414306640625,297.1499938964844,293.1499938964844,0.1005876958370208,-2421.38427734375,304.1531982421875,0.8320006728172302,0.1614947766065597,0.1538438647985458,293.3426818847656,297.1499938964844,293.1499938964844,0.0029495775233954,-1117.911376953125,295.2091064453125,0.5588638186454773,0.050000000745058,0.2285397201776504,291.16033935546875,291.1499938964844,271.488037109375,270.7072448730469,284.1046142578125,293.3427124023437,291.160400390625,1.0,0.1908305883407592,0.98991596698761,1.0,1.0,1.0,-0.8742223978042603,0.3699303269386291,0.5042920708656311,0.1697005182504654,0.0,0.0,0.2707725167274475,25.790849685668945,25.0,0.483318030834198,-6227.3251953125,76.27555847167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2699279785156,305.4994812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.677734375,18000.0,0.0,0.0,0.1395523995161056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1915235370397567,0.1915279179811477,-4.378504854685161e-06,0.0,0.0001416279410477,0.0,0.0,7.856523036956787,0.0,0.0,0.0,0.2852804958820343,4.0,0.0,1.0
295860,293.1736145019531,297.1499938964844,293.1499938964844,0.0474306531250476,-1349.33251953125,304.1524353027344,0.6979292035102844,0.094342216849327,0.0857385396957397,293.1949462890625,297.1499938964844,293.1499938964844,0.1044297814369201,-2495.121337890625,304.15631103515625,0.8389753103256226,0.1660315543413162,0.1584958434104919,293.1796264648437,297.1499938964844,293.1499938964844,0.0844075977802276,-1554.8040771484375,304.1527404785156,0.7941620349884033,0.1402649879455566,0.0987921580672264,293.1839904785156,297.1499938964844,293.1499938964844,0.0999484881758689,-2408.974609375,304.1531982421875,0.8298850059509277,0.1606608033180236,0.1530608385801315,293.3423767089844,297.1499938964844,293.1499938964844,0.0029012837912887,-1099.749755859375,295.1435852050781,0.5581722855567932,0.050000000745058,0.2285619080066681,291.1607666015625,291.1499938964844,271.4888610839844,270.712158203125,284.0992431640625,293.3424072265625,291.16082763671875,1.0,0.1904180943965912,0.9899320602416992,1.0,1.0,1.0,-0.8696382641792297,0.3682133555412292,0.5014249086380005,0.167914479970932,0.0,0.0,0.2693078815937042,25.845293045043945,25.0,0.5856019258499146,-6199.9697265625,75.5618896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2742919921875,305.4948425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.83984375,18000.0,0.0,0.0,0.139020562171936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904601454734802,0.19046451151371,-4.376251581561519e-06,0.0,0.00014108819596,0.0,0.0,7.806201934814453,0.0,0.0,0.0,0.2850799858570099,4.0,0.0,1.0
295920,293.1736145019531,297.1499938964844,293.1499938964844,0.0474306531250476,-1349.33251953125,304.1524353027344,0.6979292035102844,0.094342216849327,0.0857385396957397,293.1949462890625,297.1499938964844,293.1499938964844,0.1044297814369201,-2495.121337890625,304.15631103515625,0.8389753103256226,0.1660315543413162,0.1584958434104919,293.1796264648437,297.1499938964844,293.1499938964844,0.0844075977802276,-1554.8040771484375,304.1527404785156,0.7941620349884033,0.1402649879455566,0.0987921580672264,293.1839904785156,297.1499938964844,293.1499938964844,0.0999484881758689,-2408.974609375,304.1531982421875,0.8298850059509277,0.1606608033180236,0.1530608385801315,293.3423767089844,297.1499938964844,293.1499938964844,0.0029012837912887,-1099.749755859375,295.1435852050781,0.5581722855567932,0.050000000745058,0.2285619080066681,291.1607666015625,291.1499938964844,271.4888610839844,270.712158203125,284.0992431640625,293.3424072265625,291.16082763671875,1.0,0.1904180943965912,0.9899320602416992,1.0,1.0,1.0,-0.8696382641792297,0.3682133555412292,0.5014249086380005,0.167914479970932,0.0,0.0,0.2693078815937042,25.845293045043945,25.0,0.5856019258499146,-6199.9697265625,75.5618896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2742919921875,305.4948425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.83984375,18000.0,0.0,0.0,0.139020562171936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904601454734802,0.19046451151371,-4.376251581561519e-06,0.0,0.00014108819596,0.0,0.0,7.806201934814453,0.0,0.0,0.0,0.2850799858570099,4.0,0.0,1.0
295980,293.1734924316406,297.1499938964844,293.1499938964844,0.0469355508685112,-1341.2001953125,304.1524658203125,0.69563889503479,0.093764953315258,0.0852250233292579,293.2016296386719,297.1499938964844,293.1499938964844,0.1025703474879264,-2459.1376953125,304.1573181152344,0.8343101143836975,0.1635350733995437,0.1562041491270065,293.1795349121094,297.1499938964844,293.1499938964844,0.0838516056537628,-1546.782958984375,304.1527709960937,0.7918815016746521,0.1395344883203506,0.0982862189412117,293.1838684082031,297.1499938964844,293.1499938964844,0.0993089899420738,-2396.541748046875,304.1531982421875,0.8277279734611511,0.1598254889249801,0.1522767692804336,293.34210205078125,297.1499938964844,293.1499938964844,0.002852986799553,-1081.5665283203125,295.0779724121094,0.5574461221694946,0.050000000745058,0.2285853624343872,291.1612548828125,291.1499938964844,271.4879150390625,270.716552734375,284.09234619140625,293.3421325683594,291.1612854003906,1.0,0.1899779438972473,0.9899482131004332,1.0,1.0,1.0,-0.8647513389587402,0.3663982450962066,0.4983530640602112,0.1659802943468094,0.0,0.0,0.2677775919437408,25.902097702026367,25.0,0.650056779384613,-6171.720703125,74.80517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801208496094,305.490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.013671875,18000.0,0.0,0.0,0.1384538561105728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893549859523773,0.1893593519926071,-4.373921456135577e-06,0.0,0.0001405130751663,0.0,0.0,7.754020690917969,0.0,0.0,0.0,0.2848722338676452,4.0,0.0,1.0
296040,293.1734924316406,297.1499938964844,293.1499938964844,0.0469355508685112,-1341.2001953125,304.1524658203125,0.69563889503479,0.093764953315258,0.0852250233292579,293.2016296386719,297.1499938964844,293.1499938964844,0.1025703474879264,-2459.1376953125,304.1573181152344,0.8343101143836975,0.1635350733995437,0.1562041491270065,293.1795349121094,297.1499938964844,293.1499938964844,0.0838516056537628,-1546.782958984375,304.1527709960937,0.7918815016746521,0.1395344883203506,0.0982862189412117,293.1838684082031,297.1499938964844,293.1499938964844,0.0993089899420738,-2396.541748046875,304.1531982421875,0.8277279734611511,0.1598254889249801,0.1522767692804336,293.34210205078125,297.1499938964844,293.1499938964844,0.002852986799553,-1081.5665283203125,295.0779724121094,0.5574461221694946,0.050000000745058,0.2285853624343872,291.1612548828125,291.1499938964844,271.4879150390625,270.716552734375,284.09234619140625,293.3421325683594,291.1612854003906,1.0,0.1899779438972473,0.9899482131004332,1.0,1.0,1.0,-0.8647513389587402,0.3663982450962066,0.4983530640602112,0.1659802943468094,0.0,0.0,0.2677775919437408,25.902097702026367,25.0,0.650056779384613,-6171.720703125,74.80517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801208496094,305.490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.013671875,18000.0,0.0,0.0,0.1384538561105728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893549859523773,0.1893593519926071,-4.373921456135577e-06,0.0,0.0001405130751663,0.0,0.0,7.754020690917969,0.0,0.0,0.0,0.2848722338676452,4.0,0.0,1.0
296100,293.1734619140625,297.1499938964844,293.1499938964844,0.0466872714459896,-1337.1260986328125,304.1524658203125,0.6944801807403564,0.093475803732872,0.0849677994847297,293.20513916015625,297.1499938964844,293.1499938964844,0.1015686988830566,-2439.704833984375,304.1578063964844,0.8318146467208862,0.1621921211481094,0.1549670696258545,293.17950439453125,297.1499938964844,293.1499938964844,0.0835727453231811,-1542.7620849609375,304.1527709960937,0.7907281517982483,0.1391683369874954,0.098032645881176,293.1838073730469,297.1499938964844,293.1499938964844,0.098989188671112,-2390.318115234375,304.1531982421875,0.8266376256942749,0.1594074070453643,0.1518843621015548,293.3420104980469,297.1499938964844,293.1499938964844,0.0028288390021771,-1072.46826171875,295.045166015625,0.5570738911628723,0.050000000745058,0.2285974621772766,291.1614990234375,291.1499938964844,271.48681640625,270.71856689453125,284.0883483886719,293.3420104980469,291.1615295410156,1.0,0.1897470653057098,0.989956259727478,1.0,1.0,1.0,-0.8621970415115356,0.3654533922672272,0.4967436492443084,0.1649630218744278,0.0,0.0,0.2669865787029266,25.930912017822266,25.0,0.672705352306366,-6157.22509765625,74.41080474853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2834777832031,305.4892272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.103515625,18000.0,0.0,0.0,0.1381562203168869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1887860894203186,0.1887904703617096,-4.372725925350096e-06,0.0,0.0001402109919581,0.0,0.0,7.727204322814941,0.0,0.0,0.0,0.2847655117511749,4.0,0.0,1.0
296160,293.1734313964844,297.1499938964844,293.1499938964844,0.046438630670309,-1333.048583984375,304.1524658203125,0.6933155655860901,0.0931864380836486,0.0847103893756866,293.2087097167969,297.1499938964844,293.1499938964844,0.1005235835909843,-2419.39111328125,304.15826416015625,0.829217791557312,0.1607912629842758,0.1536742150783538,293.179443359375,297.1499938964844,293.1499938964844,0.0832933783531189,-1538.7354736328125,304.1527709960937,0.7895693182945251,0.1388016939163208,0.0977787300944328,293.1837463378906,297.1499938964844,293.1499938964844,0.0986693948507309,-2384.0908203125,304.1531982421875,0.8255417943000793,0.1589890569448471,0.1514917463064193,293.3419189453125,297.1499938964844,293.1499938964844,0.0028046912048012,-1063.3656005859375,295.0123596191406,0.5566979646682739,0.050000000745058,0.2286097407341003,291.1617431640625,291.1499938964844,271.4853820800781,270.720458984375,284.0840759277344,293.3419189453125,291.16180419921875,1.0,0.1895092278718948,0.9899753928184508,1.0,1.0,1.0,-0.8595752120018005,0.3644855618476867,0.4950896203517914,0.1639160811901092,0.0,0.0,0.2661785185337066,25.95972442626953,25.0,0.6879163384437561,-6142.48291015625,74.0066146850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.287109375,305.48760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.193359375,18000.0,0.0,0.0,0.1378490477800369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882065832614898,0.1882109493017196,-4.3715103856811766e-06,0.0,0.0001398992608301,0.0,0.0,7.699917793273926,0.0,0.0,0.0,0.2846569418907165,4.0,0.0,1.0
296220,293.17333984375,297.1499938964844,293.1499938964844,0.0459405966103076,-1324.88916015625,304.1524658203125,0.6910119652748108,0.0926075279712677,0.084195077419281,293.2149658203125,297.1499938964844,293.1499938964844,0.0983728691935539,-2377.482666015625,304.1590881347656,0.8238916397094727,0.1580240130424499,0.1510090082883834,293.17938232421875,297.1499938964844,293.1499938964844,0.0827334150671958,-1530.669677734375,304.1527709960937,0.7872822880744934,0.1380672454833984,0.0972698777914047,293.18365478515625,297.1499938964844,293.1499938964844,0.0980300456285476,-2371.630615234375,304.1531982421875,0.8233762383460999,0.1581518799066543,0.1507058143615722,293.3417358398437,297.1499938964844,293.1499938964844,0.0027564074844121,-1045.1541748046875,294.9466857910156,0.5559735298156738,0.050000000745058,0.2286335229873657,291.1622314453125,291.1499938964844,271.48150634765625,270.7240295410156,284.0745849609375,293.3417663574219,291.1622619628906,1.0,0.1890145391225814,0.9900137782096864,1.0,1.0,1.0,-0.8542323708534241,0.3625256419181824,0.4917067587375641,0.161759465932846,0.0,0.0,0.2645155191421509,26.01180458068848,25.0,0.5936349630355835,-6112.51318359375,73.17874145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950134277344,305.4843444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.359375,18000.0,0.0,0.0,0.1372057348489761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870170086622238,0.1870213747024536,-4.369020643935073e-06,0.0,0.0001392463891534,0.0,0.0,7.643998622894287,0.0,0.0,0.0,0.2844345867633819,4.0,0.0,1.0
296280,293.17333984375,297.1499938964844,293.1499938964844,0.0459405966103076,-1324.88916015625,304.1524658203125,0.6910119652748108,0.0926075279712677,0.084195077419281,293.2149658203125,297.1499938964844,293.1499938964844,0.0983728691935539,-2377.482666015625,304.1590881347656,0.8238916397094727,0.1580240130424499,0.1510090082883834,293.17938232421875,297.1499938964844,293.1499938964844,0.0827334150671958,-1530.669677734375,304.1527709960937,0.7872822880744934,0.1380672454833984,0.0972698777914047,293.18365478515625,297.1499938964844,293.1499938964844,0.0980300456285476,-2371.630615234375,304.1531982421875,0.8233762383460999,0.1581518799066543,0.1507058143615722,293.3417358398437,297.1499938964844,293.1499938964844,0.0027564074844121,-1045.1541748046875,294.9466857910156,0.5559735298156738,0.050000000745058,0.2286335229873657,291.1622314453125,291.1499938964844,271.48150634765625,270.7240295410156,284.0745849609375,293.3417663574219,291.1622619628906,1.0,0.1890145391225814,0.9900137782096864,1.0,1.0,1.0,-0.8542323708534241,0.3625256419181824,0.4917067587375641,0.161759465932846,0.0,0.0,0.2645155191421509,26.01180458068848,25.0,0.5936349630355835,-6112.51318359375,73.17874145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950134277344,305.4843444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.359375,18000.0,0.0,0.0,0.1372057348489761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870170086622238,0.1870213747024536,-4.369020643935073e-06,0.0,0.0001392463891534,0.0,0.0,7.643998622894287,0.0,0.0,0.0,0.2844345867633819,4.0,0.0,1.0
296340,293.1732788085937,297.1499938964844,293.1499938964844,0.0454464294016361,-1316.814697265625,304.1524658203125,0.6890177726745605,0.0920313224196434,0.0836792290210723,293.2170104980469,297.1499938964844,293.1499938964844,0.0966663584113121,-2344.254150390625,304.15887451171875,0.8197715282440186,0.1559576839208603,0.14889657497406,293.1793518066406,297.1499938964844,293.1499938964844,0.0821781083941459,-1522.689208984375,304.1527709960937,0.7853365540504456,0.1373339891433715,0.0967595875263214,293.18359375,297.1499938964844,293.1499938964844,0.0973976328969001,-2359.30859375,304.1531982421875,0.821527898311615,0.157315582036972,0.1499180346727371,293.34149169921875,297.1499938964844,293.1499938964844,0.0027083752211183,-1027.058349609375,294.8807678222656,0.555535078048706,0.050000000745058,0.2286480665206909,291.161865234375,291.1499938964844,271.4764404296875,270.72735595703125,284.0633850097656,293.3415222167969,291.1616516113281,1.0,0.1885151267051696,0.9900521039962769,1.0,1.0,1.0,-0.8495370149612427,0.3608826100826263,0.4886543750762939,0.1596777439117431,0.0,0.0,0.2629370987415313,26.02039909362793,25.0,-0.9573023319244384,-6084.89697265625,72.40357971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30303955078125,305.4788513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.15234375,18000.0,0.0,0.0,0.136528804898262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1858481168746948,0.1858524829149246,-4.366501798358513e-06,0.0,0.0001385593786835,0.0,0.0,7.589039325714111,0.0,0.0,0.0,0.2842158079147339,4.0,0.0,1.0
296400,293.1732788085937,297.1499938964844,293.1499938964844,0.0454464294016361,-1316.814697265625,304.1524658203125,0.6890177726745605,0.0920313224196434,0.0836792290210723,293.2170104980469,297.1499938964844,293.1499938964844,0.0966663584113121,-2344.254150390625,304.15887451171875,0.8197715282440186,0.1559576839208603,0.14889657497406,293.1793518066406,297.1499938964844,293.1499938964844,0.0821781083941459,-1522.689208984375,304.1527709960937,0.7853365540504456,0.1373339891433715,0.0967595875263214,293.18359375,297.1499938964844,293.1499938964844,0.0973976328969001,-2359.30859375,304.1531982421875,0.821527898311615,0.157315582036972,0.1499180346727371,293.34149169921875,297.1499938964844,293.1499938964844,0.0027083752211183,-1027.058349609375,294.8807678222656,0.555535078048706,0.050000000745058,0.2286480665206909,291.161865234375,291.1499938964844,271.4764404296875,270.72735595703125,284.0633850097656,293.3415222167969,291.1616516113281,1.0,0.1885151267051696,0.9900521039962769,1.0,1.0,1.0,-0.8495370149612427,0.3608826100826263,0.4886543750762939,0.1596777439117431,0.0,0.0,0.2629370987415313,26.02039909362793,25.0,-0.9573023319244384,-6084.89697265625,72.40357971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30303955078125,305.4788513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.15234375,18000.0,0.0,0.0,0.136528804898262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1858481168746948,0.1858524829149246,-4.366501798358513e-06,0.0,0.0001385593786835,0.0,0.0,7.589039325714111,0.0,0.0,0.0,0.2842158079147339,4.0,0.0,1.0
296460,293.17315673828125,297.1499938964844,293.1499938964844,0.0449658036231994,-1308.9910888671875,304.1524353027344,0.6872329115867615,0.0914646312594413,0.0831693038344383,293.2171630859375,297.1499938964844,293.1499938964844,0.0953099876642227,-2317.881103515625,304.1581726074219,0.816525936126709,0.1542291492223739,0.1472066044807434,293.17926025390625,297.1499938964844,293.1499938964844,0.0816375389695167,-1514.9466552734375,304.1527404785156,0.7836142778396606,0.1366087794303894,0.0962528362870216,293.1834716796875,297.1499938964844,293.1499938964844,0.0967813953757286,-2347.318115234375,304.15313720703125,0.819880485534668,0.1564851552248001,0.1491333693265915,293.341064453125,297.1499938964844,293.1499938964844,0.0026609522756189,-1009.2376098632812,294.814208984375,0.5552750825881958,0.050000000745058,0.2286567687988281,291.159912109375,291.1499938964844,271.470458984375,270.73046875,284.05078125,293.3410949707031,291.1595458984375,1.0,0.1880256682634353,0.9901015758514404,1.0,1.0,1.0,-0.8453570008277893,0.3594876825809479,0.4858693182468414,0.1576656550168991,0.0,0.0,0.2617416381835937,26.002731323242188,25.0,-2.590741872787476,-6062.33544921875,71.6823501586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.309326171875,305.47430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.072265625,18000.0,0.0,0.0,0.1358399838209152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1849136799573898,0.1849180459976196,-4.36428945249645e-06,0.0,0.0001378603046759,0.0,0.0,7.544850349426269,0.0,0.0,0.0,0.2840376496315002,4.0,0.0,1.0
296520,293.17315673828125,297.1499938964844,293.1499938964844,0.0449658036231994,-1308.9910888671875,304.1524353027344,0.6872329115867615,0.0914646312594413,0.0831693038344383,293.2171630859375,297.1499938964844,293.1499938964844,0.0953099876642227,-2317.881103515625,304.1581726074219,0.816525936126709,0.1542291492223739,0.1472066044807434,293.17926025390625,297.1499938964844,293.1499938964844,0.0816375389695167,-1514.9466552734375,304.1527404785156,0.7836142778396606,0.1366087794303894,0.0962528362870216,293.1834716796875,297.1499938964844,293.1499938964844,0.0967813953757286,-2347.318115234375,304.15313720703125,0.819880485534668,0.1564851552248001,0.1491333693265915,293.341064453125,297.1499938964844,293.1499938964844,0.0026609522756189,-1009.2376098632812,294.814208984375,0.5552750825881958,0.050000000745058,0.2286567687988281,291.159912109375,291.1499938964844,271.470458984375,270.73046875,284.05078125,293.3410949707031,291.1595458984375,1.0,0.1880256682634353,0.9901015758514404,1.0,1.0,1.0,-0.8453570008277893,0.3594876825809479,0.4858693182468414,0.1576656550168991,0.0,0.0,0.2617416381835937,26.002731323242188,25.0,-2.590741872787476,-6062.33544921875,71.6823501586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.309326171875,305.47430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.072265625,18000.0,0.0,0.0,0.1358399838209152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1849136799573898,0.1849180459976196,-4.36428945249645e-06,0.0,0.0001378603046759,0.0,0.0,7.544850349426269,0.0,0.0,0.0,0.2840376496315002,4.0,0.0,1.0
296580,293.1730041503906,297.1499938964844,293.1499938964844,0.0444948188960552,-1301.333984375,304.15240478515625,0.6855276823043823,0.090909868478775,0.0826695337891578,293.2166748046875,297.1499938964844,293.1499938964844,0.094080239534378,-2293.943603515625,304.1575012207031,0.8135488629341125,0.1526258736848831,0.1456701010465622,293.1791076660156,297.1499938964844,293.1499938964844,0.0811046510934829,-1507.322998046875,304.1527099609375,0.7819690704345703,0.1358942836523056,0.0957530811429023,293.183349609375,297.1499938964844,293.1499938964844,0.096172034740448,-2335.452880859375,304.1531066894531,0.8182910680770874,0.1556628793478012,0.1483557671308517,293.3404846191406,297.1499938964844,293.1499938964844,0.0026139055844396,-991.5477294921876,294.748046875,0.5550643801689148,0.050000000745058,0.2286638617515564,291.1577453613281,291.1499938964844,271.4637145996094,270.7334899902344,284.0373229980469,293.3405456542969,291.1574401855469,1.0,0.187548354268074,0.9901509881019592,1.0,1.0,1.0,-0.8413883447647095,0.3581955432891845,0.4831928014755249,0.1556826680898666,0.0,0.0,0.2608593702316284,25.97863006591797,25.0,-2.8204185962677,-6043.83154296875,70.99198913574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3118591308594,305.4714050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.017578125,18000.0,0.0,0.0,0.1351709365844726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842318624258041,0.1842362284660339,-4.362619165476644e-06,0.0,0.0001371813268633,0.0,0.0,7.512559413909912,0.0,0.0,0.0,0.2839061915874481,4.0,0.0,1.0
296640,293.1730041503906,297.1499938964844,293.1499938964844,0.0444948188960552,-1301.333984375,304.15240478515625,0.6855276823043823,0.090909868478775,0.0826695337891578,293.2166748046875,297.1499938964844,293.1499938964844,0.094080239534378,-2293.943603515625,304.1575012207031,0.8135488629341125,0.1526258736848831,0.1456701010465622,293.1791076660156,297.1499938964844,293.1499938964844,0.0811046510934829,-1507.322998046875,304.1527099609375,0.7819690704345703,0.1358942836523056,0.0957530811429023,293.183349609375,297.1499938964844,293.1499938964844,0.096172034740448,-2335.452880859375,304.1531066894531,0.8182910680770874,0.1556628793478012,0.1483557671308517,293.3404846191406,297.1499938964844,293.1499938964844,0.0026139055844396,-991.5477294921876,294.748046875,0.5550643801689148,0.050000000745058,0.2286638617515564,291.1577453613281,291.1499938964844,271.4637145996094,270.7334899902344,284.0373229980469,293.3405456542969,291.1574401855469,1.0,0.187548354268074,0.9901509881019592,1.0,1.0,1.0,-0.8413883447647095,0.3581955432891845,0.4831928014755249,0.1556826680898666,0.0,0.0,0.2608593702316284,25.97863006591797,25.0,-2.8204185962677,-6043.83154296875,70.99198913574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3118591308594,305.4714050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.017578125,18000.0,0.0,0.0,0.1351709365844726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842318624258041,0.1842362284660339,-4.362619165476644e-06,0.0,0.0001371813268633,0.0,0.0,7.512559413909912,0.0,0.0,0.0,0.2839061915874481,4.0,0.0,1.0
296700,293.17291259765625,297.1499938964844,293.1499938964844,0.0442620068788528,-1297.5498046875,304.15240478515625,0.6846902966499329,0.0906367972493171,0.0824235826730728,293.2163391113281,297.1499938964844,293.1499938964844,0.093486838042736,-2282.37646484375,304.1572265625,0.8120900988578796,0.1518472135066986,0.1449287235736847,293.1790466308594,297.1499938964844,293.1499938964844,0.0808397606015205,-1503.5343017578125,304.1527099609375,0.7811591625213623,0.1355409026145935,0.095505952835083,293.18328857421875,297.1499938964844,293.1499938964844,0.0958684310317039,-2329.53466796875,304.1531066894531,0.8175022602081299,0.1552547812461853,0.1479698419570922,293.34014892578125,297.1499938964844,293.1499938964844,0.0025905426591634,-982.7521362304688,294.7152709960937,0.5549637079238892,0.050000000745058,0.2286672592163086,291.1568298339844,291.1499938964844,271.4601135253906,270.7350158691406,284.0303649902344,293.3402099609375,291.15655517578125,1.0,0.1873142570257187,0.990175724029541,1.0,1.0,1.0,-0.8394476175308228,0.3575697541236877,0.4818778336048126,0.1547003239393234,0.0,0.0,0.2604979872703552,25.9663314819336,25.0,-2.631375789642334,-6035.43798828125,70.65541076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3114013671875,305.46990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.625,18000.0,0.0,0.0,0.134852185845375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1839559674263,0.1839603334665298,-4.361952505860245e-06,0.0,0.0001368578232359,0.0,0.0,7.499519348144531,0.0,0.0,0.0,0.2838532030582428,4.0,0.0,1.0
296760,293.1728210449219,297.1499938964844,293.1499938964844,0.0440308302640914,-1293.7921142578125,304.1523742675781,0.6838595271110535,0.0903664156794548,0.0821801349520683,293.2159729003906,297.1499938964844,293.1499938964844,0.0929018706083297,-2270.962890625,304.156982421875,0.810633659362793,0.1510782837867736,0.1441981643438339,293.178955078125,297.1499938964844,293.1499938964844,0.0805757120251655,-1499.7581787109375,304.1527099609375,0.7803537845611572,0.1351898908615112,0.0952605530619621,293.1831970214844,297.1499938964844,293.1499938964844,0.0955653712153434,-2323.623291015625,304.153076171875,0.8167135119438171,0.1548485904932022,0.147585779428482,293.3397827148437,297.1499938964844,293.1499938964844,0.0025672672782093,-973.9820556640624,294.6827392578125,0.5548630952835083,0.050000000745058,0.2286706417798996,291.1560363769531,291.1499938964844,271.4564208984375,270.7365417480469,284.0233459472656,293.33984375,291.15582275390625,1.0,0.1870831102132797,0.9901998043060304,1.0,1.0,1.0,-0.8375271558761597,0.356952428817749,0.4805746972560882,0.1537250578403473,0.0,0.0,0.2601781785488128,25.9543571472168,25.0,-2.352689743041992,-6027.41259765625,70.32378387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30975341796875,305.4682006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.306640625,18000.0,0.0,0.0,0.1345476508140564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837133318185806,0.1837176978588104,-4.361371793493163e-06,0.0,0.0001365487696602,0.0,0.0,7.488067150115967,0.0,0.0,0.0,0.283806711435318,4.0,0.0,1.0
296820,293.1725769042969,297.1499938964844,293.1499938964844,0.0435725897550582,-1286.343505859375,304.15234375,0.6822125911712646,0.0898326858878135,0.0816997811198234,293.2152099609375,297.1499938964844,293.1499938964844,0.0917485505342483,-2248.433837890625,304.1565856933594,0.8077001571655273,0.1495612412691116,0.1427590101957321,293.17877197265625,297.1499938964844,293.1499938964844,0.0800493732094764,-1492.232666015625,304.1526794433594,0.7787518501281738,0.1344937682151794,0.0947740972042083,293.1830444335937,297.1499938964844,293.1499938964844,0.094960443675518,-2311.8115234375,304.153076171875,0.8151311278343201,0.154041051864624,0.146822452545166,293.3390197753906,297.1499938964844,293.1499938964844,0.0025208904407918,-956.4864501953124,294.6181640625,0.5546597838401794,0.050000000745058,0.2286775261163711,291.1548156738281,291.1499938964844,271.4488220214844,270.7396850585937,284.0091857910156,293.339111328125,291.1546630859375,1.0,0.1866287440061569,0.990247905254364,1.0,1.0,1.0,-0.833731472492218,0.3557331264019012,0.4779983460903168,0.1517998576164245,0.0,0.0,0.259624570608139,25.931787490844727,25.0,-1.7009146213531494,-6012.01904296875,69.67320251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3033142089844,305.4638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.833984375,18000.0,0.0,0.0,0.1339851766824722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832991540431976,0.1833035200834274,-4.360399543656968e-06,0.0,0.0001359779125778,0.0,0.0,7.46855878829956,0.0,0.0,0.0,0.283727765083313,4.0,0.0,1.0
