time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296880,293.1725769042969,297.1499938964844,293.1499938964844,0.0435725897550582,-1286.343505859375,304.15234375,0.6822125911712646,0.0898326858878135,0.0816997811198234,293.2152099609375,297.1499938964844,293.1499938964844,0.0917485505342483,-2248.433837890625,304.1565856933594,0.8077001571655273,0.1495612412691116,0.1427590101957321,293.17877197265625,297.1499938964844,293.1499938964844,0.0800493732094764,-1492.232666015625,304.1526794433594,0.7787518501281738,0.1344937682151794,0.0947740972042083,293.1830444335937,297.1499938964844,293.1499938964844,0.094960443675518,-2311.8115234375,304.153076171875,0.8151311278343201,0.154041051864624,0.146822452545166,293.3390197753906,297.1499938964844,293.1499938964844,0.0025208904407918,-956.4864501953124,294.6181640625,0.5546597838401794,0.050000000745058,0.2286775261163711,291.1548156738281,291.1499938964844,271.4488220214844,270.7396850585937,284.0091857910156,293.339111328125,291.1546630859375,1.0,0.1866287440061569,0.990247905254364,1.0,1.0,1.0,-0.833731472492218,0.3557331264019012,0.4779983460903168,0.1517998576164245,0.0,0.0,0.259624570608139,25.931787490844727,25.0,-1.7009146213531494,-6012.01904296875,69.67320251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3033142089844,305.4638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.833984375,18000.0,0.0,0.0,0.1339851766824722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832991540431976,0.1833035200834274,-4.360399543656968e-06,0.0,0.0001359779125778,0.0,0.0,7.46855878829956,0.0,0.0,0.0,0.283727765083313,4.0,0.0,1.0
296940,293.17236328125,297.1499938964844,293.1499938964844,0.0431195497512817,-1278.9788818359375,304.1523132324219,0.6805828809738159,0.0893077105283737,0.0812275633215904,293.2144470214844,297.1499938964844,293.1499938964844,0.0906122624874115,-2226.21142578125,304.1562805175781,0.8047187328338623,0.1480672508478164,0.1413431018590927,293.1785888671875,297.1499938964844,293.1499938964844,0.0795249566435813,-1484.737548828125,304.15264892578125,0.7771590352058411,0.1338046640157699,0.0942927971482276,293.182861328125,297.1499938964844,293.1499938964844,0.0943569019436836,-2300.0126953125,304.1530456542969,0.8135387897491455,0.1532393991947174,0.1460649222135543,293.3382263183594,297.1499938964844,293.1499938964844,0.002474782988429,-939.0673217773438,294.5543212890625,0.5544527173042297,0.050000000745058,0.2286845296621322,291.1540222167969,291.1499938964844,271.4410705566406,270.7430114746094,283.9950866699219,293.3382873535156,291.1539306640625,1.0,0.1861843913793563,0.9902960658073424,1.0,1.0,1.0,-0.8299868702888489,0.3545255064964294,0.475461333990097,0.1499175429344177,0.0,0.0,0.2591457366943359,25.91131591796875,25.0,-1.0809547901153564,-5997.05810546875,69.03819274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29327392578125,305.4582214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.556640625,18000.0,0.0,0.0,0.1334917843341827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1829489767551422,0.1829533278942108,-4.35960555478232e-06,0.0,0.0001354771957267,0.0,0.0,7.452123165130615,0.0,0.0,0.0,0.2836615741252899,4.0,0.0,1.0
297000,293.17236328125,297.1499938964844,293.1499938964844,0.0431195497512817,-1278.9788818359375,304.1523132324219,0.6805828809738159,0.0893077105283737,0.0812275633215904,293.2144470214844,297.1499938964844,293.1499938964844,0.0906122624874115,-2226.21142578125,304.1562805175781,0.8047187328338623,0.1480672508478164,0.1413431018590927,293.1785888671875,297.1499938964844,293.1499938964844,0.0795249566435813,-1484.737548828125,304.15264892578125,0.7771590352058411,0.1338046640157699,0.0942927971482276,293.182861328125,297.1499938964844,293.1499938964844,0.0943569019436836,-2300.0126953125,304.1530456542969,0.8135387897491455,0.1532393991947174,0.1460649222135543,293.3382263183594,297.1499938964844,293.1499938964844,0.002474782988429,-939.0673217773438,294.5543212890625,0.5544527173042297,0.050000000745058,0.2286845296621322,291.1540222167969,291.1499938964844,271.4410705566406,270.7430114746094,283.9950866699219,293.3382873535156,291.1539306640625,1.0,0.1861843913793563,0.9902960658073424,1.0,1.0,1.0,-0.8299868702888489,0.3545255064964294,0.475461333990097,0.1499175429344177,0.0,0.0,0.2591457366943359,25.91131591796875,25.0,-1.0809547901153564,-5997.05810546875,69.03819274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29327392578125,305.4582214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.556640625,18000.0,0.0,0.0,0.1334917843341827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1829489767551422,0.1829533278942108,-4.35960555478232e-06,0.0,0.0001354771957267,0.0,0.0,7.452123165130615,0.0,0.0,0.0,0.2836615741252899,4.0,0.0,1.0
297060,293.172119140625,297.1499938964844,293.1499938964844,0.0426715053617954,-1271.6953125,304.1522827148437,0.6789700388908386,0.0887907445430755,0.0807626917958259,293.2136535644531,297.1499938964844,293.1499938964844,0.0894898697733879,-2204.24609375,304.15606689453125,0.8017299771308899,0.1465932875871658,0.1399465948343277,293.1783752441406,297.1499938964844,293.1499938964844,0.0790021568536758,-1477.2698974609375,304.15264892578125,0.7755746841430664,0.1331214308738708,0.0938157886266708,293.18267822265625,297.1499938964844,293.1499938964844,0.0937547758221626,-2288.230224609375,304.1530456542969,0.811934232711792,0.1524428129196167,0.1453123837709427,293.3373718261719,297.1499938964844,293.1499938964844,0.0024289295542985,-921.723876953125,294.4910888671875,0.5542431473731995,0.050000000745058,0.2286916375160217,291.1535949707031,291.1499938964844,271.43341064453125,270.7466125488281,283.9812927246094,293.33746337890625,291.1535339355469,1.0,0.1857490539550781,0.9903479218482972,1.0,1.0,1.0,-0.8262855410575867,0.3533212542533874,0.4729642868041992,0.1480882465839386,0.0,0.0,0.2586995661258697,25.89285659790039,25.0,-0.5712498426437378,-5982.1611328125,68.41717529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2808532714844,305.4515075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.421875,18000.0,0.0,0.0,0.133068174123764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826300621032714,0.1826344281435012,-4.358909791335464e-06,0.0,0.0001350472884951,0.0,0.0,7.437210083007812,0.0,0.0,0.0,0.2836018800735473,4.0,0.0,1.0
297120,293.172119140625,297.1499938964844,293.1499938964844,0.0426715053617954,-1271.6953125,304.1522827148437,0.6789700388908386,0.0887907445430755,0.0807626917958259,293.2136535644531,297.1499938964844,293.1499938964844,0.0894898697733879,-2204.24609375,304.15606689453125,0.8017299771308899,0.1465932875871658,0.1399465948343277,293.1783752441406,297.1499938964844,293.1499938964844,0.0790021568536758,-1477.2698974609375,304.15264892578125,0.7755746841430664,0.1331214308738708,0.0938157886266708,293.18267822265625,297.1499938964844,293.1499938964844,0.0937547758221626,-2288.230224609375,304.1530456542969,0.811934232711792,0.1524428129196167,0.1453123837709427,293.3373718261719,297.1499938964844,293.1499938964844,0.0024289295542985,-921.723876953125,294.4910888671875,0.5542431473731995,0.050000000745058,0.2286916375160217,291.1535949707031,291.1499938964844,271.43341064453125,270.7466125488281,283.9812927246094,293.33746337890625,291.1535339355469,1.0,0.1857490539550781,0.9903479218482972,1.0,1.0,1.0,-0.8262855410575867,0.3533212542533874,0.4729642868041992,0.1480882465839386,0.0,0.0,0.2586995661258697,25.89285659790039,25.0,-0.5712498426437378,-5982.1611328125,68.41717529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2808532714844,305.4515075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.421875,18000.0,0.0,0.0,0.133068174123764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826300621032714,0.1826344281435012,-4.358909791335464e-06,0.0,0.0001350472884951,0.0,0.0,7.437210083007812,0.0,0.0,0.0,0.2836018800735473,4.0,0.0,1.0
297180,293.171875,297.1499938964844,293.1499938964844,0.0422285050153732,-1264.4931640625,304.1522827148437,0.6773759126663208,0.0882814899086952,0.0803047567605972,293.212890625,297.1499938964844,293.1499938964844,0.0883802995085716,-2182.527099609375,304.1558837890625,0.7987561225891113,0.1451385170221328,0.1385682225227356,293.1781616210937,297.1499938964844,293.1499938964844,0.0784808546304702,-1469.8289794921875,304.1526184082031,0.7740005254745483,0.1324434429407119,0.0933424979448318,293.1824951171875,297.1499938964844,293.1499938964844,0.0931541547179222,-2276.4677734375,304.15301513671875,0.81031733751297,0.1516508758068084,0.1445642560720443,293.3365173339844,297.1499938964844,293.1499938964844,0.0023832821752876,-904.441650390625,294.42840576171875,0.5540334582328796,0.050000000745058,0.2286987453699112,291.1534423828125,291.1499938964844,271.426025390625,270.7506103515625,283.968017578125,293.33660888671875,291.1534423828125,1.0,0.1853217780590057,0.9903998374938964,1.0,1.0,1.0,-0.822624146938324,0.3521146774291992,0.4705094695091247,0.1463210433721542,0.0,0.0,0.2582520842552185,25.876094818115234,25.0,-0.1552503407001495,-5967.12158203125,67.80895233154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672424316406,305.4441833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.396484375,18000.0,0.0,0.0,0.1327082216739654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1823170930147171,0.1823214590549469,-4.358252681413433e-06,0.0,0.0001346819772152,0.0,0.0,7.422624111175537,0.0,0.0,0.0,0.2835437655448913,4.0,0.0,1.0
297240,293.171875,297.1499938964844,293.1499938964844,0.0422285050153732,-1264.4931640625,304.1522827148437,0.6773759126663208,0.0882814899086952,0.0803047567605972,293.212890625,297.1499938964844,293.1499938964844,0.0883802995085716,-2182.527099609375,304.1558837890625,0.7987561225891113,0.1451385170221328,0.1385682225227356,293.1781616210937,297.1499938964844,293.1499938964844,0.0784808546304702,-1469.8289794921875,304.1526184082031,0.7740005254745483,0.1324434429407119,0.0933424979448318,293.1824951171875,297.1499938964844,293.1499938964844,0.0931541547179222,-2276.4677734375,304.15301513671875,0.81031733751297,0.1516508758068084,0.1445642560720443,293.3365173339844,297.1499938964844,293.1499938964844,0.0023832821752876,-904.441650390625,294.42840576171875,0.5540334582328796,0.050000000745058,0.2286987453699112,291.1534423828125,291.1499938964844,271.426025390625,270.7506103515625,283.968017578125,293.33660888671875,291.1534423828125,1.0,0.1853217780590057,0.9903998374938964,1.0,1.0,1.0,-0.822624146938324,0.3521146774291992,0.4705094695091247,0.1463210433721542,0.0,0.0,0.2582520842552185,25.876094818115234,25.0,-0.1552503407001495,-5967.12158203125,67.80895233154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672424316406,305.4441833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.396484375,18000.0,0.0,0.0,0.1327082216739654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1823170930147171,0.1823214590549469,-4.358252681413433e-06,0.0,0.0001346819772152,0.0,0.0,7.422624111175537,0.0,0.0,0.0,0.2835437655448913,4.0,0.0,1.0
297300,293.1717224121094,297.1499938964844,293.1499938964844,0.0420090854167938,-1260.9256591796875,304.1522521972656,0.6765871644020081,0.0880299136042594,0.0800785049796104,293.2124938964844,297.1499938964844,293.1499938964844,0.087830513715744,-2171.76611328125,304.15582275390625,0.7972769141197205,0.1444187313318252,0.1378861516714096,293.1780700683594,297.1499938964844,293.1499938964844,0.0782208144664764,-1466.119384765625,304.1526184082031,0.7732180953025818,0.1321064084768295,0.0931072309613227,293.18243408203125,297.1499938964844,293.1499938964844,0.0928545072674751,-2270.596435546875,304.15301513671875,0.8095043897628784,0.1512566953897476,0.1441918760538101,293.3360900878906,297.1499938964844,293.1499938964844,0.0023605632595717,-895.8346557617188,294.3972473144531,0.553929328918457,0.050000000745058,0.2287022918462753,291.1534729003906,291.1499938964844,271.4225158691406,270.7527770996094,283.96160888671875,293.336181640625,291.1534729003906,1.0,0.1851110607385635,0.9904257655143738,1.0,1.0,1.0,-0.8208088874816895,0.3515097200870514,0.469299167394638,0.1454632133245468,0.0,0.0,0.2580184638500213,25.86826705932617,25.0,0.0222674366086721,-5959.50048828125,67.50955200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2603454589844,305.4403991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.421875,18000.0,0.0,0.0,0.1325501948595047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821560710668563,0.1821604371070861,-4.357923444331391e-06,0.0,0.0001345216005574,0.0,0.0,7.41513729095459,0.0,0.0,0.0,0.2835140526294708,4.0,0.0,1.0
297360,293.1716003417969,297.1499938964844,293.1499938964844,0.0417911186814308,-1257.3817138671875,304.1522521972656,0.675804615020752,0.0877803936600685,0.0798540860414505,293.21209716796875,297.1499938964844,293.1499938964844,0.0872840955853462,-2161.07275390625,304.15576171875,0.7958039045333862,0.1437040567398071,0.1372088491916656,293.177978515625,297.1499938964844,293.1499938964844,0.0779612138867378,-1462.4178466796875,304.1526184082031,0.7724393010139465,0.1317706257104873,0.0928728505969047,293.1823425292969,297.1499938964844,293.1499938964844,0.0925553515553474,-2264.73291015625,304.15301513671875,0.8086885809898376,0.1508636772632599,0.1438205987215042,293.3356628417969,297.1499938964844,293.1499938964844,0.0023378885816782,-887.2413330078125,294.3662414550781,0.553826093673706,0.050000000745058,0.228705808520317,291.153564453125,291.1499938964844,271.41912841796875,270.75506591796875,283.9554443359375,293.33575439453125,291.153564453125,1.0,0.1849021911621093,0.9904565811157228,1.0,1.0,1.0,-0.8190039396286011,0.350903183221817,0.4681007862091064,0.1446236819028854,0.0,0.0,0.2577734887599945,25.86074447631836,25.0,0.1837974041700363,-5951.79052734375,67.21317291259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2536315917969,305.4366149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46875,18000.0,0.0,0.0,0.1324044615030288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819884777069091,0.1819928288459777,-4.357585567049682e-06,0.0,0.0001343736948911,0.0,0.0,7.407354831695557,0.0,0.0,0.0,0.2834832370281219,4.0,0.0,1.0
297420,293.1713256835937,297.1499938964844,293.1499938964844,0.041359607130289,-1250.36474609375,304.1522216796875,0.6742590069770813,0.0872874483466148,0.0794106423854827,293.2113037109375,297.1499938964844,293.1499938964844,0.0862011387944221,-2139.8876953125,304.1556396484375,0.7928786873817444,0.1422898918390274,0.1358684301376342,293.1777648925781,297.1499938964844,293.1499938964844,0.077443316578865,-1455.0384521484375,304.1526184082031,0.7708936333656311,0.1311028003692627,0.0924066454172134,293.1821594238281,297.1499938964844,293.1499938964844,0.0919585675001144,-2253.031982421875,304.15301513671875,0.8070486187934875,0.1500811725854873,0.1430812925100326,293.3348083496094,297.1499938964844,293.1499938964844,0.0022927038371562,-870.1085205078125,294.3045654296875,0.5536234974861145,0.050000000745058,0.2287127077579498,291.15386962890625,291.1499938964844,271.4129638671875,270.76007080078125,283.9437255859375,293.3348693847656,291.1539001464844,1.0,0.1844894886016845,0.9905181527137756,1.0,1.0,1.0,-0.8154243230819702,0.3496840298175812,0.4657403230667114,0.1430016010999679,0.0,0.0,0.257238894701004,25.84642219543457,25.0,0.4769587516784668,-5936.05517578125,66.62903594970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2411193847656,305.4293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.62109375,18000.0,0.0,0.0,0.1321417838335037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1816259771585464,0.181630328297615,-4.356866611487931e-06,0.0,0.000134107118356,0.0,0.0,7.390549659729004,0.0,0.0,0.0,0.2834168374538421,4.0,0.0,1.0
297480,293.1713256835937,297.1499938964844,293.1499938964844,0.041359607130289,-1250.36474609375,304.1522216796875,0.6742590069770813,0.0872874483466148,0.0794106423854827,293.2113037109375,297.1499938964844,293.1499938964844,0.0862011387944221,-2139.8876953125,304.1556396484375,0.7928786873817444,0.1422898918390274,0.1358684301376342,293.1777648925781,297.1499938964844,293.1499938964844,0.077443316578865,-1455.0384521484375,304.1526184082031,0.7708936333656311,0.1311028003692627,0.0924066454172134,293.1821594238281,297.1499938964844,293.1499938964844,0.0919585675001144,-2253.031982421875,304.15301513671875,0.8070486187934875,0.1500811725854873,0.1430812925100326,293.3348083496094,297.1499938964844,293.1499938964844,0.0022927038371562,-870.1085205078125,294.3045654296875,0.5536234974861145,0.050000000745058,0.2287127077579498,291.15386962890625,291.1499938964844,271.4129638671875,270.76007080078125,283.9437255859375,293.3348693847656,291.1539001464844,1.0,0.1844894886016845,0.9905181527137756,1.0,1.0,1.0,-0.8154243230819702,0.3496840298175812,0.4657403230667114,0.1430016010999679,0.0,0.0,0.257238894701004,25.84642219543457,25.0,0.4769587516784668,-5936.05517578125,66.62903594970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2411193847656,305.4293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.62109375,18000.0,0.0,0.0,0.1321417838335037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1816259771585464,0.181630328297615,-4.356866611487931e-06,0.0,0.000134107118356,0.0,0.0,7.390549659729004,0.0,0.0,0.0,0.2834168374538421,4.0,0.0,1.0
297540,293.1710510253906,297.1499938964844,293.1499938964844,0.0409343913197517,-1243.4483642578125,304.1521911621094,0.6727422475814819,0.0868029817938804,0.0789747014641761,293.2105407714844,297.1499938964844,293.1499938964844,0.0851318836212158,-2118.98681640625,304.1555480957031,0.7899860739707947,0.1408968418836593,0.1345477104187011,293.1775817871094,297.1499938964844,293.1499938964844,0.0769273415207862,-1447.6937255859375,304.152587890625,0.7693658471107483,0.1304400265216827,0.0919439122080802,293.1819763183594,297.1499938964844,293.1499938964844,0.0913640633225441,-2241.370849609375,304.1529846191406,0.8053975105285645,0.1493035703897476,0.142346516251564,293.3339233398437,297.1499938964844,293.1499938964844,0.0022477377206087,-853.048583984375,294.2433166503906,0.5534273982048035,0.050000000745058,0.2287193983793258,291.15435791015625,291.1499938964844,271.4076843261719,270.7657775878906,283.9330444335937,293.333984375,291.1544494628906,1.0,0.1840833574533462,0.9905797839164734,1.0,1.0,1.0,-0.811886727809906,0.3484562933444977,0.4634304642677307,0.1414585560560226,0.0,0.0,0.2566248178482055,25.83287239074707,25.0,0.7336742877960205,-5919.7890625,66.05623626708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2304992675781,305.4225158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.845703125,18000.0,0.0,0.0,0.1319060921669006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812131404876709,0.1812174916267395,-4.356061708676862e-06,0.0,0.0001338679139735,0.0,0.0,7.371444225311279,0.0,0.0,0.0,0.283341497182846,4.0,0.0,1.0
297600,293.1710510253906,297.1499938964844,293.1499938964844,0.0409343913197517,-1243.4483642578125,304.1521911621094,0.6727422475814819,0.0868029817938804,0.0789747014641761,293.2105407714844,297.1499938964844,293.1499938964844,0.0851318836212158,-2118.98681640625,304.1555480957031,0.7899860739707947,0.1408968418836593,0.1345477104187011,293.1775817871094,297.1499938964844,293.1499938964844,0.0769273415207862,-1447.6937255859375,304.152587890625,0.7693658471107483,0.1304400265216827,0.0919439122080802,293.1819763183594,297.1499938964844,293.1499938964844,0.0913640633225441,-2241.370849609375,304.1529846191406,0.8053975105285645,0.1493035703897476,0.142346516251564,293.3339233398437,297.1499938964844,293.1499938964844,0.0022477377206087,-853.048583984375,294.2433166503906,0.5534273982048035,0.050000000745058,0.2287193983793258,291.15435791015625,291.1499938964844,271.4076843261719,270.7657775878906,283.9330444335937,293.333984375,291.1544494628906,1.0,0.1840833574533462,0.9905797839164734,1.0,1.0,1.0,-0.811886727809906,0.3484562933444977,0.4634304642677307,0.1414585560560226,0.0,0.0,0.2566248178482055,25.83287239074707,25.0,0.7336742877960205,-5919.7890625,66.05623626708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2304992675781,305.4225158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.845703125,18000.0,0.0,0.0,0.1319060921669006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812131404876709,0.1812174916267395,-4.356061708676862e-06,0.0,0.0001338679139735,0.0,0.0,7.371444225311279,0.0,0.0,0.0,0.283341497182846,4.0,0.0,1.0
297660,293.1707763671875,297.1499938964844,293.1499938964844,0.0405159816145896,-1236.6407470703125,304.15216064453125,0.6712567210197449,0.0863273069262504,0.0785465389490127,293.209716796875,297.1499938964844,293.1499938964844,0.0840769335627555,-2098.38671875,304.15545654296875,0.7871311902999878,0.1395256519317627,0.1332474201917648,293.1773681640625,297.1499938964844,293.1499938964844,0.076413594186306,-1440.388916015625,304.152587890625,0.7678577899932861,0.1297824382781982,0.0914847403764724,293.1817932128906,297.1499938964844,293.1499938964844,0.090772233903408,-2229.759033203125,304.1529846191406,0.8037495613098145,0.1485310792922973,0.1416164487600326,293.3330383300781,297.1499938964844,293.1499938964844,0.0022029934916645,-836.0648193359375,294.1825256347656,0.5532391667366028,0.050000000745058,0.2287258505821228,291.1549987792969,291.1499938964844,271.40350341796875,270.772216796875,283.92352294921875,293.3331298828125,291.1551208496094,1.0,0.1836835592985153,0.9906489253044128,1.0,1.0,1.0,-0.8083926439285278,0.3472197949886322,0.461172878742218,0.1399964988231659,0.0,0.0,0.2559124529361725,25.81987953186035,25.0,0.9426307082176208,-5902.873046875,65.49457550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2224426269531,305.4163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.12890625,18000.0,0.0,0.0,0.1316821277141571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807360202074051,0.1807403713464737,-4.35513766205986e-06,0.0,0.0001336406276095,0.0,0.0,7.349392414093018,0.0,0.0,0.0,0.2832546830177307,4.0,0.0,1.0
297720,293.1707763671875,297.1499938964844,293.1499938964844,0.0405159816145896,-1236.6407470703125,304.15216064453125,0.6712567210197449,0.0863273069262504,0.0785465389490127,293.209716796875,297.1499938964844,293.1499938964844,0.0840769335627555,-2098.38671875,304.15545654296875,0.7871311902999878,0.1395256519317627,0.1332474201917648,293.1773681640625,297.1499938964844,293.1499938964844,0.076413594186306,-1440.388916015625,304.152587890625,0.7678577899932861,0.1297824382781982,0.0914847403764724,293.1817932128906,297.1499938964844,293.1499938964844,0.090772233903408,-2229.759033203125,304.1529846191406,0.8037495613098145,0.1485310792922973,0.1416164487600326,293.3330383300781,297.1499938964844,293.1499938964844,0.0022029934916645,-836.0648193359375,294.1825256347656,0.5532391667366028,0.050000000745058,0.2287258505821228,291.1549987792969,291.1499938964844,271.40350341796875,270.772216796875,283.92352294921875,293.3331298828125,291.1551208496094,1.0,0.1836835592985153,0.9906489253044128,1.0,1.0,1.0,-0.8083926439285278,0.3472197949886322,0.461172878742218,0.1399964988231659,0.0,0.0,0.2559124529361725,25.81987953186035,25.0,0.9426307082176208,-5902.873046875,65.49457550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2224426269531,305.4163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.12890625,18000.0,0.0,0.0,0.1316821277141571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807360202074051,0.1807403713464737,-4.35513766205986e-06,0.0,0.0001336406276095,0.0,0.0,7.349392414093018,0.0,0.0,0.0,0.2832546830177307,4.0,0.0,1.0
297780,293.17047119140625,297.1499938964844,293.1499938964844,0.0401048846542835,-1229.94970703125,304.1521301269531,0.6698044538497925,0.0858607441186904,0.0781264379620552,293.2089233398437,297.1499938964844,293.1499938964844,0.0830368772149086,-2078.102783203125,304.1553649902344,0.784318208694458,0.1381769776344299,0.131968155503273,293.1771545410156,297.1499938964844,293.1499938964844,0.0759024620056152,-1433.1297607421875,304.152587890625,0.7663707137107849,0.1291301995515823,0.0910292193293571,293.1816101074219,297.1499938964844,293.1499938964844,0.0901835411787033,-2218.20703125,304.1529846191406,0.8021162152290344,0.1477639824151992,0.1408913433551788,293.3321533203125,297.1499938964844,293.1499938964844,0.0021584737114608,-819.1600341796875,294.1221618652344,0.5530595183372498,0.050000000745058,0.2287320047616958,291.1557922363281,291.1499938964844,271.400634765625,270.7795104980469,283.91522216796875,293.3322448730469,291.1558837890625,1.0,0.1832899004220962,0.9907180666923524,1.0,1.0,1.0,-0.8049435019493103,0.3459750413894653,0.4589684605598449,0.138615682721138,0.0,0.0,0.2550887167453766,25.807279586791992,25.0,1.100070834159851,-5885.21240234375,64.9438705444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21734619140625,305.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.453125,18000.0,0.0,0.0,0.1314548105001449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801849901676178,0.1801893562078476,-4.354072643764084e-06,0.0,0.0001334099215455,0.0,0.0,7.323947906494141,0.0,0.0,0.0,0.2831545174121856,4.0,0.0,1.0
297840,293.17047119140625,297.1499938964844,293.1499938964844,0.0401048846542835,-1229.94970703125,304.1521301269531,0.6698044538497925,0.0858607441186904,0.0781264379620552,293.2089233398437,297.1499938964844,293.1499938964844,0.0830368772149086,-2078.102783203125,304.1553649902344,0.784318208694458,0.1381769776344299,0.131968155503273,293.1771545410156,297.1499938964844,293.1499938964844,0.0759024620056152,-1433.1297607421875,304.152587890625,0.7663707137107849,0.1291301995515823,0.0910292193293571,293.1816101074219,297.1499938964844,293.1499938964844,0.0901835411787033,-2218.20703125,304.1529846191406,0.8021162152290344,0.1477639824151992,0.1408913433551788,293.3321533203125,297.1499938964844,293.1499938964844,0.0021584737114608,-819.1600341796875,294.1221618652344,0.5530595183372498,0.050000000745058,0.2287320047616958,291.1557922363281,291.1499938964844,271.400634765625,270.7795104980469,283.91522216796875,293.3322448730469,291.1558837890625,1.0,0.1832899004220962,0.9907180666923524,1.0,1.0,1.0,-0.8049435019493103,0.3459750413894653,0.4589684605598449,0.138615682721138,0.0,0.0,0.2550887167453766,25.807279586791992,25.0,1.100070834159851,-5885.21240234375,64.9438705444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21734619140625,305.4110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.453125,18000.0,0.0,0.0,0.1314548105001449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801849901676178,0.1801893562078476,-4.354072643764084e-06,0.0,0.0001334099215455,0.0,0.0,7.323947906494141,0.0,0.0,0.0,0.2831545174121856,4.0,0.0,1.0
297900,293.1703186035156,297.1499938964844,293.1499938964844,0.0399022996425628,-1226.6513671875,304.152099609375,0.6690914630889893,0.0856310352683067,0.0779195502400398,293.20849609375,297.1499938964844,293.1499938964844,0.0825227499008178,-2068.086669921875,304.15533447265625,0.7829289436340332,0.1375114470720291,0.1313367784023285,293.17706298828125,297.1499938964844,293.1499938964844,0.0756480321288108,-1429.519775390625,304.1525573730469,0.7656355500221252,0.1288062036037445,0.0908029079437255,293.1814880371094,297.1499938964844,293.1499938964844,0.0898905396461486,-2212.45703125,304.1529541015625,0.8013055920600891,0.1473825871944427,0.1405307650566101,293.33172607421875,297.1499938964844,293.1499938964844,0.0021363012492656,-810.7391967773438,294.0921325683594,0.5529730916023254,0.050000000745058,0.2287349700927734,291.1561889648437,291.1499938964844,271.3997802734375,270.78350830078125,283.9115600585937,293.331787109375,291.15631103515625,1.0,0.1830953806638717,0.990752637386322,1.0,1.0,1.0,-0.8032366037368774,0.345350056886673,0.4578865468502044,0.1379555314779281,0.0,0.0,0.2546313107013702,25.80108642578125,25.0,1.1577534675598145,-5876.07177734375,64.67266082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21600341796875,305.4086608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.625,18000.0,0.0,0.0,0.1313353031873703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1798790693283081,0.1798834204673767,-4.35348056271323e-06,0.0,0.000133288645884,0.0,0.0,7.309830188751221,0.0,0.0,0.0,0.283098965883255,4.0,0.0,1.0
297960,293.170166015625,297.1499938964844,293.1499938964844,0.0397017858922481,-1223.3861083984375,304.152099609375,0.6683875322341919,0.0854037851095199,0.0777148380875587,293.2080993652344,297.1499938964844,293.1499938964844,0.0820126831531524,-2058.15771484375,304.1553039550781,0.7815517783164978,0.136851891875267,0.1307109892368316,293.1769714355469,297.1499938964844,293.1499938964844,0.0753944590687751,-1425.9241943359375,304.1525573730469,0.7649060487747192,0.1284836530685424,0.0905775874853134,293.181396484375,297.1499938964844,293.1499938964844,0.0895985439419746,-2206.72705078125,304.1529541015625,0.8004992008209229,0.1470026671886444,0.1401715725660324,293.3312683105469,297.1499938964844,293.1499938964844,0.0021141869947314,-802.339599609375,294.0621643066406,0.5528890490531921,0.050000000745058,0.228737860918045,291.1566467285156,291.1499938964844,271.3993225097656,270.78778076171875,283.9082336425781,293.33135986328125,291.1567687988281,1.0,0.1829023957252502,0.9907923340797424,1.0,1.0,1.0,-0.8015417456626892,0.3447235524654388,0.4568181931972503,0.1373152583837509,0.0,0.0,0.2541428208351135,25.7949447631836,25.0,1.1979172229766846,-5866.71337890625,64.4041976928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2154541015625,305.4064636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80078125,18000.0,0.0,0.0,0.1312095820903778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1795522272586822,0.1795565783977508,-4.352846644906094e-06,0.0,0.0001331610401393,0.0,0.0,7.294753074645996,0.0,0.0,0.0,0.2830396294593811,4.0,0.0,1.0
298020,293.1698608398437,297.1499938964844,293.1499938964844,0.0393072813749313,-1216.959716796875,304.15203857421875,0.667007565498352,0.0849567800760269,0.0773120522499084,293.207275390625,297.1499938964844,293.1499938964844,0.0810050591826438,-2038.56884765625,304.1552124023437,0.7788352966308594,0.1355510205030441,0.1294765025377273,293.1767578125,297.1499938964844,293.1499938964844,0.0748901218175888,-1418.7806396484375,304.1525573730469,0.7634646892547607,0.1278430670499801,0.090130016207695,293.18121337890625,297.1499938964844,293.1499938964844,0.0890178605914115,-2195.333251953125,304.1529235839844,0.7988998293876648,0.1462475061416626,0.1394574493169784,293.33038330078125,297.1499938964844,293.1499938964844,0.002070112619549,-785.5973510742188,294.0025329589844,0.5527281165122986,0.050000000745058,0.2287434041500091,291.1575012207031,291.1499938964844,271.39971923828125,270.7970886230469,283.9027099609375,293.3304748535156,291.1576538085937,1.0,0.1825210154056549,0.9908716678619384,1.0,1.0,1.0,-0.7981892228126526,0.3434667885303497,0.4547224342823028,0.1360935866832733,0.0,0.0,0.2530730068683624,25.782764434814453,25.0,1.2373039722442627,-5847.32373046875,63.87551498413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2166748046875,305.4025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.150390625,18000.0,0.0,0.0,0.1309334337711334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788360029458999,0.1788403540849685,-4.351453299022978e-06,0.0,0.000132880784804,0.0,0.0,7.261734485626221,0.0,0.0,0.0,0.282909631729126,4.0,0.0,1.0
298080,293.1698608398437,297.1499938964844,293.1499938964844,0.0393072813749313,-1216.959716796875,304.15203857421875,0.667007565498352,0.0849567800760269,0.0773120522499084,293.207275390625,297.1499938964844,293.1499938964844,0.0810050591826438,-2038.56884765625,304.1552124023437,0.7788352966308594,0.1355510205030441,0.1294765025377273,293.1767578125,297.1499938964844,293.1499938964844,0.0748901218175888,-1418.7806396484375,304.1525573730469,0.7634646892547607,0.1278430670499801,0.090130016207695,293.18121337890625,297.1499938964844,293.1499938964844,0.0890178605914115,-2195.333251953125,304.1529235839844,0.7988998293876648,0.1462475061416626,0.1394574493169784,293.33038330078125,297.1499938964844,293.1499938964844,0.002070112619549,-785.5973510742188,294.0025329589844,0.5527281165122986,0.050000000745058,0.2287434041500091,291.1575012207031,291.1499938964844,271.39971923828125,270.7970886230469,283.9027099609375,293.3304748535156,291.1576538085937,1.0,0.1825210154056549,0.9908716678619384,1.0,1.0,1.0,-0.7981892228126526,0.3434667885303497,0.4547224342823028,0.1360935866832733,0.0,0.0,0.2530730068683624,25.782764434814453,25.0,1.2373039722442627,-5847.32373046875,63.87551498413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2166748046875,305.4025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.150390625,18000.0,0.0,0.0,0.1309334337711334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788360029458999,0.1788403540849685,-4.351453299022978e-06,0.0,0.000132880784804,0.0,0.0,7.261734485626221,0.0,0.0,0.0,0.282909631729126,4.0,0.0,1.0
298140,293.1695556640625,297.1499938964844,293.1499938964844,0.03892133384943,-1210.66943359375,304.1520080566406,0.6656637787818909,0.0845195204019546,0.0769179090857505,293.2064208984375,297.1499938964844,293.1499938964844,0.0800135731697082,-2019.3292236328125,304.1551208496094,0.7761687636375427,0.1342736482620239,0.1282640397548675,293.1765441894531,297.1499938964844,293.1499938964844,0.0743895918130874,-1411.7010498046875,304.15252685546875,0.7620463371276855,0.1272083967924118,0.0896864831447601,293.1809997558594,297.1499938964844,293.1499938964844,0.0884416624903678,-2184.029541015625,304.1529235839844,0.7973183989524841,0.1454985290765762,0.1387490183115005,293.3294677734375,297.1499938964844,293.1499938964844,0.0020263236947357,-768.9622802734375,293.9432373046875,0.5525765419006348,0.050000000745058,0.2287486344575882,291.1584167480469,291.1499938964844,271.40203857421875,270.8075256347656,283.89862060546875,293.3295593261719,291.1585388183594,1.0,0.1821454465389251,0.9909510612487792,1.0,1.0,1.0,-0.7948846220970154,0.3422058522701263,0.452678769826889,0.1349459737539291,0.0,0.0,0.2518861889839172,25.77065658569336,25.0,1.246147394180298,-5827.03564453125,63.357383728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2206726074219,305.3991394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4921875,18000.0,0.0,0.0,0.1306186318397522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780419647693634,0.178046315908432,-4.349902610556455e-06,0.0,0.000132561312057,0.0,0.0,7.225164413452148,0.0,0.0,0.0,0.2827656269073486,4.0,0.0,1.0
298200,293.1695556640625,297.1499938964844,293.1499938964844,0.03892133384943,-1210.66943359375,304.1520080566406,0.6656637787818909,0.0845195204019546,0.0769179090857505,293.2064208984375,297.1499938964844,293.1499938964844,0.0800135731697082,-2019.3292236328125,304.1551208496094,0.7761687636375427,0.1342736482620239,0.1282640397548675,293.1765441894531,297.1499938964844,293.1499938964844,0.0743895918130874,-1411.7010498046875,304.15252685546875,0.7620463371276855,0.1272083967924118,0.0896864831447601,293.1809997558594,297.1499938964844,293.1499938964844,0.0884416624903678,-2184.029541015625,304.1529235839844,0.7973183989524841,0.1454985290765762,0.1387490183115005,293.3294677734375,297.1499938964844,293.1499938964844,0.0020263236947357,-768.9622802734375,293.9432373046875,0.5525765419006348,0.050000000745058,0.2287486344575882,291.1584167480469,291.1499938964844,271.40203857421875,270.8075256347656,283.89862060546875,293.3295593261719,291.1585388183594,1.0,0.1821454465389251,0.9909510612487792,1.0,1.0,1.0,-0.7948846220970154,0.3422058522701263,0.452678769826889,0.1349459737539291,0.0,0.0,0.2518861889839172,25.77065658569336,25.0,1.246147394180298,-5827.03564453125,63.357383728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2206726074219,305.3991394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4921875,18000.0,0.0,0.0,0.1306186318397522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780419647693634,0.178046315908432,-4.349902610556455e-06,0.0,0.000132561312057,0.0,0.0,7.225164413452148,0.0,0.0,0.0,0.2827656269073486,4.0,0.0,1.0
298260,293.1692199707031,297.1499938964844,293.1499938964844,0.0385439358651638,-1204.5147705078125,304.1519775390625,0.6643560528755188,0.0840918868780136,0.0765322968363761,293.20556640625,297.1499938964844,293.1499938964844,0.0790378451347351,-2000.4334716796875,304.155029296875,0.7735528349876404,0.1330193430185318,0.1270732134580612,293.17633056640625,297.1499938964844,293.1499938964844,0.0738929510116577,-1404.6868896484375,304.15252685546875,0.7606511116027832,0.1265797019004821,0.0892470180988311,293.1807861328125,297.1499938964844,293.1499938964844,0.0878700390458107,-2172.819091796875,304.15289306640625,0.7957553267478943,0.1447558254003524,0.1380463689565658,293.3285827636719,297.1499938964844,293.1499938964844,0.0019827373325824,-752.4036254882812,293.8842468261719,0.5524343848228455,0.050000000745058,0.2287535518407821,291.1593017578125,291.1499938964844,271.4065246582031,270.8192443847656,283.89605712890625,293.32867431640625,291.159423828125,1.0,0.1817754805088043,0.9910379648208618,1.0,1.0,1.0,-0.7916277050971985,0.3409415483474731,0.4506861567497253,0.1338699907064438,0.0,0.0,0.2505876421928406,25.758543014526367,25.0,1.240845799446106,-5805.81787109375,62.8494987487793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269897460937,305.39599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.822265625,18000.0,0.0,0.0,0.1302605122327804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771746575832367,0.1771790087223053,-4.348205038695596e-06,0.0,0.0001321978634223,0.0,0.0,7.185267448425293,0.0,0.0,0.0,0.2826084792613983,4.0,0.0,1.0
298320,293.1692199707031,297.1499938964844,293.1499938964844,0.0385439358651638,-1204.5147705078125,304.1519775390625,0.6643560528755188,0.0840918868780136,0.0765322968363761,293.20556640625,297.1499938964844,293.1499938964844,0.0790378451347351,-2000.4334716796875,304.155029296875,0.7735528349876404,0.1330193430185318,0.1270732134580612,293.17633056640625,297.1499938964844,293.1499938964844,0.0738929510116577,-1404.6868896484375,304.15252685546875,0.7606511116027832,0.1265797019004821,0.0892470180988311,293.1807861328125,297.1499938964844,293.1499938964844,0.0878700390458107,-2172.819091796875,304.15289306640625,0.7957553267478943,0.1447558254003524,0.1380463689565658,293.3285827636719,297.1499938964844,293.1499938964844,0.0019827373325824,-752.4036254882812,293.8842468261719,0.5524343848228455,0.050000000745058,0.2287535518407821,291.1593017578125,291.1499938964844,271.4065246582031,270.8192443847656,283.89605712890625,293.32867431640625,291.159423828125,1.0,0.1817754805088043,0.9910379648208618,1.0,1.0,1.0,-0.7916277050971985,0.3409415483474731,0.4506861567497253,0.1338699907064438,0.0,0.0,0.2505876421928406,25.758543014526367,25.0,1.240845799446106,-5805.81787109375,62.8494987487793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269897460937,305.39599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.822265625,18000.0,0.0,0.0,0.1302605122327804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771746575832367,0.1771790087223053,-4.348205038695596e-06,0.0,0.0001321978634223,0.0,0.0,7.185267448425293,0.0,0.0,0.0,0.2826084792613983,4.0,0.0,1.0
298380,293.1688537597656,297.1499938964844,293.1499938964844,0.0381760522723197,-1198.511474609375,304.15191650390625,0.6630870699882507,0.0836748704314231,0.0761560872197151,293.2046813964844,297.1499938964844,293.1499938964844,0.0780795887112617,-1981.916015625,304.15496826171875,0.7709926962852478,0.1317901760339737,0.1259059756994247,293.1761169433594,297.1499938964844,293.1499938964844,0.0734008997678756,-1397.748291015625,304.1524963378906,0.7592803835868835,0.1259576827287674,0.0888121053576469,293.1805725097656,297.1499938964844,293.1499938964844,0.0873037502169609,-2161.717041015625,304.1528625488281,0.7942123413085938,0.144020214676857,0.137350246310234,293.3276672363281,297.1499938964844,293.1499938964844,0.0019393955590203,-735.9380493164062,293.8255920410156,0.5523015856742859,0.050000000745058,0.228758156299591,291.16015625,291.1499938964844,271.4133605957031,270.832275390625,283.8951110839844,293.3277587890625,291.1602783203125,1.0,0.1814115792512893,0.9911249279975892,1.0,1.0,1.0,-0.7884234189987183,0.3396775126457214,0.4487458765506744,0.1328627318143844,0.0,0.0,0.2491729259490966,25.746395111083984,25.0,1.191696047782898,-5783.56982421875,62.352420806884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2353515625,305.39276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.13671875,18000.0,0.0,0.0,0.1298515945672989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762312948703766,0.1762356460094452,-4.346355581219541e-06,0.0,0.0001317828719038,0.0,0.0,7.14193058013916,0.0,0.0,0.0,0.282437801361084,4.0,0.0,1.0
298440,293.1688537597656,297.1499938964844,293.1499938964844,0.0381760522723197,-1198.511474609375,304.15191650390625,0.6630870699882507,0.0836748704314231,0.0761560872197151,293.2046813964844,297.1499938964844,293.1499938964844,0.0780795887112617,-1981.916015625,304.15496826171875,0.7709926962852478,0.1317901760339737,0.1259059756994247,293.1761169433594,297.1499938964844,293.1499938964844,0.0734008997678756,-1397.748291015625,304.1524963378906,0.7592803835868835,0.1259576827287674,0.0888121053576469,293.1805725097656,297.1499938964844,293.1499938964844,0.0873037502169609,-2161.717041015625,304.1528625488281,0.7942123413085938,0.144020214676857,0.137350246310234,293.3276672363281,297.1499938964844,293.1499938964844,0.0019393955590203,-735.9380493164062,293.8255920410156,0.5523015856742859,0.050000000745058,0.228758156299591,291.16015625,291.1499938964844,271.4133605957031,270.832275390625,283.8951110839844,293.3277587890625,291.1602783203125,1.0,0.1814115792512893,0.9911249279975892,1.0,1.0,1.0,-0.7884234189987183,0.3396775126457214,0.4487458765506744,0.1328627318143844,0.0,0.0,0.2491729259490966,25.746395111083984,25.0,1.191696047782898,-5783.56982421875,62.352420806884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2353515625,305.39276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.13671875,18000.0,0.0,0.0,0.1298515945672989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762312948703766,0.1762356460094452,-4.346355581219541e-06,0.0,0.0001317828719038,0.0,0.0,7.14193058013916,0.0,0.0,0.0,0.282437801361084,4.0,0.0,1.0
298500,293.168701171875,297.1499938964844,293.1499938964844,0.0379957482218742,-1195.567626953125,304.15191650390625,0.6624670028686523,0.0834703370928764,0.0759715139865875,293.2042236328125,297.1499938964844,293.1499938964844,0.0776070058345794,-1972.7994384765625,304.1549072265625,0.7697336673736572,0.131184920668602,0.1253311187028885,293.1759948730469,297.1499938964844,293.1499938964844,0.073156714439392,-1394.3089599609375,304.1524963378906,0.7586041688919067,0.1256492286920547,0.0885963961482048,293.1804504394531,297.1499938964844,293.1499938964844,0.0870227292180061,-2156.209716796875,304.1528625488281,0.7934485077857971,0.1436551362276077,0.1370047032833099,293.3272399902344,297.1499938964844,293.1499938964844,0.0019178163493052,-727.7406005859375,293.7963562011719,0.5522385835647583,0.050000000745058,0.2287603318691253,291.1605529785156,291.1499938964844,271.417724609375,270.83935546875,283.895263671875,293.3273010253906,291.1606750488281,1.0,0.1812318712472915,0.9911683797836304,1.0,1.0,1.0,-0.7868409752845764,0.3390460014343261,0.4477949738502502,0.1323837488889694,0.0,0.0,0.2484263926744461,25.740293502807617,25.0,1.155013084411621,-5772.068359375,62.10786819458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2401123046875,305.3910827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.279296875,18000.0,0.0,0.0,0.1296277791261673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175734058022499,0.1757383942604065,-4.345378329162486e-06,0.0,0.0001315557165071,0.0,0.0,7.119112014770508,0.0,0.0,0.0,0.2823479175567627,4.0,0.0,1.0
298560,293.16851806640625,297.1499938964844,293.1499938964844,0.0378179997205734,-1192.66455078125,304.1518859863281,0.661857008934021,0.0832686126232147,0.0757894217967987,293.20379638671875,297.1499938964844,293.1499938964844,0.077139027416706,-1963.7823486328125,304.1548767089844,0.768489420413971,0.130586177110672,0.1247623711824417,293.1758728027344,297.1499938964844,293.1499938964844,0.0729138702154159,-1390.891357421875,304.1524658203125,0.7579342722892761,0.1253426074981689,0.0883819386363029,293.18035888671875,297.1499938964844,293.1499938964844,0.0867432430386543,-2150.73388671875,304.1528625488281,0.7926901578903198,0.1432920098304748,0.1366609632968902,293.3267822265625,297.1499938964844,293.1499938964844,0.0018963022157549,-719.5682373046875,293.7672119140625,0.5521778464317322,0.050000000745058,0.2287624478340149,291.16094970703125,291.1499938964844,271.4227294921875,270.8467712402344,283.89581298828125,293.3268737792969,291.1610717773437,1.0,0.1810537129640579,0.9912172555923462,1.0,1.0,1.0,-0.7852724194526672,0.3384153544902801,0.4468570649623871,0.1319208443164825,0.0,0.0,0.2476542890071869,25.734169006347656,25.0,1.1126214265823364,-5760.3095703125,61.86605453491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2452087402344,305.3892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.416015625,18000.0,0.0,0.0,0.129390463232994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1752204746007919,0.1752248257398605,-4.344368335296167e-06,0.0,0.0001313148677581,0.0,0.0,7.095561504364014,0.0,0.0,0.0,0.2822551429271698,4.0,0.0,1.0
