time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298620,293.16815185546875,297.1499938964844,293.1499938964844,0.037469882518053,-1186.975341796875,304.1518249511719,0.6606659293174744,0.0828731805086135,0.0754323750734329,293.202880859375,297.1499938964844,293.1499938964844,0.0762160792946815,-1946.03076171875,304.15478515625,0.766043484210968,0.1294072270393371,0.1236422955989837,293.1756591796875,297.1499938964844,293.1499938964844,0.0724320635199546,-1384.119140625,304.1524658203125,0.75661301612854,0.1247346922755241,0.0879566594958305,293.1801147460937,297.1499938964844,293.1499938964844,0.0861887410283088,-2139.874267578125,304.15283203125,0.7911893129348755,0.1425714939832687,0.1359787732362747,293.32586669921875,297.1499938964844,293.1499938964844,0.0018534549744799,-703.2933959960938,293.7091064453125,0.5520631670951843,0.050000000745058,0.2287664264440536,291.16168212890625,291.1499938964844,271.43487548828125,270.8628234863281,283.89825439453125,293.3259582519531,291.1617736816406,1.0,0.1807018220424652,0.9913148880004884,1.0,1.0,1.0,-0.7821752429008484,0.3371564447879791,0.4450188279151916,0.1310415118932724,0.0,0.0,0.24604232609272,25.72183418273925,25.0,1.028788924217224,-5736.05615234375,61.39027404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25604248046875,305.38525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.66015625,18000.0,0.0,0.0,0.1288783401250839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741509139537811,0.1741552650928497,-4.342262400314212e-06,0.0,0.0001307951315538,0.0,0.0,7.046576023101807,0.0,0.0,0.0,0.2820621728897095,4.0,0.0,1.0
298680,293.16815185546875,297.1499938964844,293.1499938964844,0.037469882518053,-1186.975341796875,304.1518249511719,0.6606659293174744,0.0828731805086135,0.0754323750734329,293.202880859375,297.1499938964844,293.1499938964844,0.0762160792946815,-1946.03076171875,304.15478515625,0.766043484210968,0.1294072270393371,0.1236422955989837,293.1756591796875,297.1499938964844,293.1499938964844,0.0724320635199546,-1384.119140625,304.1524658203125,0.75661301612854,0.1247346922755241,0.0879566594958305,293.1801147460937,297.1499938964844,293.1499938964844,0.0861887410283088,-2139.874267578125,304.15283203125,0.7911893129348755,0.1425714939832687,0.1359787732362747,293.32586669921875,297.1499938964844,293.1499938964844,0.0018534549744799,-703.2933959960938,293.7091064453125,0.5520631670951843,0.050000000745058,0.2287664264440536,291.16168212890625,291.1499938964844,271.43487548828125,270.8628234863281,283.89825439453125,293.3259582519531,291.1617736816406,1.0,0.1807018220424652,0.9913148880004884,1.0,1.0,1.0,-0.7821752429008484,0.3371564447879791,0.4450188279151916,0.1310415118932724,0.0,0.0,0.24604232609272,25.72183418273925,25.0,1.028788924217224,-5736.05615234375,61.39027404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25604248046875,305.38525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.66015625,18000.0,0.0,0.0,0.1288783401250839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741509139537811,0.1741552650928497,-4.342262400314212e-06,0.0,0.0001307951315538,0.0,0.0,7.046576023101807,0.0,0.0,0.0,0.2820621728897095,4.0,0.0,1.0
298740,293.16778564453125,297.1499938964844,293.1499938964844,0.0371316373348236,-1181.4427490234375,304.1517944335937,0.6595138907432556,0.0824886411428451,0.0750849992036819,293.20196533203125,297.1499938964844,293.1499938964844,0.0753104612231254,-1928.655517578125,304.1546936035156,0.7636551260948181,0.1282531470060348,0.1225456073880195,293.1754150390625,297.1499938964844,293.1499938964844,0.0719554796814918,-1377.4310302734375,304.1524353027344,0.7553167343139648,0.1241341456770896,0.087536409497261,293.17987060546875,297.1499938964844,293.1499938964844,0.0856402367353439,-2129.13818359375,304.1528015136719,0.7897104024887085,0.1418589502573013,0.1353039592504501,293.3249206542969,297.1499938964844,293.1499938964844,0.001810852671042,-687.1126708984375,293.6513366699219,0.5519572496414185,0.050000000745058,0.2287701219320297,291.1623840332031,291.1499938964844,271.45001220703125,270.8804931640625,283.9024658203125,293.32501220703125,291.1624755859375,1.0,0.18035589158535,0.9914125204086304,1.0,1.0,1.0,-0.7791323065757751,0.3359016180038452,0.4432306587696075,0.1302227526903152,0.0,0.0,0.2443426996469497,25.70936393737793,25.0,0.9700440168380736,-5710.7958984375,60.92496871948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2673034667969,305.3804626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.880859375,18000.0,0.0,0.0,0.1283182501792907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730285584926605,0.1730328947305679,-4.340054601925658e-06,0.0,0.0001302267191931,0.0,0.0,6.995266914367676,0.0,0.0,0.0,0.2818600833415985,4.0,0.0,1.0
298800,293.16778564453125,297.1499938964844,293.1499938964844,0.0371316373348236,-1181.4427490234375,304.1517944335937,0.6595138907432556,0.0824886411428451,0.0750849992036819,293.20196533203125,297.1499938964844,293.1499938964844,0.0753104612231254,-1928.655517578125,304.1546936035156,0.7636551260948181,0.1282531470060348,0.1225456073880195,293.1754150390625,297.1499938964844,293.1499938964844,0.0719554796814918,-1377.4310302734375,304.1524353027344,0.7553167343139648,0.1241341456770896,0.087536409497261,293.17987060546875,297.1499938964844,293.1499938964844,0.0856402367353439,-2129.13818359375,304.1528015136719,0.7897104024887085,0.1418589502573013,0.1353039592504501,293.3249206542969,297.1499938964844,293.1499938964844,0.001810852671042,-687.1126708984375,293.6513366699219,0.5519572496414185,0.050000000745058,0.2287701219320297,291.1623840332031,291.1499938964844,271.45001220703125,270.8804931640625,283.9024658203125,293.32501220703125,291.1624755859375,1.0,0.18035589158535,0.9914125204086304,1.0,1.0,1.0,-0.7791323065757751,0.3359016180038452,0.4432306587696075,0.1302227526903152,0.0,0.0,0.2443426996469497,25.70936393737793,25.0,0.9700440168380736,-5710.7958984375,60.92496871948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2673034667969,305.3804626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.880859375,18000.0,0.0,0.0,0.1283182501792907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730285584926605,0.1730328947305679,-4.340054601925658e-06,0.0,0.0001302267191931,0.0,0.0,6.995266914367676,0.0,0.0,0.0,0.2818600833415985,4.0,0.0,1.0
298860,293.1673889160156,297.1499938964844,293.1499938964844,0.0368038266897201,-1176.075927734375,304.1517333984375,0.6584010124206543,0.0821154192090034,0.0747476816177368,293.2010498046875,297.1499938964844,293.1499938964844,0.0744229406118393,-1911.67138671875,304.15460205078125,0.7613253593444824,0.1271245926618576,0.121472917497158,293.1751403808594,297.1499938964844,293.1499938964844,0.07148477435112,-1370.83642578125,304.15240478515625,0.754045307636261,0.1235414892435073,0.0871215462684631,293.1795959472656,297.1499938964844,293.1499938964844,0.0850984081625938,-2118.540283203125,304.1527709960937,0.7882538437843323,0.1411549597978592,0.1346370279788971,293.3240051269531,297.1499938964844,293.1499938964844,0.0017684939084574,-671.0264892578125,293.59381103515625,0.5518593192100525,0.050000000745058,0.2287735342979431,291.1630249023437,291.1499938964844,271.4669494628906,270.89923095703125,283.907958984375,293.3240966796875,291.1630859375,1.0,0.1800161004066467,0.991517186164856,1.0,1.0,1.0,-0.7761458158493042,0.3346562087535858,0.4414896070957184,0.12945456802845,0.0,0.0,0.2425634413957595,25.696741104125977,25.0,0.8047003149986267,-5684.63232421875,60.47029876708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2785949707031,305.37451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.07421875,18000.0,0.0,0.0,0.1277129352092743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1718573719263076,0.1718617230653762,-4.337752670835471e-06,0.0,0.0001296123955398,0.0,0.0,6.941828727722168,0.0,0.0,0.0,0.2816497087478637,4.0,0.0,1.0
298920,293.1673889160156,297.1499938964844,293.1499938964844,0.0368038266897201,-1176.075927734375,304.1517333984375,0.6584010124206543,0.0821154192090034,0.0747476816177368,293.2010498046875,297.1499938964844,293.1499938964844,0.0744229406118393,-1911.67138671875,304.15460205078125,0.7613253593444824,0.1271245926618576,0.121472917497158,293.1751403808594,297.1499938964844,293.1499938964844,0.07148477435112,-1370.83642578125,304.15240478515625,0.754045307636261,0.1235414892435073,0.0871215462684631,293.1795959472656,297.1499938964844,293.1499938964844,0.0850984081625938,-2118.540283203125,304.1527709960937,0.7882538437843323,0.1411549597978592,0.1346370279788971,293.3240051269531,297.1499938964844,293.1499938964844,0.0017684939084574,-671.0264892578125,293.59381103515625,0.5518593192100525,0.050000000745058,0.2287735342979431,291.1630249023437,291.1499938964844,271.4669494628906,270.89923095703125,283.907958984375,293.3240966796875,291.1630859375,1.0,0.1800161004066467,0.991517186164856,1.0,1.0,1.0,-0.7761458158493042,0.3346562087535858,0.4414896070957184,0.12945456802845,0.0,0.0,0.2425634413957595,25.696741104125977,25.0,0.8047003149986267,-5684.63232421875,60.47029876708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2785949707031,305.37451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.07421875,18000.0,0.0,0.0,0.1277129352092743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1718573719263076,0.1718617230653762,-4.337752670835471e-06,0.0,0.0001296123955398,0.0,0.0,6.941828727722168,0.0,0.0,0.0,0.2816497087478637,4.0,0.0,1.0
298980,293.1670227050781,297.1499938964844,293.1499938964844,0.0364877805113792,-1170.8997802734375,304.15167236328125,0.65732741355896,0.0817538723349571,0.0744207352399826,293.2001037597656,297.1499938964844,293.1499938964844,0.0735553279519081,-1895.1153564453125,304.1545104980469,0.7590541839599609,0.1260218471288681,0.1204245463013649,293.1748962402344,297.1499938964844,293.1499938964844,0.0710219219326973,-1364.365234375,304.1523742675781,0.7527989149093628,0.1229573786258697,0.0867125019431114,293.1793212890625,297.1499938964844,293.1499938964844,0.0845653861761093,-2108.12548828125,304.1527404785156,0.7868198156356812,0.1404602229595184,0.1339786201715469,293.32305908203125,297.1499938964844,293.1499938964844,0.0017264006892219,-655.048583984375,293.53643798828125,0.55176842212677,0.050000000745058,0.2287767082452774,291.1633605957031,291.1499938964844,271.4844055175781,270.9184265136719,283.9140014648437,293.3231506347656,291.1633605957031,1.0,0.1796825975179672,0.9916218519210817,1.0,1.0,1.0,-0.7732179164886475,0.3334260284900665,0.4397918879985809,0.1287254244089126,0.0,0.0,0.2407561093568802,25.68393516540528,25.0,0.4028363823890686,-5658.04833984375,60.0263900756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2893981933594,305.3673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.13671875,18000.0,0.0,0.0,0.1270677298307418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706640422344207,0.1706683784723281,-4.33538752986351e-06,0.0,0.0001289575884584,0.0,0.0,6.887454509735107,0.0,0.0,0.0,0.2814355492591858,4.0,0.0,1.0
299040,293.1670227050781,297.1499938964844,293.1499938964844,0.0364877805113792,-1170.8997802734375,304.15167236328125,0.65732741355896,0.0817538723349571,0.0744207352399826,293.2001037597656,297.1499938964844,293.1499938964844,0.0735553279519081,-1895.1153564453125,304.1545104980469,0.7590541839599609,0.1260218471288681,0.1204245463013649,293.1748962402344,297.1499938964844,293.1499938964844,0.0710219219326973,-1364.365234375,304.1523742675781,0.7527989149093628,0.1229573786258697,0.0867125019431114,293.1793212890625,297.1499938964844,293.1499938964844,0.0845653861761093,-2108.12548828125,304.1527404785156,0.7868198156356812,0.1404602229595184,0.1339786201715469,293.32305908203125,297.1499938964844,293.1499938964844,0.0017264006892219,-655.048583984375,293.53643798828125,0.55176842212677,0.050000000745058,0.2287767082452774,291.1633605957031,291.1499938964844,271.4844055175781,270.9184265136719,283.9140014648437,293.3231506347656,291.1633605957031,1.0,0.1796825975179672,0.9916218519210817,1.0,1.0,1.0,-0.7732179164886475,0.3334260284900665,0.4397918879985809,0.1287254244089126,0.0,0.0,0.2407561093568802,25.68393516540528,25.0,0.4028363823890686,-5658.04833984375,60.0263900756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2893981933594,305.3673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.13671875,18000.0,0.0,0.0,0.1270677298307418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706640422344207,0.1706683784723281,-4.33538752986351e-06,0.0,0.0001289575884584,0.0,0.0,6.887454509735107,0.0,0.0,0.0,0.2814355492591858,4.0,0.0,1.0
299100,293.16680908203125,297.1499938964844,293.1499938964844,0.0363342463970184,-1168.3846435546875,304.15167236328125,0.6568053960800171,0.0815775319933891,0.0742612034082412,293.1996459960937,297.1499938964844,293.1499938964844,0.0731289982795715,-1886.997802734375,304.15447998046875,0.7579405903816223,0.1254801005125045,0.1199094355106353,293.1747436523437,297.1499938964844,293.1499938964844,0.0707936212420463,-1361.178466796875,304.15234375,0.7521853446960449,0.1226687058806419,0.0865102782845497,293.17919921875,297.1499938964844,293.1499938964844,0.0843023508787155,-2102.990234375,304.1527099609375,0.7861117124557495,0.1401164829730987,0.133652776479721,293.3226013183594,297.1499938964844,293.1499938964844,0.0017054553609341,-647.1009521484375,293.5077819824219,0.5517255663871765,0.050000000745058,0.2287782132625579,291.16339111328125,291.1499938964844,271.49334716796875,270.9281616210937,283.91717529296875,293.3226928710937,291.16339111328125,1.0,0.1795182079076767,0.9916741847991944,1.0,1.0,1.0,-0.7717762589454651,0.3328171670436859,0.4389590919017792,0.1283746212720871,0.0,0.0,0.2398576140403747,25.67745590209961,25.0,0.2028600871562957,-5644.76708984375,59.80846405029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2944641113281,305.3634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.111328125,18000.0,0.0,0.0,0.1267328709363937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700711101293563,0.1700754463672638,-4.334203822509153e-06,0.0,0.0001286177430301,0.0,0.0,6.860464096069336,0.0,0.0,0.0,0.2813291251659393,4.0,0.0,1.0
299160,293.1665954589844,297.1499938964844,293.1499938964844,0.0361837707459926,-1165.9188232421875,304.1516418457031,0.6562937498092651,0.0814043506979942,0.0741044804453849,293.1991577148437,297.1499938964844,293.1499938964844,0.0727077722549438,-1878.9888916015625,304.1544189453125,0.756842315196991,0.1249451041221618,0.1194006875157356,293.17462158203125,297.1499938964844,293.1499938964844,0.0705674365162849,-1358.0242919921875,304.15234375,0.7515786290168762,0.1223824918270111,0.0863097384572029,293.1790466308594,297.1499938964844,293.1499938964844,0.0840416401624679,-2097.9033203125,304.1527099609375,0.7854099273681641,0.1397754102945327,0.1333293914794922,293.3221435546875,297.1499938964844,293.1499938964844,0.0016845850041136,-639.1830444335938,293.4791564941406,0.5516844987869263,0.050000000745058,0.2287796437740326,291.16339111328125,291.1499938964844,271.5023803710937,270.93798828125,283.92047119140625,293.3222351074219,291.1633605957031,1.0,0.1793554872274398,0.9917312860488892,1.0,1.0,1.0,-0.7703505158424377,0.3322130739688873,0.4381374418735504,0.128032773733139,0.0,0.0,0.2389663159847259,25.6709213256836,25.0,0.0318642556667327,-5631.53076171875,59.59334564208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2991638183594,305.3592834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.064453125,18000.0,0.0,0.0,0.1263913363218307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1694841235876083,0.1694884449243545,-4.333029664849164e-06,0.0,0.0001282711309613,0.0,0.0,6.833765983581543,0.0,0.0,0.0,0.2812238037586212,4.0,0.0,1.0
299220,293.16619873046875,297.1499938964844,293.1499938964844,0.0358912833034992,-1161.123291015625,304.1515808105469,0.6553000807762146,0.0810669064521789,0.0737989991903305,293.1982116699219,297.1499938964844,293.1499938964844,0.0718792751431465,-1863.269287109375,304.1543273925781,0.7546889781951904,0.1238940358161926,0.1184010580182075,293.17431640625,297.1499938964844,293.1499938964844,0.0701208487153053,-1351.8050537109375,304.1523132324219,0.7503848075866699,0.1218171790242195,0.085913561284542,293.1787414550781,297.1499938964844,293.1499938964844,0.0835265964269638,-2087.86083984375,304.15264892578125,0.7840249538421631,0.1391009390354156,0.1326897740364074,293.3211669921875,297.1499938964844,293.1499938964844,0.0016430456889793,-623.4261474609375,293.42205810546875,0.5516071915626526,0.050000000745058,0.2287823557853698,291.1632385253906,291.1499938964844,271.52081298828125,270.9579162597656,283.9273681640625,293.3212585449219,291.1632080078125,1.0,0.1790348291397094,0.9918453693389891,1.0,1.0,1.0,-0.7675443291664124,0.3310185670852661,0.4365257620811462,0.1273743659257888,0.0,0.0,0.2372101694345474,25.657697677612305,25.0,-0.2230471521615982,-5605.22265625,59.17110824584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3073425292969,305.3503723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.93359375,18000.0,0.0,0.0,0.1256950795650482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168331578373909,0.1683359146118164,-4.330723186285468e-06,0.0,0.0001275645336136,0.0,0.0,6.781418323516846,0.0,0.0,0.0,0.2810173332691192,4.0,0.0,1.0
299280,293.16619873046875,297.1499938964844,293.1499938964844,0.0358912833034992,-1161.123291015625,304.1515808105469,0.6553000807762146,0.0810669064521789,0.0737989991903305,293.1982116699219,297.1499938964844,293.1499938964844,0.0718792751431465,-1863.269287109375,304.1543273925781,0.7546889781951904,0.1238940358161926,0.1184010580182075,293.17431640625,297.1499938964844,293.1499938964844,0.0701208487153053,-1351.8050537109375,304.1523132324219,0.7503848075866699,0.1218171790242195,0.085913561284542,293.1787414550781,297.1499938964844,293.1499938964844,0.0835265964269638,-2087.86083984375,304.15264892578125,0.7840249538421631,0.1391009390354156,0.1326897740364074,293.3211669921875,297.1499938964844,293.1499938964844,0.0016430456889793,-623.4261474609375,293.42205810546875,0.5516071915626526,0.050000000745058,0.2287823557853698,291.1632385253906,291.1499938964844,271.52081298828125,270.9579162597656,283.9273681640625,293.3212585449219,291.1632080078125,1.0,0.1790348291397094,0.9918453693389891,1.0,1.0,1.0,-0.7675443291664124,0.3310185670852661,0.4365257620811462,0.1273743659257888,0.0,0.0,0.2372101694345474,25.657697677612305,25.0,-0.2230471521615982,-5605.22265625,59.17110824584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3073425292969,305.3503723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.93359375,18000.0,0.0,0.0,0.1256950795650482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168331578373909,0.1683359146118164,-4.330723186285468e-06,0.0,0.0001275645336136,0.0,0.0,6.781418323516846,0.0,0.0,0.0,0.2810173332691192,4.0,0.0,1.0
299340,293.165771484375,297.1499938964844,293.1499938964844,0.0356098860502243,-1156.505126953125,304.1515197753906,0.6543455719947815,0.0807414203882217,0.0735042318701744,293.1972351074219,297.1499938964844,293.1499938964844,0.071069024503231,-1847.938720703125,304.1542358398437,0.752592921257019,0.1228681206703186,0.1174252182245254,293.1740417480469,297.1499938964844,293.1499938964844,0.0696818530559539,-1345.7022705078125,304.1522827148437,0.7492174506187439,0.1212616264820098,0.0855241194367408,293.1784362792969,297.1499938964844,293.1499938964844,0.083019882440567,-2077.989501953125,304.1526184082031,0.7826651334762573,0.1384370326995849,0.132060021162033,293.3202209472656,297.1499938964844,293.1499938964844,0.001601769705303,-607.7710571289062,293.365234375,0.5515362024307251,0.050000000745058,0.2287848591804504,291.1629943847656,291.1499938964844,271.5397033691406,270.9781494140625,283.93463134765625,293.3203125,291.1629333496094,1.0,0.178720623254776,0.9919594526290894,1.0,1.0,1.0,-0.764799177646637,0.3298432230949402,0.4349559545516968,0.1267481297254562,0.0,0.0,0.235495463013649,25.6442928314209,25.0,-0.3737562894821167,-5579.1689453125,58.75956344604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3135986328125,305.3404846191406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.77734375,18000.0,0.0,0.0,0.1249899342656135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1672122031450271,0.1672165393829345,-4.328485374571756e-06,0.0,0.0001268488849746,0.0,0.0,6.730675220489502,0.0,0.0,0.0,0.2808172106742859,4.0,0.0,1.0
299400,293.165771484375,297.1499938964844,293.1499938964844,0.0356098860502243,-1156.505126953125,304.1515197753906,0.6543455719947815,0.0807414203882217,0.0735042318701744,293.1972351074219,297.1499938964844,293.1499938964844,0.071069024503231,-1847.938720703125,304.1542358398437,0.752592921257019,0.1228681206703186,0.1174252182245254,293.1740417480469,297.1499938964844,293.1499938964844,0.0696818530559539,-1345.7022705078125,304.1522827148437,0.7492174506187439,0.1212616264820098,0.0855241194367408,293.1784362792969,297.1499938964844,293.1499938964844,0.083019882440567,-2077.989501953125,304.1526184082031,0.7826651334762573,0.1384370326995849,0.132060021162033,293.3202209472656,297.1499938964844,293.1499938964844,0.001601769705303,-607.7710571289062,293.365234375,0.5515362024307251,0.050000000745058,0.2287848591804504,291.1629943847656,291.1499938964844,271.5397033691406,270.9781494140625,283.93463134765625,293.3203125,291.1629333496094,1.0,0.178720623254776,0.9919594526290894,1.0,1.0,1.0,-0.764799177646637,0.3298432230949402,0.4349559545516968,0.1267481297254562,0.0,0.0,0.235495463013649,25.6442928314209,25.0,-0.3737562894821167,-5579.1689453125,58.75956344604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3135986328125,305.3404846191406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.77734375,18000.0,0.0,0.0,0.1249899342656135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1672122031450271,0.1672165393829345,-4.328485374571756e-06,0.0,0.0001268488849746,0.0,0.0,6.730675220489502,0.0,0.0,0.0,0.2808172106742859,4.0,0.0,1.0
299460,293.16534423828125,297.1499938964844,293.1499938964844,0.0353393927216529,-1152.06103515625,304.1514587402344,0.6534299254417419,0.0804279148578643,0.0732202157378196,293.1962890625,297.1499938964844,293.1499938964844,0.0702767148613929,-1832.9886474609373,304.1541442871094,0.7505534291267395,0.1218672096729278,0.1164730936288833,293.1737060546875,297.1499938964844,293.1499938964844,0.0692503973841667,-1339.7139892578125,304.1522216796875,0.7480763792991638,0.1207160875201225,0.0851416066288948,293.1781005859375,297.1499938964844,293.1499938964844,0.0825214236974716,-2068.287109375,304.152587890625,0.7813308238983154,0.1377840340137481,0.1314404755830764,293.3192443847656,297.1499938964844,293.1499938964844,0.0015607486711815,-592.2134399414062,293.3087158203125,0.5514710545539856,0.050000000745058,0.2287871539592743,291.1626892089844,291.1499938964844,271.5589599609375,270.9986572265625,283.9422607421875,293.3193359375,291.16259765625,1.0,0.1784130036830902,0.9920791387557985,1.0,1.0,1.0,-0.7621157169342041,0.3286879956722259,0.4334277510643005,0.1261524707078933,0.0,0.0,0.2338263243436813,25.630760192871094,25.0,-0.4500054121017456,-5553.3916015625,58.35872650146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3176574707031,305.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.611328125,18000.0,0.0,0.0,0.1242860853672027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661288291215896,0.166133165359497,-4.326325779402396e-06,0.0,0.0001261345751117,0.0,0.0,6.681661128997803,0.0,0.0,0.0,0.2806240022182464,4.0,0.0,1.0
299520,293.16534423828125,297.1499938964844,293.1499938964844,0.0353393927216529,-1152.06103515625,304.1514587402344,0.6534299254417419,0.0804279148578643,0.0732202157378196,293.1962890625,297.1499938964844,293.1499938964844,0.0702767148613929,-1832.9886474609373,304.1541442871094,0.7505534291267395,0.1218672096729278,0.1164730936288833,293.1737060546875,297.1499938964844,293.1499938964844,0.0692503973841667,-1339.7139892578125,304.1522216796875,0.7480763792991638,0.1207160875201225,0.0851416066288948,293.1781005859375,297.1499938964844,293.1499938964844,0.0825214236974716,-2068.287109375,304.152587890625,0.7813308238983154,0.1377840340137481,0.1314404755830764,293.3192443847656,297.1499938964844,293.1499938964844,0.0015607486711815,-592.2134399414062,293.3087158203125,0.5514710545539856,0.050000000745058,0.2287871539592743,291.1626892089844,291.1499938964844,271.5589599609375,270.9986572265625,283.9422607421875,293.3193359375,291.16259765625,1.0,0.1784130036830902,0.9920791387557985,1.0,1.0,1.0,-0.7621157169342041,0.3286879956722259,0.4334277510643005,0.1261524707078933,0.0,0.0,0.2338263243436813,25.630760192871094,25.0,-0.4500054121017456,-5553.3916015625,58.35872650146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3176574707031,305.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.611328125,18000.0,0.0,0.0,0.1242860853672027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661288291215896,0.166133165359497,-4.326325779402396e-06,0.0,0.0001261345751117,0.0,0.0,6.681661128997803,0.0,0.0,0.0,0.2806240022182464,4.0,0.0,1.0
299580,293.1649169921875,297.1499938964844,293.1499938964844,0.0350794196128845,-1147.7845458984375,304.1513977050781,0.6525518298149109,0.0801261141896247,0.0729467421770095,293.1953125,297.1499938964844,293.1499938964844,0.0695016682147979,-1818.404541015625,304.154052734375,0.7485682368278503,0.120890587568283,0.1155440360307693,293.17340087890625,297.1499938964844,293.1499938964844,0.0688262954354286,-1333.8370361328125,304.1521911621094,0.7469608783721924,0.1201805397868156,0.0847660526633262,293.1777648925781,297.1499938964844,293.1499938964844,0.0820309966802597,-2058.7490234375,304.15252685546875,0.7800216674804688,0.1371419131755828,0.13083116710186,293.3182678222656,297.1499938964844,293.1499938964844,0.0015199886402115,-576.7547607421875,293.2525329589844,0.5514111518859863,0.050000000745058,0.2287892699241638,291.162353515625,291.1499938964844,271.5785522460937,271.0194091796875,283.9502258300781,293.318359375,291.16229248046875,1.0,0.1781119853258133,0.9921988248825072,1.0,1.0,1.0,-0.7594930529594421,0.3275530934333801,0.4319399893283844,0.1255856454372406,0.0,0.0,0.2322030961513519,25.617162704467773,25.0,-0.4761027097702026,-5527.90283203125,57.96841049194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31951904296875,305.3175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.443359375,18000.0,0.0,0.0,0.1235926821827888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1650816351175308,0.165085956454277,-4.324244855524739e-06,0.0,0.0001254308590432,0.0,0.0,6.634376049041748,0.0,0.0,0.0,0.2804377377033233,4.0,0.0,1.0
299640,293.1649169921875,297.1499938964844,293.1499938964844,0.0350794196128845,-1147.7845458984375,304.1513977050781,0.6525518298149109,0.0801261141896247,0.0729467421770095,293.1953125,297.1499938964844,293.1499938964844,0.0695016682147979,-1818.404541015625,304.154052734375,0.7485682368278503,0.120890587568283,0.1155440360307693,293.17340087890625,297.1499938964844,293.1499938964844,0.0688262954354286,-1333.8370361328125,304.1521911621094,0.7469608783721924,0.1201805397868156,0.0847660526633262,293.1777648925781,297.1499938964844,293.1499938964844,0.0820309966802597,-2058.7490234375,304.15252685546875,0.7800216674804688,0.1371419131755828,0.13083116710186,293.3182678222656,297.1499938964844,293.1499938964844,0.0015199886402115,-576.7547607421875,293.2525329589844,0.5514111518859863,0.050000000745058,0.2287892699241638,291.162353515625,291.1499938964844,271.5785522460937,271.0194091796875,283.9502258300781,293.318359375,291.16229248046875,1.0,0.1781119853258133,0.9921988248825072,1.0,1.0,1.0,-0.7594930529594421,0.3275530934333801,0.4319399893283844,0.1255856454372406,0.0,0.0,0.2322030961513519,25.617162704467773,25.0,-0.4761027097702026,-5527.90283203125,57.96841049194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31951904296875,305.3175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.443359375,18000.0,0.0,0.0,0.1235926821827888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1650816351175308,0.165085956454277,-4.324244855524739e-06,0.0,0.0001254308590432,0.0,0.0,6.634376049041748,0.0,0.0,0.0,0.2804377377033233,4.0,0.0,1.0
299700,293.1647033691406,297.1499938964844,293.1499938964844,0.0349533259868621,-1145.708251953125,304.1513977050781,0.6521265506744385,0.0799795687198638,0.0728139355778694,293.19482421875,297.1499938964844,293.1499938964844,0.0691205486655235,-1811.24755859375,304.1540222167969,0.7475956082344055,0.1204112917184829,0.1150880977511406,293.1732177734375,297.1499938964844,293.1499938964844,0.0686169937252998,-1330.940185546875,304.1521911621094,0.7464126348495483,0.119916558265686,0.0845809131860733,293.1775817871094,297.1499938964844,293.1499938964844,0.0817887857556343,-2054.041259765625,304.15252685546875,0.7793765068054199,0.1368249952793121,0.1305304318666458,293.3177795410156,297.1499938964844,293.1499938964844,0.0014997049001976,-569.061767578125,293.2245788574219,0.5513829588890076,0.050000000745058,0.2287902683019638,291.16217041015625,291.1499938964844,271.5885009765625,271.02984619140625,283.9543151855469,293.31787109375,291.162109375,1.0,0.177963986992836,0.9922586679458618,1.0,1.0,1.0,-0.7582045197486877,0.3269934058189392,0.4312111437320709,0.1253126114606857,0.0,0.0,0.2314085215330124,25.6103630065918,25.0,-0.4758835136890411,-5515.27099609375,57.777191162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31964111328125,305.31109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.36328125,18000.0,0.0,0.0,0.123252272605896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1645714193582534,0.1645757406949997,-4.3232344069110695e-06,0.0,0.0001250853965757,0.0,0.0,6.6113715171813965,0.0,0.0,0.0,0.2803471386432647,4.0,0.0,1.0
299760,293.1644897460937,297.1499938964844,293.1499938964844,0.034829955548048,-1143.675537109375,304.1513671875,0.6517109274864197,0.0798361077904701,0.0726839154958725,293.1943359375,297.1499938964844,293.1499938964844,0.068743959069252,-1804.185546875,304.1539611816406,0.7466368079185486,0.1199383437633514,0.1146382018923759,293.1730651855469,297.1499938964844,293.1499938964844,0.0684096664190292,-1328.07275390625,304.15216064453125,0.7458708882331848,0.1196552664041519,0.0843976661562919,293.1773986816406,297.1499938964844,293.1499938964844,0.0815487280488014,-2049.37744140625,304.1524963378906,0.7787379026412964,0.1365110278129577,0.1302324831485748,293.3172912597656,297.1499938964844,293.1499938964844,0.0014794914750382,-561.3953247070312,293.1966857910156,0.5513558983802795,0.050000000745058,0.2287912219762802,291.1620178222656,291.1499938964844,271.5985107421875,271.04034423828125,283.9584655761719,293.3173828125,291.1619567871094,1.0,0.1778177917003631,0.9923223853111268,1.0,1.0,1.0,-0.7569321990013123,0.3264394402503967,0.4304927587509155,0.1250464618206024,0.0,0.0,0.2306257784366607,25.60358428955078,25.0,-0.4700114727020263,-5502.72314453125,57.5887336730957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3192138671875,305.304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.28515625,18000.0,0.0,0.0,0.1229177713394165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640703678131103,0.1640746891498565,-4.322243967180839e-06,0.0,0.0001247459149453,0.0,0.0,6.588802337646484,0.0,0.0,0.0,0.280258297920227,4.0,0.0,1.0
299820,293.1640625,297.1499938964844,293.1499938964844,0.0345900431275367,-1139.71826171875,304.1513061523437,0.6509036421775818,0.079556867480278,0.0724308341741561,293.1933898925781,297.1499938964844,293.1499938964844,0.0680018439888954,-1790.296630859375,304.15386962890625,0.7447536587715149,0.1190082654356956,0.113753505051136,293.1727294921875,297.1499938964844,293.1499938964844,0.0679998844861984,-1322.411376953125,304.1521301269531,0.7448040246963501,0.1191395297646522,0.0840359553694725,293.1770324707031,297.1499938964844,293.1499938964844,0.0810739398002624,-2040.15869140625,304.1524658203125,0.7774772644042969,0.1358906179666519,0.1296436935663223,293.3163146972656,297.1499938964844,293.1499938964844,0.0014392436714842,-546.1296997070312,293.1412048339844,0.5513045191764832,0.050000000745058,0.2287930399179458,291.16168212890625,291.1499938964844,271.6187438964844,271.0614013671875,283.96697998046875,293.31640625,291.16162109375,1.0,0.1775300055742263,0.9924498200416564,1.0,1.0,1.0,-0.7544281482696533,0.3253454267978668,0.4290826916694641,0.1245324686169624,0.0,0.0,0.2290887087583542,25.59009552001953,25.0,-0.4393214285373688,-5477.8544921875,57.21895599365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31707763671875,305.2905578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.13671875,18000.0,0.0,0.0,0.1222660914063453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630911529064178,0.163095474243164,-4.320314474171028e-06,0.0,0.0001240845449501,0.0,0.0,6.544755935668945,0.0,0.0,0.0,0.280085027217865,4.0,0.0,1.0
299880,293.1640625,297.1499938964844,293.1499938964844,0.0345900431275367,-1139.71826171875,304.1513061523437,0.6509036421775818,0.079556867480278,0.0724308341741561,293.1933898925781,297.1499938964844,293.1499938964844,0.0680018439888954,-1790.296630859375,304.15386962890625,0.7447536587715149,0.1190082654356956,0.113753505051136,293.1727294921875,297.1499938964844,293.1499938964844,0.0679998844861984,-1322.411376953125,304.1521301269531,0.7448040246963501,0.1191395297646522,0.0840359553694725,293.1770324707031,297.1499938964844,293.1499938964844,0.0810739398002624,-2040.15869140625,304.1524658203125,0.7774772644042969,0.1358906179666519,0.1296436935663223,293.3163146972656,297.1499938964844,293.1499938964844,0.0014392436714842,-546.1296997070312,293.1412048339844,0.5513045191764832,0.050000000745058,0.2287930399179458,291.16168212890625,291.1499938964844,271.6187438964844,271.0614013671875,283.96697998046875,293.31640625,291.16162109375,1.0,0.1775300055742263,0.9924498200416564,1.0,1.0,1.0,-0.7544281482696533,0.3253454267978668,0.4290826916694641,0.1245324686169624,0.0,0.0,0.2290887087583542,25.59009552001953,25.0,-0.4393214285373688,-5477.8544921875,57.21895599365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31707763671875,305.2905578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.13671875,18000.0,0.0,0.0,0.1222660914063453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630911529064178,0.163095474243164,-4.320314474171028e-06,0.0,0.0001240845449501,0.0,0.0,6.544755935668945,0.0,0.0,0.0,0.280085027217865,4.0,0.0,1.0
299940,293.16363525390625,297.1499938964844,293.1499938964844,0.0343601405620574,-1135.9205322265625,304.1512451171875,0.6501310467720032,0.079289011657238,0.0721880793571472,293.19244384765625,297.1499938964844,293.1499938964844,0.0672762691974639,-1776.7540283203125,304.15380859375,0.7429201006889343,0.1181015372276306,0.112891137599945,293.1723937988281,297.1499938964844,293.1499938964844,0.0675974264740943,-1316.859375,304.152099609375,0.7437609434127808,0.1186340227723121,0.083681434392929,293.1766662597656,297.1499938964844,293.1499938964844,0.0806071460247039,-2031.1026611328125,304.15240478515625,0.7762410044670105,0.1352814733982086,0.1290656179189682,293.3153076171875,297.1499938964844,293.1499938964844,0.0013992772437632,-530.9697875976562,293.0861511230469,0.5512564778327942,0.050000000745058,0.2287947386503219,291.1614074707031,291.1499938964844,271.63922119140625,271.08258056640625,283.9757385253906,293.3154296875,291.1613464355469,1.0,0.1772492378950119,0.992577314376831,1.0,1.0,1.0,-0.751984715461731,0.3242732286453247,0.4277114868164062,0.1240432411432266,0.0,0.0,0.227589800953865,25.576805114746094,25.0,-0.3909579515457153,-5453.32958984375,56.859622955322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3133239746094,305.2759094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.009765625,18000.0,0.0,0.0,0.1216440051794052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1621427088975906,0.1621470302343368,-4.318456831242656e-06,0.0,0.000123453195556,0.0,0.0,6.502176284790039,0.0,0.0,0.0,0.2799176275730133,4.0,0.0,1.0
300000,293.16363525390625,297.1499938964844,293.1499938964844,0.0343601405620574,-1135.9205322265625,304.1512451171875,0.6501310467720032,0.079289011657238,0.0721880793571472,293.19244384765625,297.1499938964844,293.1499938964844,0.0672762691974639,-1776.7540283203125,304.15380859375,0.7429201006889343,0.1181015372276306,0.112891137599945,293.1723937988281,297.1499938964844,293.1499938964844,0.0675974264740943,-1316.859375,304.152099609375,0.7437609434127808,0.1186340227723121,0.083681434392929,293.1766662597656,297.1499938964844,293.1499938964844,0.0806071460247039,-2031.1026611328125,304.15240478515625,0.7762410044670105,0.1352814733982086,0.1290656179189682,293.3153076171875,297.1499938964844,293.1499938964844,0.0013992772437632,-530.9697875976562,293.0861511230469,0.5512564778327942,0.050000000745058,0.2287947386503219,291.1614074707031,291.1499938964844,271.63922119140625,271.08258056640625,283.9757385253906,293.3154296875,291.1613464355469,1.0,0.1772492378950119,0.992577314376831,1.0,1.0,1.0,-0.751984715461731,0.3242732286453247,0.4277114868164062,0.1240432411432266,0.0,0.0,0.227589800953865,25.576805114746094,25.0,-0.3909579515457153,-5453.32958984375,56.859622955322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3133239746094,305.2759094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.009765625,18000.0,0.0,0.0,0.1216440051794052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1621427088975906,0.1621470302343368,-4.318456831242656e-06,0.0,0.000123453195556,0.0,0.0,6.502176284790039,0.0,0.0,0.0,0.2799176275730133,4.0,0.0,1.0
300060,293.1632080078125,297.1499938964844,293.1499938964844,0.034138947725296,-1132.2611083984375,304.1512145996094,0.6493883728981018,0.0790310725569725,0.0719543471932411,293.1915283203125,297.1499938964844,293.1499938964844,0.066564917564392,-1763.511962890625,304.1537170410156,0.74112868309021,0.117215059697628,0.1120481938123703,293.1720275878906,297.1499938964844,293.1499938964844,0.0672013834118843,-1311.403564453125,304.15203857421875,0.7427383661270142,0.1181375756859779,0.083333283662796,293.1763000488281,297.1499938964844,293.1499938964844,0.0801473706960678,-2022.1900634765625,304.1523742675781,0.7750256657600403,0.1346823424100875,0.1284970641136169,293.3143310546875,297.1499938964844,293.1499938964844,0.001359540852718,-515.8960571289062,293.03143310546875,0.5512108206748962,0.050000000745058,0.2287963628768921,291.1611633300781,291.1499938964844,271.6599426269531,271.10382080078125,283.98468017578125,293.3144226074219,291.1611328125,1.0,0.1769747883081436,0.9927114844322203,1.0,1.0,1.0,-0.7495943307876587,0.3232201337814331,0.4263741672039032,0.1235754936933517,0.0,0.0,0.2261198461055755,25.56378555297852,25.0,-0.3304710686206817,-5429.1328125,56.50965118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3084411621094,305.2607727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8984375,18000.0,0.0,0.0,0.1210508048534393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1612187325954437,0.1612230390310287,-4.316655576985795e-06,0.0,0.000122851182823,0.0,0.0,6.460769176483154,0.0,0.0,0.0,0.2797549962997436,4.0,0.0,1.0
300120,293.1632080078125,297.1499938964844,293.1499938964844,0.034138947725296,-1132.2611083984375,304.1512145996094,0.6493883728981018,0.0790310725569725,0.0719543471932411,293.1915283203125,297.1499938964844,293.1499938964844,0.066564917564392,-1763.511962890625,304.1537170410156,0.74112868309021,0.117215059697628,0.1120481938123703,293.1720275878906,297.1499938964844,293.1499938964844,0.0672013834118843,-1311.403564453125,304.15203857421875,0.7427383661270142,0.1181375756859779,0.083333283662796,293.1763000488281,297.1499938964844,293.1499938964844,0.0801473706960678,-2022.1900634765625,304.1523742675781,0.7750256657600403,0.1346823424100875,0.1284970641136169,293.3143310546875,297.1499938964844,293.1499938964844,0.001359540852718,-515.8960571289062,293.03143310546875,0.5512108206748962,0.050000000745058,0.2287963628768921,291.1611633300781,291.1499938964844,271.6599426269531,271.10382080078125,283.98468017578125,293.3144226074219,291.1611328125,1.0,0.1769747883081436,0.9927114844322203,1.0,1.0,1.0,-0.7495943307876587,0.3232201337814331,0.4263741672039032,0.1235754936933517,0.0,0.0,0.2261198461055755,25.56378555297852,25.0,-0.3304710686206817,-5429.1328125,56.50965118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3084411621094,305.2607727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8984375,18000.0,0.0,0.0,0.1210508048534393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1612187325954437,0.1612230390310287,-4.316655576985795e-06,0.0,0.000122851182823,0.0,0.0,6.460769176483154,0.0,0.0,0.0,0.2797549962997436,4.0,0.0,1.0
300180,293.16278076171875,297.1499938964844,293.1499938964844,0.0339254662394523,-1128.7237548828125,304.1511535644531,0.6486718058586121,0.0787819027900695,0.0717286244034767,293.1906433105469,297.1499938964844,293.1499938964844,0.0658659636974334,-1750.534912109375,304.1536560058594,0.739373505115509,0.1163464859127998,0.111222468316555,293.17169189453125,297.1499938964844,293.1499938964844,0.066811017692089,-1306.033447265625,304.1520080566406,0.7417336106300354,0.1176492646336555,0.0829908773303031,293.1759338378906,297.1499938964844,293.1499938964844,0.0796938315033912,-2013.4056396484373,304.15234375,0.7738288640975952,0.1340922117233276,0.1279371082782745,293.3133544921875,297.1499938964844,293.1499938964844,0.0013200264656916,-500.90533447265625,292.97711181640625,0.551166832447052,0.050000000745058,0.2287979274988174,291.1609802246094,291.1499938964844,271.68084716796875,271.1250915527344,283.99383544921875,293.3134460449219,291.16094970703125,1.0,0.1767061203718185,0.99284565448761,1.0,1.0,1.0,-0.7472512125968933,0.3221842646598816,0.4250669777393341,0.12312663346529,0.0,0.0,0.2246705889701843,25.55107879638672,25.0,-0.2575726211071014,-5405.2451171875,56.16820907592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3028259277344,305.2453308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.80078125,18000.0,0.0,0.0,0.1204845234751701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1603139340877533,0.1603182554244995,-4.314900706958724e-06,0.0,0.000122276469483,0.0,0.0,6.420294284820557,0.0,0.0,0.0,0.2795961797237396,4.0,0.0,1.0
300240,293.16278076171875,297.1499938964844,293.1499938964844,0.0339254662394523,-1128.7237548828125,304.1511535644531,0.6486718058586121,0.0787819027900695,0.0717286244034767,293.1906433105469,297.1499938964844,293.1499938964844,0.0658659636974334,-1750.534912109375,304.1536560058594,0.739373505115509,0.1163464859127998,0.111222468316555,293.17169189453125,297.1499938964844,293.1499938964844,0.066811017692089,-1306.033447265625,304.1520080566406,0.7417336106300354,0.1176492646336555,0.0829908773303031,293.1759338378906,297.1499938964844,293.1499938964844,0.0796938315033912,-2013.4056396484373,304.15234375,0.7738288640975952,0.1340922117233276,0.1279371082782745,293.3133544921875,297.1499938964844,293.1499938964844,0.0013200264656916,-500.90533447265625,292.97711181640625,0.551166832447052,0.050000000745058,0.2287979274988174,291.1609802246094,291.1499938964844,271.68084716796875,271.1250915527344,283.99383544921875,293.3134460449219,291.16094970703125,1.0,0.1767061203718185,0.99284565448761,1.0,1.0,1.0,-0.7472512125968933,0.3221842646598816,0.4250669777393341,0.12312663346529,0.0,0.0,0.2246705889701843,25.55107879638672,25.0,-0.2575726211071014,-5405.2451171875,56.16820907592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3028259277344,305.2453308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.80078125,18000.0,0.0,0.0,0.1204845234751701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1603139340877533,0.1603182554244995,-4.314900706958724e-06,0.0,0.000122276469483,0.0,0.0,6.420294284820557,0.0,0.0,0.0,0.2795961797237396,4.0,0.0,1.0
300300,293.1625671386719,297.1499938964844,293.1499938964844,0.0338216163218021,-1127.0008544921875,304.1511535644531,0.6483231782913208,0.0786606147885322,0.0716187879443168,293.190185546875,297.1499938964844,293.1499938964844,0.0655211433768272,-1744.1455078125,304.15362548828125,0.7385091781616211,0.1159189194440841,0.1108160763978958,293.1715087890625,297.1499938964844,293.1499938964844,0.0666179805994033,-1303.3807373046875,304.1520080566406,0.7412377595901489,0.1174081936478614,0.0828218683600425,293.1757202148437,297.1499938964844,293.1499938964844,0.0794694200158119,-2009.061767578125,304.1523132324219,0.7732373476028442,0.1338005810976028,0.1276604235172271,293.3128356933594,297.1499938964844,293.1499938964844,0.0013003641506657,-493.4454956054688,292.9500732421875,0.5511453151702881,0.050000000745058,0.2287986874580383,291.160888671875,291.1499938964844,271.6913452148437,271.1357116699219,283.9984436035156,293.3129577636719,291.1608581542969,1.0,0.1765740364789962,0.992912769317627,1.0,1.0,1.0,-0.7460976839065552,0.321673035621643,0.4244246482849121,0.1229089200496673,0.0,0.0,0.2239518016576767,25.54487037658692,25.0,-0.2189776301383972,-5393.41748046875,56.00071334838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29986572265625,305.237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.76171875,18000.0,0.0,0.0,0.1202116832137107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1598675549030304,0.1598718613386154,-4.314038960728794e-06,0.0,0.00012199957564,0.0,0.0,6.400353908538818,0.0,0.0,0.0,0.2795180082321167,4.0,0.0,1.0
