time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300360,293.1623840332031,297.1499938964844,293.1499938964844,0.0337196700274944,-1125.3082275390625,304.151123046875,0.6479807496070862,0.0785415098071098,0.0715109333395958,293.18975830078125,297.1499938964844,293.1499938964844,0.0651794001460075,-1737.8214111328125,304.153564453125,0.7376533150672913,0.1154957711696624,0.1104139536619186,293.1713562011719,297.1499938964844,293.1499938964844,0.0664263889193534,-1300.74951171875,304.1519775390625,0.7407461404800415,0.1171691715717315,0.0826543122529983,293.175537109375,297.1499938964844,293.1499938964844,0.0792466029524803,-2004.7506103515625,304.1523132324219,0.7726502418518066,0.1335112303495407,0.1273859441280365,293.3123474121094,297.1499938964844,293.1499938964844,0.0012807643506675,-486.0091247558594,292.92315673828125,0.5511239171028137,0.050000000745058,0.2287994474172592,291.16082763671875,291.1499938964844,271.701904296875,271.1463317871094,284.00311279296875,293.3124694824219,291.1607971191406,1.0,0.1764434725046157,0.9929819703102112,1.0,1.0,1.0,-0.7449560165405273,0.3211663961410522,0.4237896203994751,0.1226953268051147,0.0,0.0,0.223235934972763,25.538782119750977,25.0,-0.182807520031929,-5381.6669921875,55.83537292480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2968444824219,305.229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.728515625,18000.0,0.0,0.0,0.1199456006288528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594244390726089,0.1594287455081939,-4.313186309445882e-06,0.0,0.0001217295357491,0.0,0.0,6.380577564239502,0.0,0.0,0.0,0.2794404923915863,4.0,0.0,1.0
300420,293.1619873046875,297.1499938964844,293.1499938964844,0.0335211940109729,-1122.0087890625,304.15106201171875,0.6473131775856018,0.0783094316720962,0.0713008716702461,293.1889038085937,297.1499938964844,293.1499938964844,0.0645045489072799,-1725.3575439453125,304.15350341796875,0.735964298248291,0.1146618127822876,0.1096216514706611,293.1710205078125,297.1499938964844,293.1499938964844,0.0660473182797432,-1295.549072265625,304.1519470214844,0.7397743463516235,0.1166969463229179,0.0823233351111412,293.1751708984375,297.1499938964844,293.1499938964844,0.0788054838776588,-1996.2215576171875,304.1522827148437,0.7714883089065552,0.1329390406608581,0.1268432140350341,293.3113708496094,297.1499938964844,293.1499938964844,0.0012417485704645,-471.2054138183594,292.8695678710937,0.5510812401771545,0.050000000745058,0.228800967335701,291.1607360839844,291.1499938964844,271.7230529785156,271.16748046875,284.01251220703125,293.3114624023437,291.1607360839844,1.0,0.1761867702007293,0.9931204915046692,1.0,1.0,1.0,-0.742706298828125,0.3201662898063659,0.422540009021759,0.1222791969776153,0.0,0.0,0.2218101471662521,25.52699279785156,25.0,-0.1173944398760795,-5358.3994140625,55.51085662841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29083251953125,305.214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.67578125,18000.0,0.0,0.0,0.1194318458437919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1585461050271988,0.1585504114627838,-4.311503289500251e-06,0.0,0.0001212081406265,0.0,0.0,6.341427326202393,0.0,0.0,0.0,0.2792871594429016,4.0,0.0,1.0
300480,293.1619873046875,297.1499938964844,293.1499938964844,0.0335211940109729,-1122.0087890625,304.15106201171875,0.6473131775856018,0.0783094316720962,0.0713008716702461,293.1889038085937,297.1499938964844,293.1499938964844,0.0645045489072799,-1725.3575439453125,304.15350341796875,0.735964298248291,0.1146618127822876,0.1096216514706611,293.1710205078125,297.1499938964844,293.1499938964844,0.0660473182797432,-1295.549072265625,304.1519470214844,0.7397743463516235,0.1166969463229179,0.0823233351111412,293.1751708984375,297.1499938964844,293.1499938964844,0.0788054838776588,-1996.2215576171875,304.1522827148437,0.7714883089065552,0.1329390406608581,0.1268432140350341,293.3113708496094,297.1499938964844,293.1499938964844,0.0012417485704645,-471.2054138183594,292.8695678710937,0.5510812401771545,0.050000000745058,0.228800967335701,291.1607360839844,291.1499938964844,271.7230529785156,271.16748046875,284.01251220703125,293.3114624023437,291.1607360839844,1.0,0.1761867702007293,0.9931204915046692,1.0,1.0,1.0,-0.742706298828125,0.3201662898063659,0.422540009021759,0.1222791969776153,0.0,0.0,0.2218101471662521,25.52699279785156,25.0,-0.1173944398760795,-5358.3994140625,55.51085662841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29083251953125,305.214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.67578125,18000.0,0.0,0.0,0.1194318458437919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1585461050271988,0.1585504114627838,-4.311503289500251e-06,0.0,0.0001212081406265,0.0,0.0,6.341427326202393,0.0,0.0,0.0,0.2792871594429016,4.0,0.0,1.0
300540,293.1615905761719,297.1499938964844,293.1499938964844,0.033328890800476,-1118.8067626953125,304.1510314941406,0.6466647386550903,0.0780842825770378,0.0710972100496292,293.1880798339844,297.1499938964844,293.1499938964844,0.0638392195105552,-1713.1014404296875,304.1534423828125,0.7342996001243591,0.1138417497277259,0.1088428720831871,293.1706848144531,297.1499938964844,293.1499938964844,0.0656729042530059,-1290.4195556640625,304.15191650390625,0.7388151288032532,0.1162313893437385,0.0819971188902854,293.1748046875,297.1499938964844,293.1499938964844,0.0783695429563522,-1987.7999267578125,304.1522521972656,0.7703399658203125,0.1323743164539337,0.1263076961040496,293.3103942871094,297.1499938964844,293.1499938964844,0.0012029563076794,-456.4857177734375,292.8163452148437,0.5510381460189819,0.050000000745058,0.2288025021553039,291.16070556640625,291.1499938964844,271.74432373046875,271.1885681152344,284.0220031738281,293.3104858398437,291.1606750488281,1.0,0.1759352535009384,0.9932589530944824,1.0,1.0,1.0,-0.7404948472976685,0.3191815614700317,0.4213133156299591,0.1218748837709426,0.0,0.0,0.220387578010559,25.51571655273437,25.0,-0.0565480068325996,-5335.41796875,55.1935920715332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2850646972656,305.1986083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6328125,18000.0,0.0,0.0,0.11893792450428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576753258705139,0.1576796472072601,-4.309843006922165e-06,0.0,0.0001207068780786,0.0,0.0,6.302679538726807,0.0,0.0,0.0,0.279135525226593,4.0,0.0,1.0
300600,293.1615905761719,297.1499938964844,293.1499938964844,0.033328890800476,-1118.8067626953125,304.1510314941406,0.6466647386550903,0.0780842825770378,0.0710972100496292,293.1880798339844,297.1499938964844,293.1499938964844,0.0638392195105552,-1713.1014404296875,304.1534423828125,0.7342996001243591,0.1138417497277259,0.1088428720831871,293.1706848144531,297.1499938964844,293.1499938964844,0.0656729042530059,-1290.4195556640625,304.15191650390625,0.7388151288032532,0.1162313893437385,0.0819971188902854,293.1748046875,297.1499938964844,293.1499938964844,0.0783695429563522,-1987.7999267578125,304.1522521972656,0.7703399658203125,0.1323743164539337,0.1263076961040496,293.3103942871094,297.1499938964844,293.1499938964844,0.0012029563076794,-456.4857177734375,292.8163452148437,0.5510381460189819,0.050000000745058,0.2288025021553039,291.16070556640625,291.1499938964844,271.74432373046875,271.1885681152344,284.0220031738281,293.3104858398437,291.1606750488281,1.0,0.1759352535009384,0.9932589530944824,1.0,1.0,1.0,-0.7404948472976685,0.3191815614700317,0.4213133156299591,0.1218748837709426,0.0,0.0,0.220387578010559,25.51571655273437,25.0,-0.0565480068325996,-5335.41796875,55.1935920715332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2850646972656,305.1986083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6328125,18000.0,0.0,0.0,0.11893792450428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576753258705139,0.1576796472072601,-4.309843006922165e-06,0.0,0.0001207068780786,0.0,0.0,6.302679538726807,0.0,0.0,0.0,0.279135525226593,4.0,0.0,1.0
300660,293.1612243652344,297.1499938964844,293.1499938964844,0.0331424959003925,-1115.6981201171875,304.1510009765625,0.6460339426994324,0.0778657495975494,0.0708996728062629,293.18731689453125,297.1499938964844,293.1499938964844,0.063182920217514,-1701.04296875,304.15338134765625,0.7326558828353882,0.1130348294973373,0.1080769076943397,293.1703796386719,297.1499938964844,293.1499938964844,0.0653030201792717,-1285.3590087890625,304.15191650390625,0.7378671765327454,0.1157722398638725,0.0816755071282386,293.1744689941406,297.1499938964844,293.1499938964844,0.0779386386275291,-1979.4832763671875,304.1522216796875,0.7692040205001831,0.1318168342113495,0.1257792115211486,293.3094177246094,297.1499938964844,293.1499938964844,0.0011644006008282,-441.8551330566406,292.76348876953125,0.5509939193725586,0.050000000745058,0.2288040667772293,291.1606750488281,291.1499938964844,271.765625,271.20947265625,284.0315246582031,293.3095092773437,291.1606750488281,1.0,0.1756889522075653,0.9934031963348388,1.0,1.0,1.0,-0.7383201718330383,0.3182123899459839,0.4201077818870544,0.1214800104498863,0.0,0.0,0.21896393597126,25.505056381225582,25.0,-0.0063593601807951,-5312.7216796875,54.88341522216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27978515625,305.18328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.60546875,18000.0,0.0,0.0,0.1184613034129142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156809315085411,0.1568136215209961,-4.308200004743412e-06,0.0,0.0001202231651404,0.0,0.0,6.2642083168029785,0.0,0.0,0.0,0.2789850831031799,4.0,0.0,1.0
300720,293.1612243652344,297.1499938964844,293.1499938964844,0.0331424959003925,-1115.6981201171875,304.1510009765625,0.6460339426994324,0.0778657495975494,0.0708996728062629,293.18731689453125,297.1499938964844,293.1499938964844,0.063182920217514,-1701.04296875,304.15338134765625,0.7326558828353882,0.1130348294973373,0.1080769076943397,293.1703796386719,297.1499938964844,293.1499938964844,0.0653030201792717,-1285.3590087890625,304.15191650390625,0.7378671765327454,0.1157722398638725,0.0816755071282386,293.1744689941406,297.1499938964844,293.1499938964844,0.0779386386275291,-1979.4832763671875,304.1522216796875,0.7692040205001831,0.1318168342113495,0.1257792115211486,293.3094177246094,297.1499938964844,293.1499938964844,0.0011644006008282,-441.8551330566406,292.76348876953125,0.5509939193725586,0.050000000745058,0.2288040667772293,291.1606750488281,291.1499938964844,271.765625,271.20947265625,284.0315246582031,293.3095092773437,291.1606750488281,1.0,0.1756889522075653,0.9934031963348388,1.0,1.0,1.0,-0.7383201718330383,0.3182123899459839,0.4201077818870544,0.1214800104498863,0.0,0.0,0.21896393597126,25.505056381225582,25.0,-0.0063593601807951,-5312.7216796875,54.88341522216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27978515625,305.18328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.60546875,18000.0,0.0,0.0,0.1184613034129142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156809315085411,0.1568136215209961,-4.308200004743412e-06,0.0,0.0001202231651404,0.0,0.0,6.2642083168029785,0.0,0.0,0.0,0.2789850831031799,4.0,0.0,1.0
300780,293.1608581542969,297.1499938964844,293.1499938964844,0.0329614542424678,-1112.6739501953125,304.1509704589844,0.6454181671142578,0.0776531621813774,0.0707076266407966,293.18658447265625,297.1499938964844,293.1499938964844,0.0625345110893249,-1689.1605224609375,304.1533508300781,0.7310285568237305,0.1122395545244216,0.1073222979903221,293.1700439453125,297.1499938964844,293.1499938964844,0.0649372339248657,-1280.361328125,304.1518859863281,0.736928403377533,0.1153188794851303,0.0813580453395843,293.17413330078125,297.1499938964844,293.1499938964844,0.0775123313069343,-1971.2630615234373,304.1521911621094,0.768078625202179,0.1312659084796905,0.1252570748329162,293.3084411621094,297.1499938964844,293.1499938964844,0.001126073882915,-427.3110656738281,292.7109680175781,0.5509479641914368,0.050000000745058,0.2288056910037994,291.16070556640625,291.1499938964844,271.7869567871094,271.230224609375,284.0410461425781,293.3085632324219,291.16070556640625,1.0,0.1754475235939026,0.9935474395751952,1.0,1.0,1.0,-0.7361783385276794,0.3172580301761627,0.4189203381538391,0.1210915371775627,0.0,0.0,0.2175363451242447,25.49504280090332,25.0,0.0287027526646852,-5290.3017578125,54.57978057861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2751770019531,305.1682434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.587890625,18000.0,0.0,0.0,0.1179978251457214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1559459418058395,0.1559502482414245,-4.306569735490484e-06,0.0,0.0001197527963086,0.0,0.0,6.225916862487793,0.0,0.0,0.0,0.2788354754447937,4.0,0.0,1.0
300840,293.1608581542969,297.1499938964844,293.1499938964844,0.0329614542424678,-1112.6739501953125,304.1509704589844,0.6454181671142578,0.0776531621813774,0.0707076266407966,293.18658447265625,297.1499938964844,293.1499938964844,0.0625345110893249,-1689.1605224609375,304.1533508300781,0.7310285568237305,0.1122395545244216,0.1073222979903221,293.1700439453125,297.1499938964844,293.1499938964844,0.0649372339248657,-1280.361328125,304.1518859863281,0.736928403377533,0.1153188794851303,0.0813580453395843,293.17413330078125,297.1499938964844,293.1499938964844,0.0775123313069343,-1971.2630615234373,304.1521911621094,0.768078625202179,0.1312659084796905,0.1252570748329162,293.3084411621094,297.1499938964844,293.1499938964844,0.001126073882915,-427.3110656738281,292.7109680175781,0.5509479641914368,0.050000000745058,0.2288056910037994,291.16070556640625,291.1499938964844,271.7869567871094,271.230224609375,284.0410461425781,293.3085632324219,291.16070556640625,1.0,0.1754475235939026,0.9935474395751952,1.0,1.0,1.0,-0.7361783385276794,0.3172580301761627,0.4189203381538391,0.1210915371775627,0.0,0.0,0.2175363451242447,25.49504280090332,25.0,0.0287027526646852,-5290.3017578125,54.57978057861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2751770019531,305.1682434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.587890625,18000.0,0.0,0.0,0.1179978251457214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1559459418058395,0.1559502482414245,-4.306569735490484e-06,0.0,0.0001197527963086,0.0,0.0,6.225916862487793,0.0,0.0,0.0,0.2788354754447937,4.0,0.0,1.0
300900,293.16070556640625,297.1499938964844,293.1499938964844,0.0328728407621383,-1111.1920166015625,304.1509704589844,0.6451154947280884,0.07754897326231,0.0706135481595993,293.18621826171875,297.1499938964844,293.1499938964844,0.0622130669653415,-1683.2813720703125,304.1533203125,0.7302199602127075,0.1118460148572921,0.106948971748352,293.169921875,297.1499938964844,293.1499938964844,0.0647558197379112,-1277.88525390625,304.15185546875,0.7364621162414551,0.1150942742824554,0.0812007933855056,293.1739501953125,297.1499938964844,293.1499938964844,0.0773008242249488,-1967.1878662109373,304.15216064453125,0.7675195336341858,0.1309927850961685,0.1249982640147209,293.3079833984375,297.1499938964844,293.1499938964844,0.0011069998145103,-420.0727844238281,292.684814453125,0.5509241223335266,0.050000000745058,0.2288065403699875,291.16070556640625,291.1499938964844,271.797607421875,271.2405090332031,284.0458068847656,293.3080749511719,291.16070556640625,1.0,0.1753285676240921,0.9936195611953736,1.0,1.0,1.0,-0.735119104385376,0.3167864084243774,0.4183327257633209,0.120898850262165,0.0,0.0,0.2168205678462982,25.49028778076172,25.0,0.0402665808796882,-5279.19677734375,54.4303092956543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2731628417969,305.1608581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.580078125,18000.0,0.0,0.0,0.1177699044346809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555148959159851,0.1555192023515701,-4.305758011469152e-06,0.0,0.0001195214790641,0.0,0.0,6.206822395324707,0.0,0.0,0.0,0.2787609100341797,4.0,0.0,1.0
300960,293.1605224609375,297.1499938964844,293.1499938964844,0.0327854976058006,-1109.730224609375,304.15093994140625,0.6448161602020264,0.0774461776018142,0.0705207586288452,293.1858825683594,297.1499938964844,293.1499938964844,0.0618934668600559,-1677.4434814453125,304.1532897949219,0.7294143438339233,0.1114551946520805,0.1065782755613327,293.1697692871094,297.1499938964844,293.1499938964844,0.0645753890275955,-1275.4244384765625,304.15185546875,0.73599773645401,0.1148710176348686,0.0810445249080658,293.1737976074219,297.1499938964844,293.1499938964844,0.0770904347300529,-1963.1361083984373,304.15216064453125,0.7669627070426941,0.1307212114334106,0.1247409805655479,293.3074951171875,297.1499938964844,293.1499938964844,0.001087985234335,-412.8570556640625,292.6587829589844,0.5508997440338135,0.050000000745058,0.2288074046373367,291.1607360839844,291.1499938964844,271.8082580566406,271.250732421875,284.050537109375,293.3075866699219,291.1607360839844,1.0,0.1752108186483383,0.9936959743499756,1.0,1.0,1.0,-0.7340675592422485,0.3163186311721802,0.4177489280700683,0.1207067370414733,0.0,0.0,0.2161033153533935,25.48571014404297,25.0,0.0470257364213466,-5268.16455078125,54.28240585327149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2713623046875,305.1535339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.57421875,18000.0,0.0,0.0,0.1175439283251762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550841182470321,0.1550884246826172,-4.304948561184574e-06,0.0,0.000119292148156,0.0,0.0,6.1877546310424805,0.0,0.0,0.0,0.2786864936351776,4.0,0.0,1.0
301020,293.16021728515625,297.1499938964844,293.1499938964844,0.0326143391430377,-1106.8624267578125,304.1509094238281,0.6442264914512634,0.0772444233298301,0.0703387111425399,293.1852111816406,297.1499938964844,293.1499938964844,0.0612592138350009,-1665.880859375,304.1532592773437,0.7278100252151489,0.1106809228658676,0.1058440431952476,293.16949462890625,297.1499938964844,293.1499938964844,0.0642172619700431,-1270.545166015625,304.1518249511719,0.7350738048553467,0.1144282668828964,0.0807346627116203,293.1734924316406,297.1499938964844,293.1499938964844,0.0766727104783058,-1955.0980224609373,304.1521301269531,0.7658551335334778,0.1301823705434799,0.1242305338382721,293.3065490722656,297.1499938964844,293.1499938964844,0.0010501326760277,-398.49267578125,292.60693359375,0.5508489012718201,0.050000000745058,0.2288092076778412,291.1607666015625,291.1499938964844,271.8294982910156,271.2709655761719,284.0599060058594,293.306640625,291.1607666015625,1.0,0.1749785989522934,0.9938489198684692,1.0,1.0,1.0,-0.7319856882095337,0.3153944313526153,0.4165912270545959,0.1203224882483482,0.0,0.0,0.2146651893854141,25.477048873901367,25.0,0.0481469295918941,-5246.31884765625,53.99092864990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26837158203125,305.1391906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5625,18000.0,0.0,0.0,0.1170956566929817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542237550020218,0.1542280465364456,-4.30333557233098e-06,0.0,0.0001188372043543,0.0,0.0,6.149715900421143,0.0,0.0,0.0,0.2785380482673645,4.0,0.0,1.0
301080,293.16021728515625,297.1499938964844,293.1499938964844,0.0326143391430377,-1106.8624267578125,304.1509094238281,0.6442264914512634,0.0772444233298301,0.0703387111425399,293.1852111816406,297.1499938964844,293.1499938964844,0.0612592138350009,-1665.880859375,304.1532592773437,0.7278100252151489,0.1106809228658676,0.1058440431952476,293.16949462890625,297.1499938964844,293.1499938964844,0.0642172619700431,-1270.545166015625,304.1518249511719,0.7350738048553467,0.1144282668828964,0.0807346627116203,293.1734924316406,297.1499938964844,293.1499938964844,0.0766727104783058,-1955.0980224609373,304.1521301269531,0.7658551335334778,0.1301823705434799,0.1242305338382721,293.3065490722656,297.1499938964844,293.1499938964844,0.0010501326760277,-398.49267578125,292.60693359375,0.5508489012718201,0.050000000745058,0.2288092076778412,291.1607666015625,291.1499938964844,271.8294982910156,271.2709655761719,284.0599060058594,293.306640625,291.1607666015625,1.0,0.1749785989522934,0.9938489198684692,1.0,1.0,1.0,-0.7319856882095337,0.3153944313526153,0.4165912270545959,0.1203224882483482,0.0,0.0,0.2146651893854141,25.477048873901367,25.0,0.0481469295918941,-5246.31884765625,53.99092864990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26837158203125,305.1391906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5625,18000.0,0.0,0.0,0.1170956566929817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542237550020218,0.1542280465364456,-4.30333557233098e-06,0.0,0.0001188372043543,0.0,0.0,6.149715900421143,0.0,0.0,0.0,0.2785380482673645,4.0,0.0,1.0
301140,293.159912109375,297.1499938964844,293.1499938964844,0.0324471853673458,-1104.0576171875,304.15087890625,0.6436465382575989,0.0770469233393669,0.0701606124639511,293.1846008300781,297.1499938964844,293.1499938964844,0.0606303922832012,-1654.4466552734375,304.1532287597656,0.7262104749679565,0.1099149137735366,0.1051178500056266,293.1692199707031,297.1499938964844,293.1499938964844,0.0638622045516967,-1265.714599609375,304.1518249511719,0.7341548800468445,0.113989733159542,0.0804278403520584,293.1731872558594,297.1499938964844,293.1499938964844,0.0762584805488586,-1947.135498046875,304.1521301269531,0.7647541165351868,0.129648357629776,0.1237247958779335,293.3056030273437,297.1499938964844,293.1499938964844,0.0010124985128641,-384.2113342285156,292.55535888671875,0.5507956147193909,0.050000000745058,0.2288110852241516,291.1607971191406,291.1499938964844,271.8506774902344,271.2908935546875,284.0691833496094,293.3056945800781,291.1607971191406,1.0,0.1747501641511917,0.994001805782318,1.0,1.0,1.0,-0.7299274206161499,0.3144840598106384,0.4154433310031891,0.1199355274438858,0.0,0.0,0.2132242918014526,25.468976974487305,25.0,0.0349223800003528,-5224.75439453125,53.70450210571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2661437988281,305.1251525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.54296875,18000.0,0.0,0.0,0.1166497841477394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533660441637039,0.1533703356981277,-4.301730768929701e-06,0.0,0.0001183846979984,0.0,0.0,6.111849784851074,0.0,0.0,0.0,0.2783903777599334,4.0,0.0,1.0
301200,293.159912109375,297.1499938964844,293.1499938964844,0.0324471853673458,-1104.0576171875,304.15087890625,0.6436465382575989,0.0770469233393669,0.0701606124639511,293.1846008300781,297.1499938964844,293.1499938964844,0.0606303922832012,-1654.4466552734375,304.1532287597656,0.7262104749679565,0.1099149137735366,0.1051178500056266,293.1692199707031,297.1499938964844,293.1499938964844,0.0638622045516967,-1265.714599609375,304.1518249511719,0.7341548800468445,0.113989733159542,0.0804278403520584,293.1731872558594,297.1499938964844,293.1499938964844,0.0762584805488586,-1947.135498046875,304.1521301269531,0.7647541165351868,0.129648357629776,0.1237247958779335,293.3056030273437,297.1499938964844,293.1499938964844,0.0010124985128641,-384.2113342285156,292.55535888671875,0.5507956147193909,0.050000000745058,0.2288110852241516,291.1607971191406,291.1499938964844,271.8506774902344,271.2908935546875,284.0691833496094,293.3056945800781,291.1607971191406,1.0,0.1747501641511917,0.994001805782318,1.0,1.0,1.0,-0.7299274206161499,0.3144840598106384,0.4154433310031891,0.1199355274438858,0.0,0.0,0.2132242918014526,25.468976974487305,25.0,0.0349223800003528,-5224.75439453125,53.70450210571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2661437988281,305.1251525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.54296875,18000.0,0.0,0.0,0.1166497841477394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533660441637039,0.1533703356981277,-4.301730768929701e-06,0.0,0.0001183846979984,0.0,0.0,6.111849784851074,0.0,0.0,0.0,0.2783903777599334,4.0,0.0,1.0
301260,293.1596374511719,297.1499938964844,293.1499938964844,0.0322839058935642,-1101.314208984375,304.15087890625,0.6430754661560059,0.0768534913659095,0.0699862986803054,293.1840209960937,297.1499938964844,293.1499938964844,0.0600067563354969,-1643.1363525390625,304.1531982421875,0.724612832069397,0.1091567948460578,0.1043993458151817,293.1689453125,297.1499938964844,293.1499938964844,0.0635101422667503,-1260.931884765625,304.1517944335937,0.7332398891448975,0.11355522274971,0.0801239237189292,293.17291259765625,297.1499938964844,293.1499938964844,0.0758476704359054,-1939.2474365234373,304.152099609375,0.7636590600013733,0.1291189938783645,0.1232235804200172,293.3046569824219,297.1499938964844,293.1499938964844,0.0009750900790095,-370.0159606933594,292.50408935546875,0.5507392883300781,0.050000000745058,0.2288130819797516,291.1607971191406,291.1499938964844,271.8717041015625,271.3104553222656,284.0782470703125,293.3047790527344,291.1607971191406,1.0,0.1745254546403885,0.9941594004631042,1.0,1.0,1.0,-0.7278919816017151,0.3135884404182434,0.414303570985794,0.1195427253842353,0.0,0.0,0.2117837518453598,25.46150779724121,25.0,0.0080220587551593,-5203.49609375,53.42298126220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2646179199219,305.1114196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.517578125,18000.0,0.0,0.0,0.1162044256925582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1525126546621322,0.1525169610977172,-4.300138243706897e-06,0.0,0.0001179327227873,0.0,0.0,6.074230194091797,0.0,0.0,0.0,0.2782437205314636,4.0,0.0,1.0
301320,293.1596374511719,297.1499938964844,293.1499938964844,0.0322839058935642,-1101.314208984375,304.15087890625,0.6430754661560059,0.0768534913659095,0.0699862986803054,293.1840209960937,297.1499938964844,293.1499938964844,0.0600067563354969,-1643.1363525390625,304.1531982421875,0.724612832069397,0.1091567948460578,0.1043993458151817,293.1689453125,297.1499938964844,293.1499938964844,0.0635101422667503,-1260.931884765625,304.1517944335937,0.7332398891448975,0.11355522274971,0.0801239237189292,293.17291259765625,297.1499938964844,293.1499938964844,0.0758476704359054,-1939.2474365234373,304.152099609375,0.7636590600013733,0.1291189938783645,0.1232235804200172,293.3046569824219,297.1499938964844,293.1499938964844,0.0009750900790095,-370.0159606933594,292.50408935546875,0.5507392883300781,0.050000000745058,0.2288130819797516,291.1607971191406,291.1499938964844,271.8717041015625,271.3104553222656,284.0782470703125,293.3047790527344,291.1607971191406,1.0,0.1745254546403885,0.9941594004631042,1.0,1.0,1.0,-0.7278919816017151,0.3135884404182434,0.414303570985794,0.1195427253842353,0.0,0.0,0.2117837518453598,25.46150779724121,25.0,0.0080220587551593,-5203.49609375,53.42298126220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2646179199219,305.1114196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.517578125,18000.0,0.0,0.0,0.1162044256925582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1525126546621322,0.1525169610977172,-4.300138243706897e-06,0.0,0.0001179327227873,0.0,0.0,6.074230194091797,0.0,0.0,0.0,0.2782437205314636,4.0,0.0,1.0
301380,293.15936279296875,297.1499938964844,293.1499938964844,0.0321240536868572,-1098.62451171875,304.1508483886719,0.6425115466117859,0.0766635611653328,0.0698152482509613,293.1835021972656,297.1499938964844,293.1499938964844,0.0593875050544738,-1631.934814453125,304.1531677246094,0.7230129241943359,0.1084055081009864,0.103687509894371,293.1687316894531,297.1499938964844,293.1499938964844,0.0631606951355934,-1256.1915283203125,304.1517944335937,0.7323275804519653,0.1131241992115974,0.0798225253820419,293.1726379394531,297.1499938964844,293.1499938964844,0.0754398480057716,-1931.426025390625,304.1520690917969,0.7625685930252075,0.128593698143959,0.1227263435721397,293.3037414550781,297.1499938964844,293.1499938964844,0.0009379007387906,-355.904052734375,292.4530944824219,0.5506799221038818,0.050000000745058,0.2288151681423187,291.1607666015625,291.1499938964844,271.8926086425781,271.3296203613281,284.0870666503906,293.3038330078125,291.1607666015625,1.0,0.1743040829896927,0.9943169951438904,1.0,1.0,1.0,-0.72587651014328,0.3127073943614959,0.4131690859794616,0.1191408485174179,0.0,0.0,0.210347831249237,25.45460319519043,25.0,-0.0297117866575717,-5182.5546875,53.14588165283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2636413574219,305.0979309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.484375,18000.0,0.0,0.0,0.1157583892345428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1516659259796142,0.1516702324151992,-4.298560725146672e-06,0.0,0.0001174800490844,0.0,0.0,6.036957263946533,0.0,0.0,0.0,0.278098464012146,4.0,0.0,1.0
301440,293.15936279296875,297.1499938964844,293.1499938964844,0.0321240536868572,-1098.62451171875,304.1508483886719,0.6425115466117859,0.0766635611653328,0.0698152482509613,293.1835021972656,297.1499938964844,293.1499938964844,0.0593875050544738,-1631.934814453125,304.1531677246094,0.7230129241943359,0.1084055081009864,0.103687509894371,293.1687316894531,297.1499938964844,293.1499938964844,0.0631606951355934,-1256.1915283203125,304.1517944335937,0.7323275804519653,0.1131241992115974,0.0798225253820419,293.1726379394531,297.1499938964844,293.1499938964844,0.0754398480057716,-1931.426025390625,304.1520690917969,0.7625685930252075,0.128593698143959,0.1227263435721397,293.3037414550781,297.1499938964844,293.1499938964844,0.0009379007387906,-355.904052734375,292.4530944824219,0.5506799221038818,0.050000000745058,0.2288151681423187,291.1607666015625,291.1499938964844,271.8926086425781,271.3296203613281,284.0870666503906,293.3038330078125,291.1607666015625,1.0,0.1743040829896927,0.9943169951438904,1.0,1.0,1.0,-0.72587651014328,0.3127073943614959,0.4131690859794616,0.1191408485174179,0.0,0.0,0.210347831249237,25.45460319519043,25.0,-0.0297117866575717,-5182.5546875,53.14588165283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2636413574219,305.0979309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.484375,18000.0,0.0,0.0,0.1157583892345428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1516659259796142,0.1516702324151992,-4.298560725146672e-06,0.0,0.0001174800490844,0.0,0.0,6.036957263946533,0.0,0.0,0.0,0.278098464012146,4.0,0.0,1.0
301500,293.15924072265625,297.1499938964844,293.1499938964844,0.0320452786982059,-1097.2978515625,304.1508483886719,0.642231822013855,0.0765697434544563,0.0697308108210563,293.1832275390625,297.1499938964844,293.1499938964844,0.0590793155133724,-1626.3707275390625,304.15313720703125,0.7222108840942383,0.1080321297049522,0.1033338233828544,293.1686096191406,297.1499938964844,293.1499938964844,0.0629868358373642,-1253.835693359375,304.1517639160156,0.7318719625473022,0.1129098460078239,0.079672671854496,293.1725158691406,297.1499938964844,293.1499938964844,0.0752369537949562,-1927.5379638671875,304.1520690917969,0.7620248198509216,0.1283324062824249,0.1224790513515472,293.30328369140625,297.1499938964844,293.1499938964844,0.0009193837759085,-348.8777160644531,292.4277038574219,0.5506489872932434,0.050000000745058,0.228816270828247,291.1607666015625,291.1499938964844,271.9029846191406,271.3390197753906,284.0914001464844,293.3033752441406,291.1607360839844,1.0,0.1741945445537567,0.9943957924842834,1.0,1.0,1.0,-0.7248753309249878,0.3122722506523132,0.4126030802726745,0.1189356595277786,0.0,0.0,0.2096329629421234,25.451356887817383,25.0,-0.0516966581344604,-5172.2060546875,53.00885772705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2633056640625,305.0912780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.462890625,18000.0,0.0,0.0,0.1155349761247634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1512458324432373,0.1512501239776611,-4.297779014450498e-06,0.0,0.0001172533156932,0.0,0.0,6.018482685089111,0.0,0.0,0.0,0.2780264914035797,4.0,0.0,1.0
301560,293.1591186523437,297.1499938964844,293.1499938964844,0.0319672711193561,-1095.983154296875,304.1508178710937,0.6419534683227539,0.0764767080545425,0.0696470886468887,293.1829833984375,297.1499938964844,293.1499938964844,0.0587720610201358,-1620.8306884765625,304.15313720703125,0.721406877040863,0.1076602563261985,0.1029815971851348,293.1684875488281,297.1499938964844,293.1499938964844,0.0628135651350021,-1251.489501953125,304.1517639160156,0.7314165830612183,0.1126962527632713,0.0795233696699142,293.1723937988281,297.1499938964844,293.1499938964844,0.0750347226858139,-1923.6651611328125,304.1520690917969,0.7614818215370178,0.1280720084905624,0.1222326457500457,293.3028259277344,297.1499938964844,293.1499938964844,0.0009009260684251,-341.8739929199219,292.4023742675781,0.5506172180175781,0.050000000745058,0.2288173884153366,291.1607360839844,291.1499938964844,271.9132995605469,271.34832763671875,284.0956420898437,293.30291748046875,291.16070556640625,1.0,0.1740857809782028,0.9944756627082824,1.0,1.0,1.0,-0.7238785624504089,0.3118409812450409,0.412037581205368,0.1187269538640976,0.0,0.0,0.2089212387800216,25.44824981689453,25.0,-0.0751744583249092,-5161.94775390625,52.87284469604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2630310058594,305.0846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.439453125,18000.0,0.0,0.0,0.1153113096952438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508284956216812,0.150832787156105,-4.297002760722535e-06,0.0,0.0001170263203675,0.0,0.0,6.000143527984619,0.0,0.0,0.0,0.2779550552368164,4.0,0.0,1.0
301620,293.1589050292969,297.1499938964844,293.1499938964844,0.0318132936954498,-1093.385498046875,304.1508178710937,0.6413999795913696,0.0762925893068313,0.0694814994931221,293.1825256347656,297.1499938964844,293.1499938964844,0.0581598952412605,-1609.814453125,304.1531066894531,0.7197906374931335,0.1069204062223434,0.1022809892892837,293.16827392578125,297.1499938964844,293.1499938964844,0.062468484044075,-1246.8223876953125,304.1517639160156,0.7305058240890503,0.1122710257768631,0.0792262107133865,293.1721496582031,297.1499938964844,293.1499938964844,0.0746320039033889,-1915.9598388671875,304.15203857421875,0.7603976726531982,0.1275535523891449,0.1217421367764473,293.3019104003906,297.1499938964844,293.1499938964844,0.0008641850436106,-327.9329833984375,292.3518981933594,0.5505508184432983,0.050000000745058,0.228819727897644,291.16064453125,291.1499938964844,271.93377685546875,271.3665771484375,284.1038513183594,293.302001953125,291.1606140136719,1.0,0.1738703548908233,0.9946353435516356,1.0,1.0,1.0,-0.7218966484069824,0.3109899461269378,0.4109067320823669,0.1182974129915237,0.0,0.0,0.2075096666812896,25.44243049621582,25.0,-0.1252631545066833,-5141.70458984375,52.60359573364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2626953125,305.07159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.38671875,18000.0,0.0,0.0,0.1148636117577552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1500034928321838,0.1500077843666076,-4.295471171644749e-06,0.0,0.0001165719586424,0.0,0.0,5.963927268981934,0.0,0.0,0.0,0.2778140008449554,4.0,0.0,1.0
301680,293.1589050292969,297.1499938964844,293.1499938964844,0.0318132936954498,-1093.385498046875,304.1508178710937,0.6413999795913696,0.0762925893068313,0.0694814994931221,293.1825256347656,297.1499938964844,293.1499938964844,0.0581598952412605,-1609.814453125,304.1531066894531,0.7197906374931335,0.1069204062223434,0.1022809892892837,293.16827392578125,297.1499938964844,293.1499938964844,0.062468484044075,-1246.8223876953125,304.1517639160156,0.7305058240890503,0.1122710257768631,0.0792262107133865,293.1721496582031,297.1499938964844,293.1499938964844,0.0746320039033889,-1915.9598388671875,304.15203857421875,0.7603976726531982,0.1275535523891449,0.1217421367764473,293.3019104003906,297.1499938964844,293.1499938964844,0.0008641850436106,-327.9329833984375,292.3518981933594,0.5505508184432983,0.050000000745058,0.228819727897644,291.16064453125,291.1499938964844,271.93377685546875,271.3665771484375,284.1038513183594,293.302001953125,291.1606140136719,1.0,0.1738703548908233,0.9946353435516356,1.0,1.0,1.0,-0.7218966484069824,0.3109899461269378,0.4109067320823669,0.1182974129915237,0.0,0.0,0.2075096666812896,25.44243049621582,25.0,-0.1252631545066833,-5141.70458984375,52.60359573364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2626953125,305.07159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.38671875,18000.0,0.0,0.0,0.1148636117577552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1500034928321838,0.1500077843666076,-4.295471171644749e-06,0.0,0.0001165719586424,0.0,0.0,5.963927268981934,0.0,0.0,0.0,0.2778140008449554,4.0,0.0,1.0
301740,293.15869140625,297.1499938964844,293.1499938964844,0.0316615141928195,-1090.821533203125,304.1507873535156,0.6408494710922241,0.0761105343699455,0.0693178921937942,293.1820983886719,297.1499938964844,293.1499938964844,0.0575501136481761,-1598.8685302734375,304.153076171875,0.7181591391563416,0.1061847284436225,0.1015845239162445,293.1680908203125,297.1499938964844,293.1499938964844,0.0621249638497829,-1242.1829833984375,304.1517333984375,0.7295938730239868,0.1118478998541832,0.0789306014776229,293.17193603515625,297.1499938964844,293.1499938964844,0.0742311403155326,-1908.299072265625,304.15203857421875,0.7593150734901428,0.1270376294851303,0.1212541386485099,293.301025390625,297.1499938964844,293.1499938964844,0.0008276096195913,-314.0551147460937,292.3016967773437,0.5504809021949768,0.050000000745058,0.2288222014904022,291.1605224609375,291.1499938964844,271.9540100097656,271.3843078613281,284.1117248535156,293.3011169433594,291.1604919433594,1.0,0.1736572831869125,0.9947950839996338,1.0,1.0,1.0,-0.7199268341064453,0.3101527392864227,0.4097740650177002,0.117851011455059,0.0,0.0,0.2061154693365097,25.437089920043945,25.0,-0.1776965856552124,-5121.81298828125,52.33754348754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2624206542969,305.05865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.314453125,18000.0,0.0,0.0,0.1144161075353622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.149192214012146,0.1491965055465698,-4.293965048418613e-06,0.0,0.00011611780792,0.0,0.0,5.928357601165772,0.0,0.0,0.0,0.2776755392551422,4.0,0.0,1.0
301800,293.15869140625,297.1499938964844,293.1499938964844,0.0316615141928195,-1090.821533203125,304.1507873535156,0.6408494710922241,0.0761105343699455,0.0693178921937942,293.1820983886719,297.1499938964844,293.1499938964844,0.0575501136481761,-1598.8685302734375,304.153076171875,0.7181591391563416,0.1061847284436225,0.1015845239162445,293.1680908203125,297.1499938964844,293.1499938964844,0.0621249638497829,-1242.1829833984375,304.1517333984375,0.7295938730239868,0.1118478998541832,0.0789306014776229,293.17193603515625,297.1499938964844,293.1499938964844,0.0742311403155326,-1908.299072265625,304.15203857421875,0.7593150734901428,0.1270376294851303,0.1212541386485099,293.301025390625,297.1499938964844,293.1499938964844,0.0008276096195913,-314.0551147460937,292.3016967773437,0.5504809021949768,0.050000000745058,0.2288222014904022,291.1605224609375,291.1499938964844,271.9540100097656,271.3843078613281,284.1117248535156,293.3011169433594,291.1604919433594,1.0,0.1736572831869125,0.9947950839996338,1.0,1.0,1.0,-0.7199268341064453,0.3101527392864227,0.4097740650177002,0.117851011455059,0.0,0.0,0.2061154693365097,25.437089920043945,25.0,-0.1776965856552124,-5121.81298828125,52.33754348754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2624206542969,305.05865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.314453125,18000.0,0.0,0.0,0.1144161075353622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.149192214012146,0.1491965055465698,-4.293965048418613e-06,0.0,0.00011611780792,0.0,0.0,5.928357601165772,0.0,0.0,0.0,0.2776755392551422,4.0,0.0,1.0
301860,293.1584777832031,297.1499938964844,293.1499938964844,0.0315117500722408,-1088.2884521484375,304.1507873535156,0.6403008103370667,0.0759302675724029,0.0691560134291648,293.18170166015625,297.1499938964844,293.1499938964844,0.0569423139095306,-1587.986083984375,304.153076171875,0.7165079712867737,0.1054528057575225,0.1008917987346649,293.1679077148437,297.1499938964844,293.1499938964844,0.0617828033864498,-1237.56884765625,304.1517333984375,0.7286795973777771,0.1114266067743301,0.0786363631486892,293.1717224121094,297.1499938964844,293.1499938964844,0.0738319382071495,-1900.6795654296875,304.1520080566406,0.7582331299781799,0.1265239417552948,0.1207683905959129,293.3001403808594,297.1499938964844,293.1499938964844,0.0007912531727924,-300.2606811523437,292.251708984375,0.5504071116447449,0.050000000745058,0.2288248091936111,291.1603698730469,291.1499938964844,271.9739074707031,271.4014587402344,284.1191711425781,293.3002319335937,291.1603088378906,1.0,0.1734464913606643,0.9949601888656616,1.0,1.0,1.0,-0.717968225479126,0.3093307614326477,0.4086374640464782,0.117383562028408,0.0,0.0,0.2047447264194488,25.432222366333008,25.0,-0.2359423488378524,-5102.31201171875,52.07452392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621154785156,305.0458068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.236328125,18000.0,0.0,0.0,0.1139700561761856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483977735042572,0.148402065038681,-4.292492121749092e-06,0.0,0.0001156651196652,0.0,0.0,5.89357328414917,0.0,0.0,0.0,0.2775401473045349,4.0,0.0,1.0
301920,293.1584777832031,297.1499938964844,293.1499938964844,0.0315117500722408,-1088.2884521484375,304.1507873535156,0.6403008103370667,0.0759302675724029,0.0691560134291648,293.18170166015625,297.1499938964844,293.1499938964844,0.0569423139095306,-1587.986083984375,304.153076171875,0.7165079712867737,0.1054528057575225,0.1008917987346649,293.1679077148437,297.1499938964844,293.1499938964844,0.0617828033864498,-1237.56884765625,304.1517333984375,0.7286795973777771,0.1114266067743301,0.0786363631486892,293.1717224121094,297.1499938964844,293.1499938964844,0.0738319382071495,-1900.6795654296875,304.1520080566406,0.7582331299781799,0.1265239417552948,0.1207683905959129,293.3001403808594,297.1499938964844,293.1499938964844,0.0007912531727924,-300.2606811523437,292.251708984375,0.5504071116447449,0.050000000745058,0.2288248091936111,291.1603698730469,291.1499938964844,271.9739074707031,271.4014587402344,284.1191711425781,293.3002319335937,291.1603088378906,1.0,0.1734464913606643,0.9949601888656616,1.0,1.0,1.0,-0.717968225479126,0.3093307614326477,0.4086374640464782,0.117383562028408,0.0,0.0,0.2047447264194488,25.432222366333008,25.0,-0.2359423488378524,-5102.31201171875,52.07452392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621154785156,305.0458068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.236328125,18000.0,0.0,0.0,0.1139700561761856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483977735042572,0.148402065038681,-4.292492121749092e-06,0.0,0.0001156651196652,0.0,0.0,5.89357328414917,0.0,0.0,0.0,0.2775401473045349,4.0,0.0,1.0
301980,293.1583251953125,297.1499938964844,293.1499938964844,0.0313637256622314,-1085.78125,304.1507568359375,0.639752984046936,0.0757514983415603,0.0689955949783325,293.18133544921875,297.1499938964844,293.1499938964844,0.0563361048698425,-1577.1591796875,304.1530456542969,0.7148324251174927,0.104724146425724,0.1002023443579673,293.167724609375,297.1499938964844,293.1499938964844,0.0614417269825935,-1232.9761962890625,304.1517333984375,0.7277618646621704,0.1110068187117576,0.0783432722091674,293.1715393066406,297.1499938964844,293.1499938964844,0.0734340921044349,-1893.095703125,304.1520080566406,0.7571509480476379,0.1260121613740921,0.120284579694271,293.2992553710937,297.1499938964844,293.1499938964844,0.0007551055168733,-286.545654296875,292.20196533203125,0.5503290891647339,0.050000000745058,0.228827565908432,291.16015625,291.1499938964844,271.9935302734375,271.4179992675781,284.12615966796875,293.2993469238281,291.1601257324219,1.0,0.1732378154993057,0.9951253533363342,1.0,1.0,1.0,-0.7160191535949707,0.3085237741470337,0.407495379447937,0.1168935149908065,0.0,0.0,0.2034031003713607,25.427846908569336,25.0,-0.2849117815494537,-5083.23486328125,51.8143196105957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2616577148437,305.0330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1484375,18000.0,0.0,0.0,0.1135272532701492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147623524069786,0.1476278156042099,-4.291058758099098e-06,0.0,0.0001152157274191,0.0,0.0,5.859714508056641,0.0,0.0,0.0,0.2774083912372589,4.0,0.0,1.0
302040,293.1583251953125,297.1499938964844,293.1499938964844,0.0313637256622314,-1085.78125,304.1507568359375,0.639752984046936,0.0757514983415603,0.0689955949783325,293.18133544921875,297.1499938964844,293.1499938964844,0.0563361048698425,-1577.1591796875,304.1530456542969,0.7148324251174927,0.104724146425724,0.1002023443579673,293.167724609375,297.1499938964844,293.1499938964844,0.0614417269825935,-1232.9761962890625,304.1517333984375,0.7277618646621704,0.1110068187117576,0.0783432722091674,293.1715393066406,297.1499938964844,293.1499938964844,0.0734340921044349,-1893.095703125,304.1520080566406,0.7571509480476379,0.1260121613740921,0.120284579694271,293.2992553710937,297.1499938964844,293.1499938964844,0.0007551055168733,-286.545654296875,292.20196533203125,0.5503290891647339,0.050000000745058,0.228827565908432,291.16015625,291.1499938964844,271.9935302734375,271.4179992675781,284.12615966796875,293.2993469238281,291.1601257324219,1.0,0.1732378154993057,0.9951253533363342,1.0,1.0,1.0,-0.7160191535949707,0.3085237741470337,0.407495379447937,0.1168935149908065,0.0,0.0,0.2034031003713607,25.427846908569336,25.0,-0.2849117815494537,-5083.23486328125,51.8143196105957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2616577148437,305.0330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1484375,18000.0,0.0,0.0,0.1135272532701492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147623524069786,0.1476278156042099,-4.291058758099098e-06,0.0,0.0001152157274191,0.0,0.0,5.859714508056641,0.0,0.0,0.0,0.2774083912372589,4.0,0.0,1.0
