time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302100,293.1582336425781,297.1499938964844,293.1499938964844,0.031290266662836,-1084.5357666015625,304.1507568359375,0.6394790410995483,0.075662575662136,0.068915843963623,293.18115234375,297.1499938964844,293.1499938964844,0.056033432483673,-1571.7635498046875,304.1530456542969,0.7139838337898254,0.1043608337640762,0.0998586639761924,293.16766357421875,297.1499938964844,293.1499938964844,0.0612714923918247,-1230.6865234375,304.1517333984375,0.727301299571991,0.1107973903417587,0.0781970769166946,293.17144775390625,297.1499938964844,293.1499938964844,0.0732355713844299,-1889.3148193359373,304.1520080566406,0.7566095590591431,0.1257568597793579,0.1200432851910591,293.2987976074219,297.1499938964844,293.1499938964844,0.0007371056708507,-279.7162780761719,292.1771850585937,0.5502884984016418,0.050000000745058,0.2288289964199066,291.1600646972656,291.1499938964844,272.003173828125,271.426025390625,284.12945556640625,293.29888916015625,291.1600036621094,1.0,0.1731342077255249,0.995207905769348,1.0,1.0,1.0,-0.7150476574897766,0.3081258535385132,0.4069218039512634,0.1166394725441932,0.0,0.0,0.2027442157268524,25.425844192504883,25.0,-0.304736852645874,-5073.859375,51.68519592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613220214844,305.0267639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1015625,18000.0,0.0,0.0,0.1133076399564743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472445279359817,0.1472488194704055,-4.290357537684031e-06,0.0,0.0001149928502854,0.0,0.0,5.843156337738037,0.0,0.0,0.0,0.2773439586162567,4.0,0.0,1.0
302160,293.1581420898437,297.1499938964844,293.1499938964844,0.0312171969562768,-1083.2958984375,304.1507568359375,0.6392050981521606,0.0755740478634834,0.0688364207744598,293.1809997558594,297.1499938964844,293.1499938964844,0.0557310059666633,-1566.37890625,304.1530456542969,0.7131271958351135,0.1039982065558433,0.0995156541466713,293.1676025390625,297.1499938964844,293.1499938964844,0.061101458966732,-1228.401123046875,304.1517028808594,0.726839542388916,0.110588327050209,0.0780511423945427,293.1713562011719,297.1499938964844,293.1499938964844,0.0730372667312622,-1885.54052734375,304.1520080566406,0.7560677528381348,0.1255019158124923,0.1198023557662963,293.2983703613281,297.1499938964844,293.1499938964844,0.0007191778277046,-272.9142150878906,292.1524963378906,0.5502467155456543,0.050000000745058,0.2288304716348648,291.1599426269531,291.1499938964844,272.01275634765625,271.43389892578125,284.13262939453125,293.2984619140625,291.1598815917969,1.0,0.1730311214923858,0.9952937364578248,1.0,1.0,1.0,-0.7140781879425049,0.3077318966388702,0.406346321105957,0.1163789257407188,0.0,0.0,0.20209501683712,25.423973083496094,25.0,-0.3203194141387939,-5064.60498046875,51.55672836303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2608947753906,305.0204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.056640625,18000.0,0.0,0.0,0.1130898967385292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468719094991684,0.1468762010335922,-4.289669050194789e-06,0.0,0.0001147718649008,0.0,0.0,5.826887607574463,0.0,0.0,0.0,0.2772806584835052,4.0,0.0,1.0
302220,293.15802001953125,297.1499938964844,293.1499938964844,0.031071612611413,-1080.8228759765625,304.1507568359375,0.6386554837226868,0.0753969550132751,0.0686779469251632,293.1806945800781,297.1499938964844,293.1499938964844,0.0551264137029647,-1555.6339111328125,304.1530456542969,0.7113862633705139,0.1032743528485298,0.0988310873508453,293.1674499511719,297.1499938964844,293.1499938964844,0.0607613734900951,-1223.8349609375,304.1517028808594,0.7259107828140259,0.1101700887084007,0.0777594894170761,293.17120361328125,297.1499938964844,293.1499938964844,0.0726409777998924,-1878.0052490234373,304.1520080566406,0.7549824118614197,0.1249927207827568,0.1193212643265724,293.2975158691406,297.1499938964844,293.1499938964844,0.0006834682426415,-259.365478515625,292.1033020019531,0.550159752368927,0.050000000745058,0.2288335412740707,291.1596984863281,291.1499938964844,272.0315856933594,271.4490966796875,284.1386108398437,293.297607421875,291.1596374511719,1.0,0.1728261411190033,0.9954654574394226,1.0,1.0,1.0,-0.7121427655220032,0.3069543540477752,0.4051884412765503,0.1158384978771209,0.0,0.0,0.2008220553398132,25.42058753967285,25.0,-0.3429515063762665,-5046.4208984375,51.3013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.259765625,305.00799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9609375,18000.0,0.0,0.0,0.112660214304924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461437493562698,0.1461480408906936,-4.288325271772919e-06,0.0,0.0001143357949331,0.0,0.0,5.79512357711792,0.0,0.0,0.0,0.2771570980548858,4.0,0.0,1.0
302280,293.15802001953125,297.1499938964844,293.1499938964844,0.031071612611413,-1080.8228759765625,304.1507568359375,0.6386554837226868,0.0753969550132751,0.0686779469251632,293.1806945800781,297.1499938964844,293.1499938964844,0.0551264137029647,-1555.6339111328125,304.1530456542969,0.7113862633705139,0.1032743528485298,0.0988310873508453,293.1674499511719,297.1499938964844,293.1499938964844,0.0607613734900951,-1223.8349609375,304.1517028808594,0.7259107828140259,0.1101700887084007,0.0777594894170761,293.17120361328125,297.1499938964844,293.1499938964844,0.0726409777998924,-1878.0052490234373,304.1520080566406,0.7549824118614197,0.1249927207827568,0.1193212643265724,293.2975158691406,297.1499938964844,293.1499938964844,0.0006834682426415,-259.365478515625,292.1033020019531,0.550159752368927,0.050000000745058,0.2288335412740707,291.1596984863281,291.1499938964844,272.0315856933594,271.4490966796875,284.1386108398437,293.297607421875,291.1596374511719,1.0,0.1728261411190033,0.9954654574394226,1.0,1.0,1.0,-0.7121427655220032,0.3069543540477752,0.4051884412765503,0.1158384978771209,0.0,0.0,0.2008220553398132,25.42058753967285,25.0,-0.3429515063762665,-5046.4208984375,51.3013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.259765625,305.00799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9609375,18000.0,0.0,0.0,0.112660214304924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461437493562698,0.1461480408906936,-4.288325271772919e-06,0.0,0.0001143357949331,0.0,0.0,5.79512357711792,0.0,0.0,0.0,0.2771570980548858,4.0,0.0,1.0
302340,293.15789794921875,297.1499938964844,293.1499938964844,0.0309242289513349,-1078.315185546875,304.1507568359375,0.6380940675735474,0.0752161815762519,0.0685172080993652,293.180419921875,297.1499938964844,293.1499938964844,0.0545217655599117,-1544.9130859375,304.1530456542969,0.7096017003059387,0.1025518923997879,0.0981480181217193,293.1673583984375,297.1499938964844,293.1499938964844,0.0604186318814754,-1219.2393798828125,304.1517028808594,0.7249668836593628,0.1097478568553924,0.0774659067392349,293.17108154296875,297.1499938964844,293.1499938964844,0.0722448229789733,-1870.481689453125,304.1519775390625,0.7538928389549255,0.1244841143488884,0.1188408657908439,293.2966613769531,297.1499938964844,293.1499938964844,0.000647941196803,-245.88577270507807,292.05438232421875,0.5500669479370117,0.050000000745058,0.2288368195295334,291.1594543457031,291.1499938964844,272.04998779296875,271.46356201171875,284.14404296875,293.2967529296875,291.1593933105469,1.0,0.1726224571466446,0.9956371784210204,1.0,1.0,1.0,-0.7102051377296448,0.3061874210834503,0.4040177166461944,0.1152715757489204,0.0,0.0,0.1995831131935119,25.417888641357425,25.0,-0.3496652245521545,-5028.650390625,51.04753875732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2582702636719,304.99560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.86328125,18000.0,0.0,0.0,0.112239696085453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454382985830307,0.1454425901174545,-4.287025603844086e-06,0.0,0.0001139090236392,0.0,0.0,5.764387130737305,0.0,0.0,0.0,0.2770375907421112,4.0,0.0,1.0
302400,293.15789794921875,297.1499938964844,293.1499938964844,0.0309242289513349,-1078.315185546875,304.1507568359375,0.6380940675735474,0.0752161815762519,0.0685172080993652,293.180419921875,297.1499938964844,293.1499938964844,0.0545217655599117,-1544.9130859375,304.1530456542969,0.7096017003059387,0.1025518923997879,0.0981480181217193,293.1673583984375,297.1499938964844,293.1499938964844,0.0604186318814754,-1219.2393798828125,304.1517028808594,0.7249668836593628,0.1097478568553924,0.0774659067392349,293.17108154296875,297.1499938964844,293.1499938964844,0.0722448229789733,-1870.481689453125,304.1519775390625,0.7538928389549255,0.1244841143488884,0.1188408657908439,293.2966613769531,297.1499938964844,293.1499938964844,0.000647941196803,-245.88577270507807,292.05438232421875,0.5500669479370117,0.050000000745058,0.2288368195295334,291.1594543457031,291.1499938964844,272.04998779296875,271.46356201171875,284.14404296875,293.2967529296875,291.1593933105469,1.0,0.1726224571466446,0.9956371784210204,1.0,1.0,1.0,-0.7102051377296448,0.3061874210834503,0.4040177166461944,0.1152715757489204,0.0,0.0,0.1995831131935119,25.417888641357425,25.0,-0.3496652245521545,-5028.650390625,51.04753875732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2582702636719,304.99560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.86328125,18000.0,0.0,0.0,0.112239696085453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454382985830307,0.1454425901174545,-4.287025603844086e-06,0.0,0.0001139090236392,0.0,0.0,5.764387130737305,0.0,0.0,0.0,0.2770375907421112,4.0,0.0,1.0
302460,293.1527404785156,297.1499938964844,293.1499938964844,0.0314617827534675,-1087.5577392578125,304.1495666503906,0.6406260132789612,0.0760720074176788,0.0690961778163909,293.1747741699219,297.1499938964844,293.1499938964844,0.0546426959335804,-1547.2056884765625,304.1517944335937,0.7109044790267944,0.1029336377978324,0.0982822775840759,293.1620483398437,297.1499938964844,293.1499938964844,0.0607649534940719,-1223.998046875,304.1505432128906,0.7267100811004639,0.1103935539722442,0.0777587667107582,293.16558837890625,297.1499938964844,293.1499938964844,0.0725208148360252,-1875.893798828125,304.1508483886719,0.7555469870567322,0.1250677108764648,0.1191698834300041,293.2894897460937,297.1499938964844,293.1499938964844,0.0006269391160458,-237.9406280517578,292.0213317871094,0.5509493947029114,0.050000000745058,0.2288061827421188,291.1571655273437,291.1499938964844,272.06817626953125,271.477294921875,284.14520263671875,293.2901611328125,291.1558532714844,1.0,0.172488734126091,0.9958134293556212,1.0,1.0,1.0,-0.7117695808410645,0.3069582283496856,0.4048113822937011,0.1153757274150848,0.0,0.0,0.198704794049263,25.26465034484864,25.0,-6.731629371643066,-5021.7607421875,51.06437301635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2554931640625,304.9703674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.23046875,18000.0,0.0,0.0,0.1118387430906295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448280215263366,0.1448323130607605,-4.285779596102657e-06,0.0,0.0001135021084337,0.0,0.0,5.737663269042969,0.0,0.0,0.0,0.2769335508346557,4.0,0.0,1.0
302520,293.1527404785156,297.1499938964844,293.1499938964844,0.0314617827534675,-1087.5577392578125,304.1495666503906,0.6406260132789612,0.0760720074176788,0.0690961778163909,293.1747741699219,297.1499938964844,293.1499938964844,0.0546426959335804,-1547.2056884765625,304.1517944335937,0.7109044790267944,0.1029336377978324,0.0982822775840759,293.1620483398437,297.1499938964844,293.1499938964844,0.0607649534940719,-1223.998046875,304.1505432128906,0.7267100811004639,0.1103935539722442,0.0777587667107582,293.16558837890625,297.1499938964844,293.1499938964844,0.0725208148360252,-1875.893798828125,304.1508483886719,0.7555469870567322,0.1250677108764648,0.1191698834300041,293.2894897460937,297.1499938964844,293.1499938964844,0.0006269391160458,-237.9406280517578,292.0213317871094,0.5509493947029114,0.050000000745058,0.2288061827421188,291.1571655273437,291.1499938964844,272.06817626953125,271.477294921875,284.14520263671875,293.2901611328125,291.1558532714844,1.0,0.172488734126091,0.9958134293556212,1.0,1.0,1.0,-0.7117695808410645,0.3069582283496856,0.4048113822937011,0.1153757274150848,0.0,0.0,0.198704794049263,25.26465034484864,25.0,-6.731629371643066,-5021.7607421875,51.06437301635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2554931640625,304.9703674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.23046875,18000.0,0.0,0.0,0.1118387430906295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448280215263366,0.1448323130607605,-4.285779596102657e-06,0.0,0.0001135021084337,0.0,0.0,5.737663269042969,0.0,0.0,0.0,0.2769335508346557,4.0,0.0,1.0
302580,293.1508178710937,297.1499938964844,293.1499938964844,0.0318426825106143,-1094.1356201171875,304.14910888671875,0.642209529876709,0.0763967111706733,0.0694712698459625,293.1721496582031,297.1499938964844,293.1499938964844,0.05468625202775,-1548.136474609375,304.1511535644531,0.7114505171775818,0.1028434336185455,0.0982822999358177,293.1597900390625,297.1499938964844,293.1499938964844,0.0610138475894928,-1227.458984375,304.14996337890625,0.7277163863182068,0.1105523481965065,0.0779313743114471,293.16314697265625,297.1499938964844,293.1499938964844,0.0727260261774063,-1879.971435546875,304.1502380371094,0.7564906477928162,0.1251757144927978,0.1193568706512451,293.28399658203125,297.1499938964844,293.1499938964844,0.0006027673953212,-228.8378295898437,291.9803771972656,0.5514512062072754,0.050000000745058,0.2287888824939727,291.14874267578125,291.1499938964844,272.0863037109375,271.49041748046875,284.1473693847656,293.2845153808594,291.14764404296875,1.0,0.1724060773849487,0.9959896802902222,1.0,1.0,1.0,-0.7126309275627136,0.3074111640453338,0.4052197933197021,0.11536655575037,0.0,0.0,0.1994503885507583,25.17694854736328,25.0,-8.999000549316406,-5025.220703125,51.06945037841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24737548828125,304.9635314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.990234375,18000.0,0.0,0.0,0.1115121990442276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450222432613372,0.1450265347957611,-4.285398063075263e-06,0.0,0.0001131707031163,0.0,0.0,5.745142459869385,0.0,0.0,0.0,0.2769533097743988,4.0,0.0,1.0
302640,293.1508178710937,297.1499938964844,293.1499938964844,0.0318426825106143,-1094.1356201171875,304.14910888671875,0.642209529876709,0.0763967111706733,0.0694712698459625,293.1721496582031,297.1499938964844,293.1499938964844,0.05468625202775,-1548.136474609375,304.1511535644531,0.7114505171775818,0.1028434336185455,0.0982822999358177,293.1597900390625,297.1499938964844,293.1499938964844,0.0610138475894928,-1227.458984375,304.14996337890625,0.7277163863182068,0.1105523481965065,0.0779313743114471,293.16314697265625,297.1499938964844,293.1499938964844,0.0727260261774063,-1879.971435546875,304.1502380371094,0.7564906477928162,0.1251757144927978,0.1193568706512451,293.28399658203125,297.1499938964844,293.1499938964844,0.0006027673953212,-228.8378295898437,291.9803771972656,0.5514512062072754,0.050000000745058,0.2287888824939727,291.14874267578125,291.1499938964844,272.0863037109375,271.49041748046875,284.1473693847656,293.2845153808594,291.14764404296875,1.0,0.1724060773849487,0.9959896802902222,1.0,1.0,1.0,-0.7126309275627136,0.3074111640453338,0.4052197933197021,0.11536655575037,0.0,0.0,0.1994503885507583,25.17694854736328,25.0,-8.999000549316406,-5025.220703125,51.06945037841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24737548828125,304.9635314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.990234375,18000.0,0.0,0.0,0.1115121990442276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450222432613372,0.1450265347957611,-4.285398063075263e-06,0.0,0.0001131707031163,0.0,0.0,5.745142459869385,0.0,0.0,0.0,0.2769533097743988,4.0,0.0,1.0
302700,293.1503601074219,297.1499938964844,293.1499938964844,0.0319362208247184,-1095.740478515625,304.14910888671875,0.6425628662109375,0.076477974653244,0.0695625320076942,293.1714172363281,297.1499938964844,293.1499938964844,0.0546031445264816,-1546.692138671875,304.1510925292969,0.7112844586372375,0.1027062982320785,0.0981759876012802,293.1591796875,297.1499938964844,293.1499938964844,0.0610398575663566,-1227.8297119140625,304.1499328613281,0.7278385758399963,0.1105471104383468,0.0779432281851768,293.1624755859375,297.1499938964844,293.1499938964844,0.0727296471595764,-1880.07177734375,304.15020751953125,0.7565637826919556,0.1251395642757415,0.1193454414606094,293.28179931640625,297.1499938964844,293.1499938964844,0.0005902333068661,-224.09567260742188,291.9609680175781,0.5515381097793579,0.050000000745058,0.2287858873605728,291.1464538574219,291.1499938964844,272.0953674316406,271.4967346191406,284.1488952636719,293.2822570800781,291.1460266113281,1.0,0.1723696738481521,0.996077835559845,1.0,1.0,1.0,-0.7126098871231079,0.3074386417865753,0.405171275138855,0.1152768805623054,0.0,0.0,0.1999279856681823,25.159421920776367,25.0,-6.078864097595215,-5028.26806640625,51.04548645019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2405090332031,304.967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.203125,18000.0,0.0,0.0,0.1113930195569992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453007161617279,0.1453050076961517,-4.285722752683796e-06,0.0,0.0001130497548729,0.0,0.0,5.75701379776001,0.0,0.0,0.0,0.2769954800605774,4.0,0.0,1.0
302760,293.1500549316406,297.1499938964844,293.1499938964844,0.0319952443242073,-1096.73828125,304.149169921875,0.6427732110023499,0.076531670987606,0.0696232691407203,293.1709289550781,297.1499938964844,293.1499938964844,0.0544763505458831,-1544.447265625,304.151123046875,0.7109596133232117,0.1025344878435134,0.0980299934744834,293.1587829589844,297.1499938964844,293.1499938964844,0.0610260963439941,-1227.6456298828125,304.14996337890625,0.7278284430503845,0.1105105280876159,0.0779287293553352,293.1620178222656,297.1499938964844,293.1499938964844,0.0726917535066604,-1879.352294921875,304.1502380371094,0.7564952969551086,0.1250698715448379,0.11929552257061,293.2798767089844,297.1499938964844,293.1499938964844,0.0005773607408627,-219.2117156982422,291.9426574707031,0.5515693426132202,0.050000000745058,0.228784829378128,291.1458435058594,291.1499938964844,272.1044311523437,271.5028991699219,284.150634765625,293.2802734375,291.1458435058594,1.0,0.1723341047763824,0.9961482882499696,1.0,1.0,1.0,-0.7124290466308594,0.3073951005935669,0.4050339460372925,0.1151584759354591,0.0,0.0,0.2002761363983154,25.150754928588867,25.0,-2.866775751113892,-5029.87451171875,51.01161956787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2320556640625,304.96942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.193359375,18000.0,0.0,0.0,0.111305221915245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1455350369215011,0.1455393135547638,-4.286144758225419e-06,0.0,0.0001129606534959,0.0,0.0,5.767201900482178,0.0,0.0,0.0,0.2770339846611023,4.0,0.0,1.0
302820,293.1498107910156,297.1499938964844,293.1499938964844,0.0320479795336723,-1097.5965576171875,304.1493530273437,0.6429197192192078,0.0765808150172233,0.0696847215294838,293.1703491210937,297.1499938964844,293.1499938964844,0.0541405789554119,-1538.466796875,304.1513061523437,0.709999680519104,0.102120891213417,0.0976602137088775,293.1583557128906,297.1499938964844,293.1499938964844,0.0609222203493118,-1226.2216796875,304.150146484375,0.727550745010376,0.1103702411055564,0.0778461694717407,293.1615600585937,297.1499938964844,293.1499938964844,0.0725389271974563,-1876.4053955078125,304.1504211425781,0.7560898661613464,0.1248627975583076,0.1191205009818077,293.2767944335937,297.1499938964844,293.1499938964844,0.0005510101327672,-209.0575408935547,291.90740966796875,0.551530122756958,0.050000000745058,0.2287861853837967,291.14715576171875,291.1499938964844,272.1224975585937,271.51483154296875,284.1547241210937,293.277099609375,291.1475524902344,1.0,0.1722617596387863,0.9962891936302184,1.0,1.0,1.0,-0.7117516398429871,0.3071664273738861,0.4045851826667785,0.1148682683706283,0.0,0.0,0.2005866914987564,25.14944267272949,25.0,1.6412343978881836,-5028.19287109375,50.92257690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2124328613281,304.9674987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.080078125,18000.0,0.0,0.0,0.1112121641635894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457865983247757,0.1457908898591995,-4.286800503905397e-06,0.0,0.0001128662042901,0.0,0.0,5.778412342071533,0.0,0.0,0.0,0.2770796716213226,4.0,0.0,1.0
302880,293.1498107910156,297.1499938964844,293.1499938964844,0.0320479795336723,-1097.5965576171875,304.1493530273437,0.6429197192192078,0.0765808150172233,0.0696847215294838,293.1703491210937,297.1499938964844,293.1499938964844,0.0541405789554119,-1538.466796875,304.1513061523437,0.709999680519104,0.102120891213417,0.0976602137088775,293.1583557128906,297.1499938964844,293.1499938964844,0.0609222203493118,-1226.2216796875,304.150146484375,0.727550745010376,0.1103702411055564,0.0778461694717407,293.1615600585937,297.1499938964844,293.1499938964844,0.0725389271974563,-1876.4053955078125,304.1504211425781,0.7560898661613464,0.1248627975583076,0.1191205009818077,293.2767944335937,297.1499938964844,293.1499938964844,0.0005510101327672,-209.0575408935547,291.90740966796875,0.551530122756958,0.050000000745058,0.2287861853837967,291.14715576171875,291.1499938964844,272.1224975585937,271.51483154296875,284.1547241210937,293.277099609375,291.1475524902344,1.0,0.1722617596387863,0.9962891936302184,1.0,1.0,1.0,-0.7117516398429871,0.3071664273738861,0.4045851826667785,0.1148682683706283,0.0,0.0,0.2005866914987564,25.14944267272949,25.0,1.6412343978881836,-5028.19287109375,50.92257690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2124328613281,304.9674987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.080078125,18000.0,0.0,0.0,0.1112121641635894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457865983247757,0.1457908898591995,-4.286800503905397e-06,0.0,0.0001128662042901,0.0,0.0,5.778412342071533,0.0,0.0,0.0,0.2770796716213226,4.0,0.0,1.0
302940,293.1498718261719,297.1499938964844,293.1499938964844,0.0320437885820865,-1097.4791259765625,304.1495666503906,0.6428264379501343,0.0765728205442428,0.0696900710463523,293.1701354980469,297.1499938964844,293.1499938964844,0.0537392869591712,-1531.3193359375,304.15155029296875,0.7087727189064026,0.1016458496451377,0.0972242951393127,293.1583557128906,297.1499938964844,293.1499938964844,0.0607530064880847,-1223.907470703125,304.150390625,0.7270497679710388,0.1101645231246948,0.0777134820818901,293.16143798828125,297.1499938964844,293.1499938964844,0.0723256170749664,-1872.2921142578125,304.150634765625,0.755466103553772,0.124595820903778,0.1188812553882598,293.2745056152344,297.1499938964844,293.1499938964844,0.0005306234816089,-198.8665466308593,291.872314453125,0.5514135956764221,0.050000000745058,0.2287902235984802,291.14971923828125,291.1499938964844,272.1405334472656,271.52618408203125,284.159423828125,293.27471923828125,291.15020751953125,1.0,0.1721838861703872,0.9964300990104676,1.0,1.0,1.0,-0.7107933759689331,0.3068099915981293,0.4039833843708038,0.1145348846912384,0.0,0.0,0.2004512399435043,25.160062789916992,25.0,3.5181126594543457,-5021.4208984375,50.81190872192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1928405761719,304.9591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.08984375,18000.0,0.0,0.0,0.111199252307415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457752883434295,0.1457795798778534,-4.287008323444752e-06,0.0,0.0001128531002905,0.0,0.0,5.778221607208252,0.0,0.0,0.0,0.2770820558071136,4.0,0.0,1.0
303000,293.1498718261719,297.1499938964844,293.1499938964844,0.0320437885820865,-1097.4791259765625,304.1495666503906,0.6428264379501343,0.0765728205442428,0.0696900710463523,293.1701354980469,297.1499938964844,293.1499938964844,0.0537392869591712,-1531.3193359375,304.15155029296875,0.7087727189064026,0.1016458496451377,0.0972242951393127,293.1583557128906,297.1499938964844,293.1499938964844,0.0607530064880847,-1223.907470703125,304.150390625,0.7270497679710388,0.1101645231246948,0.0777134820818901,293.16143798828125,297.1499938964844,293.1499938964844,0.0723256170749664,-1872.2921142578125,304.150634765625,0.755466103553772,0.124595820903778,0.1188812553882598,293.2745056152344,297.1499938964844,293.1499938964844,0.0005306234816089,-198.8665466308593,291.872314453125,0.5514135956764221,0.050000000745058,0.2287902235984802,291.14971923828125,291.1499938964844,272.1405334472656,271.52618408203125,284.159423828125,293.27471923828125,291.15020751953125,1.0,0.1721838861703872,0.9964300990104676,1.0,1.0,1.0,-0.7107933759689331,0.3068099915981293,0.4039833843708038,0.1145348846912384,0.0,0.0,0.2004512399435043,25.160062789916992,25.0,3.5181126594543457,-5021.4208984375,50.81190872192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1928405761719,304.9591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.08984375,18000.0,0.0,0.0,0.111199252307415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457752883434295,0.1457795798778534,-4.287008323444752e-06,0.0,0.0001128531002905,0.0,0.0,5.778221607208252,0.0,0.0,0.0,0.2770820558071136,4.0,0.0,1.0
303060,293.150146484375,297.1499938964844,293.1499938964844,0.032001819461584,-1096.72509765625,304.1497802734375,0.6425774693489075,0.0765228867530822,0.0696552395820617,293.170166015625,297.1499938964844,293.1499938964844,0.0533004365861415,-1523.5216064453125,304.1517639160156,0.7073789238929749,0.1011313647031784,0.0967472940683364,293.1585388183594,297.1499938964844,293.1499938964844,0.0605415850877761,-1221.0291748046875,304.1506042480469,0.7264060378074646,0.1099110394716262,0.077545166015625,293.1614990234375,297.1499938964844,293.1499938964844,0.0720781087875366,-1867.5343017578125,304.1508178710937,0.7547165751457214,0.1242896616458892,0.1186014413833618,293.2727355957031,297.1499938964844,293.1499938964844,0.0005149913486093,-187.90115356445312,291.8365783691406,0.5512586832046509,0.050000000745058,0.2287955731153488,291.1523742675781,291.1499938964844,272.1584777832031,271.5370483398437,284.16461181640625,293.2728881835937,291.1528015136719,1.0,0.1720978766679763,0.9965904355049132,1.0,1.0,1.0,-0.7096477150917053,0.3063670098781585,0.4032807350158691,0.1141759380698204,0.0,0.0,0.1999475359916687,25.17633628845215,25.0,3.73317551612854,-5011.07568359375,50.68415832519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1764831542969,304.94732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.96484375,18000.0,0.0,0.0,0.1112267225980758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1455440372228622,0.1455483138561248,-4.286787316232221e-06,0.0,0.000112880989036,0.0,0.0,5.768420219421387,0.0,0.0,0.0,0.2770468294620514,4.0,0.0,1.0
303120,293.150146484375,297.1499938964844,293.1499938964844,0.032001819461584,-1096.72509765625,304.1497802734375,0.6425774693489075,0.0765228867530822,0.0696552395820617,293.170166015625,297.1499938964844,293.1499938964844,0.0533004365861415,-1523.5216064453125,304.1517639160156,0.7073789238929749,0.1011313647031784,0.0967472940683364,293.1585388183594,297.1499938964844,293.1499938964844,0.0605415850877761,-1221.0291748046875,304.1506042480469,0.7264060378074646,0.1099110394716262,0.077545166015625,293.1614990234375,297.1499938964844,293.1499938964844,0.0720781087875366,-1867.5343017578125,304.1508178710937,0.7547165751457214,0.1242896616458892,0.1186014413833618,293.2727355957031,297.1499938964844,293.1499938964844,0.0005149913486093,-187.90115356445312,291.8365783691406,0.5512586832046509,0.050000000745058,0.2287955731153488,291.1523742675781,291.1499938964844,272.1584777832031,271.5370483398437,284.16461181640625,293.2728881835937,291.1528015136719,1.0,0.1720978766679763,0.9965904355049132,1.0,1.0,1.0,-0.7096477150917053,0.3063670098781585,0.4032807350158691,0.1141759380698204,0.0,0.0,0.1999475359916687,25.17633628845215,25.0,3.73317551612854,-5011.07568359375,50.68415832519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1764831542969,304.94732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.96484375,18000.0,0.0,0.0,0.1112267225980758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1455440372228622,0.1455483138561248,-4.286787316232221e-06,0.0,0.000112880989036,0.0,0.0,5.768420219421387,0.0,0.0,0.0,0.2770468294620514,4.0,0.0,1.0
303180,293.1505126953125,297.1499938964844,293.1499938964844,0.0319326259195804,-1095.5189208984375,304.14996337890625,0.6422185301780701,0.0764403715729713,0.0695894137024879,293.1703186035156,297.1499938964844,293.1499938964844,0.0528375394642353,-1515.322021484375,304.1519470214844,0.7058818340301514,0.1005886644124984,0.0962415337562561,293.1589050292969,297.1499938964844,293.1499938964844,0.0603001154959201,-1217.7569580078125,304.1508178710937,0.7256615161895752,0.1096201464533805,0.0773492604494094,293.1617126464844,297.1499938964844,293.1499938964844,0.0718090459704399,-1862.38134765625,304.1510009765625,0.7538869380950928,0.1239549368619918,0.1182926595211029,293.2713317871094,297.1499938964844,293.1499938964844,0.0005051658954471,-179.73350524902344,291.800048828125,0.5510844588279724,0.050000000745058,0.2288016080856323,291.1546325683594,291.1499938964844,272.1763916015625,271.54742431640625,284.17010498046875,293.2714538574219,291.15496826171875,1.0,0.17200268805027,0.9967507719993592,1.0,1.0,1.0,-0.7083633542060852,0.3058598339557647,0.402503490447998,0.1137984618544578,0.0,0.0,0.1991756707429886,25.19515419006348,25.0,3.1488230228424072,-4998.49365234375,50.54192352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1650695800781,304.93475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.62890625,18000.0,0.0,0.0,0.111259326338768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451471298933029,0.1451514214277267,-4.286220246285666e-06,0.0,0.0001129140728153,0.0,0.0,5.751355648040772,0.0,0.0,0.0,0.276982843875885,4.0,0.0,1.0
303240,293.1505126953125,297.1499938964844,293.1499938964844,0.0319326259195804,-1095.5189208984375,304.14996337890625,0.6422185301780701,0.0764403715729713,0.0695894137024879,293.1703186035156,297.1499938964844,293.1499938964844,0.0528375394642353,-1515.322021484375,304.1519470214844,0.7058818340301514,0.1005886644124984,0.0962415337562561,293.1589050292969,297.1499938964844,293.1499938964844,0.0603001154959201,-1217.7569580078125,304.1508178710937,0.7256615161895752,0.1096201464533805,0.0773492604494094,293.1617126464844,297.1499938964844,293.1499938964844,0.0718090459704399,-1862.38134765625,304.1510009765625,0.7538869380950928,0.1239549368619918,0.1182926595211029,293.2713317871094,297.1499938964844,293.1499938964844,0.0005051658954471,-179.73350524902344,291.800048828125,0.5510844588279724,0.050000000745058,0.2288016080856323,291.1546325683594,291.1499938964844,272.1763916015625,271.54742431640625,284.17010498046875,293.2714538574219,291.15496826171875,1.0,0.17200268805027,0.9967507719993592,1.0,1.0,1.0,-0.7083633542060852,0.3058598339557647,0.402503490447998,0.1137984618544578,0.0,0.0,0.1991756707429886,25.19515419006348,25.0,3.1488230228424072,-4998.49365234375,50.54192352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1650695800781,304.93475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.62890625,18000.0,0.0,0.0,0.111259326338768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451471298933029,0.1451514214277267,-4.286220246285666e-06,0.0,0.0001129140728153,0.0,0.0,5.751355648040772,0.0,0.0,0.0,0.276982843875885,4.0,0.0,1.0
303300,293.1507568359375,297.1499938964844,293.1499938964844,0.0318895392119884,-1094.775390625,304.1500549316406,0.6420059204101562,0.0763885825872421,0.0695465356111526,293.1704406738281,297.1499938964844,293.1499938964844,0.0525990165770053,-1511.1068115234375,304.1520080566406,0.7051034569740295,0.1003085523843765,0.0959798321127891,293.1591491699219,297.1499938964844,293.1499938964844,0.0601699091494083,-1215.998046875,304.1509094238281,0.725258469581604,0.1094624325633049,0.0772423222661018,293.161865234375,297.1499938964844,293.1499938964844,0.0716682076454162,-1859.691162109375,304.15106201171875,0.7534496188163757,0.1237785667181015,0.1181292459368705,293.2707214355469,297.1499938964844,293.1499938964844,0.0004962949315086,-171.7563018798828,291.7814636230469,0.5509934425354004,0.050000000745058,0.2288047671318054,291.1555480957031,291.1499938964844,272.185302734375,271.55242919921875,284.1729431152344,293.2708435058594,291.15582275390625,1.0,0.171951413154602,0.996830940246582,1.0,1.0,1.0,-0.7076771259307861,0.3055862486362457,0.4020908772945404,0.1136030480265617,0.0,0.0,0.1987125128507614,25.2049617767334,25.0,2.7661139965057373,-4991.68310546875,50.46576690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1615600585937,304.92877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.880859375,18000.0,0.0,0.0,0.1112681180238723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449011266231537,0.1449054181575775,-4.285832801542711e-06,0.0,0.0001129229931393,0.0,0.0,5.740736961364746,0.0,0.0,0.0,0.2769425213336944,4.0,0.0,1.0
303360,293.1510009765625,297.1499938964844,293.1499938964844,0.0318415835499763,-1093.951416015625,304.1501159667969,0.6417751908302307,0.0763307735323906,0.0694979205727577,293.1705627441406,297.1499938964844,293.1499938964844,0.0523564890027046,-1506.8271484375,304.152099609375,0.7043089866638184,0.1000235229730606,0.0957131683826446,293.1593933105469,297.1499938964844,293.1499938964844,0.0600341409444808,-1214.167236328125,304.1509704589844,0.7248382568359375,0.1092975512146949,0.0771301314234733,293.1620178222656,297.1499938964844,293.1499938964844,0.0715237706899643,-1856.9366455078125,304.1511535644531,0.7530005574226379,0.1235970705747604,0.1179606989026069,293.27020263671875,297.1499938964844,293.1499938964844,0.0004904841189272,-166.3076934814453,291.76275634765625,0.5509011745452881,0.050000000745058,0.2288079708814621,291.15631103515625,291.1499938964844,272.1941833496094,271.55731201171875,284.17578125,293.27032470703125,291.1565856933594,1.0,0.171897679567337,0.996916115283966,1.0,1.0,1.0,-0.7069656848907471,0.3053015470504761,0.401664137840271,0.1134030744433403,0.0,0.0,0.1982084065675735,25.214813232421875,25.0,2.400378465652466,-4984.65869140625,50.38652038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1595764160156,304.9231872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.091796875,18000.0,0.0,0.0,0.1112674474716186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446305066347122,0.144634798169136,-4.2853921513597015e-06,0.0,0.0001129223164753,0.0,0.0,5.729040622711182,0.0,0.0,0.0,0.2768978774547577,4.0,0.0,1.0
303420,293.1515197753906,297.1499938964844,293.1499938964844,0.0317333787679672,-1092.0989990234375,304.1502685546875,0.6412703990936279,0.0761998817324638,0.069386325776577,293.1708679199219,297.1499938964844,293.1499938964844,0.0518612451851367,-1498.1053466796875,304.1522216796875,0.7026808857917786,0.0994411259889602,0.0951675847172737,293.1599426269531,297.1499938964844,293.1499938964844,0.0597480945289135,-1210.3187255859375,304.151123046875,0.7239552140235901,0.1089493334293365,0.0768923163414001,293.1623840332031,297.1499938964844,293.1499938964844,0.0712256431579589,-1851.26220703125,304.1512451171875,0.7520754337310791,0.1232210621237754,0.1176107302308082,293.2692565917969,297.1499938964844,293.1499938964844,0.0004792925610672,-155.51443481445312,291.7249755859375,0.5507153272628784,0.050000000745058,0.2288144379854202,291.1576232910156,291.1499938964844,272.2119445800781,271.5668334960937,284.1815490722656,293.26934814453125,291.1578063964844,1.0,0.171783298254013,0.9970864057540894,1.0,1.0,1.0,-0.7054793238639832,0.3047053515911102,0.4007740020751953,0.1129888817667961,0.0,0.0,0.197100818157196,25.23423957824707,25.0,1.795924425125122,-4970.193359375,50.21989440917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1596374511719,304.91339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4296875,18000.0,0.0,0.0,0.1112297028303146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440312266349792,0.144035518169403,-4.284388978703646e-06,0.0,0.0001128840085584,0.0,0.0,5.70311975479126,0.0,0.0,0.0,0.2767985463142395,4.0,0.0,1.0
303480,293.1515197753906,297.1499938964844,293.1499938964844,0.0317333787679672,-1092.0989990234375,304.1502685546875,0.6412703990936279,0.0761998817324638,0.069386325776577,293.1708679199219,297.1499938964844,293.1499938964844,0.0518612451851367,-1498.1053466796875,304.1522216796875,0.7026808857917786,0.0994411259889602,0.0951675847172737,293.1599426269531,297.1499938964844,293.1499938964844,0.0597480945289135,-1210.3187255859375,304.151123046875,0.7239552140235901,0.1089493334293365,0.0768923163414001,293.1623840332031,297.1499938964844,293.1499938964844,0.0712256431579589,-1851.26220703125,304.1512451171875,0.7520754337310791,0.1232210621237754,0.1176107302308082,293.2692565917969,297.1499938964844,293.1499938964844,0.0004792925610672,-155.51443481445312,291.7249755859375,0.5507153272628784,0.050000000745058,0.2288144379854202,291.1576232910156,291.1499938964844,272.2119445800781,271.5668334960937,284.1815490722656,293.26934814453125,291.1578063964844,1.0,0.171783298254013,0.9970864057540894,1.0,1.0,1.0,-0.7054793238639832,0.3047053515911102,0.4007740020751953,0.1129888817667961,0.0,0.0,0.197100818157196,25.23423957824707,25.0,1.795924425125122,-4970.193359375,50.21989440917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1596374511719,304.91339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4296875,18000.0,0.0,0.0,0.1112297028303146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440312266349792,0.144035518169403,-4.284388978703646e-06,0.0,0.0001128840085584,0.0,0.0,5.70311975479126,0.0,0.0,0.0,0.2767985463142395,4.0,0.0,1.0
303540,293.1520690917969,297.1499938964844,293.1499938964844,0.0316102877259254,-1089.9974365234375,304.150390625,0.6407156586647034,0.0760507062077522,0.0692575424909591,293.17120361328125,297.1499938964844,293.1499938964844,0.0513534806668758,-1489.1846923828125,304.1523132324219,0.7010075449943542,0.0988440513610839,0.0946074351668357,293.1605224609375,297.1499938964844,293.1499938964844,0.0594438686966896,-1206.2362060546875,304.1512451171875,0.7230210304260254,0.1085784956812858,0.0766381025314331,293.1627502441406,297.1499938964844,293.1499938964844,0.0709159523248672,-1845.3807373046875,304.1513671875,0.7511202096939087,0.1228293403983116,0.1172452643513679,293.2684326171875,297.1499938964844,293.1499938964844,0.0004682352591771,-144.6873321533203,291.6869201660156,0.550529956817627,0.050000000745058,0.2288208901882171,291.1586303710937,291.1499938964844,272.2295837402344,271.575927734375,284.1872253417969,293.2685241699219,291.1587829589844,1.0,0.1716597527265548,0.9972567558288574,1.0,1.0,1.0,-0.703916609287262,0.3040792644023895,0.39983731508255,0.1125522032380104,0.0,0.0,0.1958772391080856,25.25288391113281,25.0,1.3758898973464966,-4955.31298828125,50.04303741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16473388671875,304.90533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.689453125,18000.0,0.0,0.0,0.1111311465501785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143366053700447,0.1433703303337097,-4.28325211032643e-06,0.0,0.0001127839859691,0.0,0.0,5.674344539642334,0.0,0.0,0.0,0.2766879200935364,4.0,0.0,1.0
303600,293.1520690917969,297.1499938964844,293.1499938964844,0.0316102877259254,-1089.9974365234375,304.150390625,0.6407156586647034,0.0760507062077522,0.0692575424909591,293.17120361328125,297.1499938964844,293.1499938964844,0.0513534806668758,-1489.1846923828125,304.1523132324219,0.7010075449943542,0.0988440513610839,0.0946074351668357,293.1605224609375,297.1499938964844,293.1499938964844,0.0594438686966896,-1206.2362060546875,304.1512451171875,0.7230210304260254,0.1085784956812858,0.0766381025314331,293.1627502441406,297.1499938964844,293.1499938964844,0.0709159523248672,-1845.3807373046875,304.1513671875,0.7511202096939087,0.1228293403983116,0.1172452643513679,293.2684326171875,297.1499938964844,293.1499938964844,0.0004682352591771,-144.6873321533203,291.6869201660156,0.550529956817627,0.050000000745058,0.2288208901882171,291.1586303710937,291.1499938964844,272.2295837402344,271.575927734375,284.1872253417969,293.2685241699219,291.1587829589844,1.0,0.1716597527265548,0.9972567558288574,1.0,1.0,1.0,-0.703916609287262,0.3040792644023895,0.39983731508255,0.1125522032380104,0.0,0.0,0.1958772391080856,25.25288391113281,25.0,1.3758898973464966,-4955.31298828125,50.04303741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16473388671875,304.90533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.689453125,18000.0,0.0,0.0,0.1111311465501785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143366053700447,0.1433703303337097,-4.28325211032643e-06,0.0,0.0001127839859691,0.0,0.0,5.674344539642334,0.0,0.0,0.0,0.2766879200935364,4.0,0.0,1.0
303660,293.1526184082031,297.1499938964844,293.1499938964844,0.0314746536314487,-1087.6842041015625,304.1504821777344,0.6401210427284241,0.0758861526846885,0.0691143423318862,293.17156982421875,297.1499938964844,293.1499938964844,0.0508349277079105,-1480.0948486328125,304.15240478515625,0.6992969512939453,0.0982347428798675,0.0940351784229278,293.1611328125,297.1499938964844,293.1499938964844,0.0591235905885696,-1201.9478759765625,304.1513671875,0.722042977809906,0.1081880927085876,0.0763697326183319,293.1631774902344,297.1499938964844,293.1499938964844,0.0705960988998413,-1839.31787109375,304.15142822265625,0.7501416206359863,0.122424192726612,0.1168666034936904,293.2677001953125,297.1499938964844,293.1499938964844,0.000457148096757,-133.87014770507812,291.6487121582031,0.5503467917442322,0.050000000745058,0.2288272976875305,291.1594543457031,291.1499938964844,272.2471008300781,271.5846862792969,284.1927795410156,293.26776123046875,291.1595764160156,1.0,0.1715276390314102,0.997433066368103,1.0,1.0,1.0,-0.7022891044616699,0.3034306466579437,0.3988584578037262,0.1120901405811309,0.0,0.0,0.1945593953132629,25.27044105529785,25.0,1.0773249864578247,-4940.10205078125,49.85714721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1737670898437,304.89862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.892578125,18000.0,0.0,0.0,0.1109640672802925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426487118005752,0.1426529884338379,-4.282012469047913e-06,0.0,0.0001126144270529,0.0,0.0,5.643325805664063,0.0,0.0,0.0,0.2765684723854065,4.0,0.0,1.0
303720,293.1526184082031,297.1499938964844,293.1499938964844,0.0314746536314487,-1087.6842041015625,304.1504821777344,0.6401210427284241,0.0758861526846885,0.0691143423318862,293.17156982421875,297.1499938964844,293.1499938964844,0.0508349277079105,-1480.0948486328125,304.15240478515625,0.6992969512939453,0.0982347428798675,0.0940351784229278,293.1611328125,297.1499938964844,293.1499938964844,0.0591235905885696,-1201.9478759765625,304.1513671875,0.722042977809906,0.1081880927085876,0.0763697326183319,293.1631774902344,297.1499938964844,293.1499938964844,0.0705960988998413,-1839.31787109375,304.15142822265625,0.7501416206359863,0.122424192726612,0.1168666034936904,293.2677001953125,297.1499938964844,293.1499938964844,0.000457148096757,-133.87014770507812,291.6487121582031,0.5503467917442322,0.050000000745058,0.2288272976875305,291.1594543457031,291.1499938964844,272.2471008300781,271.5846862792969,284.1927795410156,293.26776123046875,291.1595764160156,1.0,0.1715276390314102,0.997433066368103,1.0,1.0,1.0,-0.7022891044616699,0.3034306466579437,0.3988584578037262,0.1120901405811309,0.0,0.0,0.1945593953132629,25.27044105529785,25.0,1.0773249864578247,-4940.10205078125,49.85714721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1737670898437,304.89862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.892578125,18000.0,0.0,0.0,0.1109640672802925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426487118005752,0.1426529884338379,-4.282012469047913e-06,0.0,0.0001126144270529,0.0,0.0,5.643325805664063,0.0,0.0,0.0,0.2765684723854065,4.0,0.0,1.0
303780,293.1531677246094,297.1499938964844,293.1499938964844,0.031328335404396,-1085.189453125,304.15057373046875,0.6394934058189392,0.0757083669304847,0.0689587742090225,293.17193603515625,297.1499938964844,293.1499938964844,0.0503070540726184,-1470.8616943359375,304.1524963378906,0.697554886341095,0.0976150184869766,0.0934526324272155,293.1617431640625,297.1499938964844,293.1499938964844,0.0587890520691871,-1197.4781494140625,304.1514587402344,0.7210257053375244,0.1077804192900657,0.0760888904333114,293.16357421875,297.1499938964844,293.1499938964844,0.0702672824263572,-1833.096435546875,304.1514892578125,0.7491440773010254,0.1220072731375694,0.1164764091372489,293.2670288085937,297.1499938964844,293.1499938964844,0.0004459061892703,-123.0849380493164,291.61041259765625,0.5501667261123657,0.050000000745058,0.2288336008787155,291.1600952148437,291.1499938964844,272.2645568847656,271.5931091308594,284.1980895996094,293.26708984375,291.1601867675781,1.0,0.1713875979185104,0.9976093769073486,1.0,1.0,1.0,-0.7006055116653442,0.3027646541595459,0.3978408575057983,0.1116012930870056,0.0,0.0,0.1931678503751754,25.28676414489746,25.0,0.8294455409049988,-4924.58935546875,49.66322326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1856689453125,304.8926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.048828125,18000.0,0.0,0.0,0.1107262149453163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418911516666412,0.141895443201065,-4.280692792235641e-06,0.0,0.0001123730326071,0.0,0.0,5.610590934753418,0.0,0.0,0.0,0.2764423191547394,4.0,0.0,1.0
