time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303840,293.1531677246094,297.1499938964844,293.1499938964844,0.031328335404396,-1085.189453125,304.15057373046875,0.6394934058189392,0.0757083669304847,0.0689587742090225,293.17193603515625,297.1499938964844,293.1499938964844,0.0503070540726184,-1470.8616943359375,304.1524963378906,0.697554886341095,0.0976150184869766,0.0934526324272155,293.1617431640625,297.1499938964844,293.1499938964844,0.0587890520691871,-1197.4781494140625,304.1514587402344,0.7210257053375244,0.1077804192900657,0.0760888904333114,293.16357421875,297.1499938964844,293.1499938964844,0.0702672824263572,-1833.096435546875,304.1514892578125,0.7491440773010254,0.1220072731375694,0.1164764091372489,293.2670288085937,297.1499938964844,293.1499938964844,0.0004459061892703,-123.0849380493164,291.61041259765625,0.5501667261123657,0.050000000745058,0.2288336008787155,291.1600952148437,291.1499938964844,272.2645568847656,271.5931091308594,284.1980895996094,293.26708984375,291.1601867675781,1.0,0.1713875979185104,0.9976093769073486,1.0,1.0,1.0,-0.7006055116653442,0.3027646541595459,0.3978408575057983,0.1116012930870056,0.0,0.0,0.1931678503751754,25.28676414489746,25.0,0.8294455409049988,-4924.58935546875,49.66322326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1856689453125,304.8926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.048828125,18000.0,0.0,0.0,0.1107262149453163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418911516666412,0.141895443201065,-4.280692792235641e-06,0.0,0.0001123730326071,0.0,0.0,5.610590934753418,0.0,0.0,0.0,0.2764423191547394,4.0,0.0,1.0
303900,293.1534423828125,297.1499938964844,293.1499938964844,0.0312515683472156,-1083.8804931640625,304.1506042480469,0.6391686797142029,0.0756149068474769,0.0688767582178115,293.172119140625,297.1499938964844,293.1499938964844,0.0500399768352508,-1466.1976318359375,304.15252685546875,0.6966732144355774,0.0973016321659088,0.0931578874588012,293.1620483398437,297.1499938964844,293.1499938964844,0.0586168281733989,-1195.1806640625,304.1515197753906,0.7205032110214233,0.1075705662369728,0.0759441331028938,293.1637878417969,297.1499938964844,293.1499938964844,0.0700997859239578,-1829.931396484375,304.1515197753906,0.7486390471458435,0.1217947006225586,0.1162773072719574,293.2666931152344,297.1499938964844,293.1499938964844,0.0004401921178214,-117.70531463623048,291.5912475585937,0.5500780940055847,0.050000000745058,0.228836715221405,291.16033935546875,291.1499938964844,272.2732238769531,271.5971984863281,284.20068359375,293.26678466796875,291.1604309082031,1.0,0.1713147312402725,0.9976975917816162,1.0,1.0,1.0,-0.6997444033622742,0.3024260103702545,0.3973183929920196,0.111346885561943,0.0,0.0,0.1924507915973663,25.29443359375,25.0,0.7110342979431152,-4916.72509765625,49.563453674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1923217773437,304.8898010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.10546875,18000.0,0.0,0.0,0.1105806902050972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1415008753538131,0.1415051519870758,-4.2800093069672585e-06,0.0,0.0001122253452194,0.0,0.0,5.593735218048096,0.0,0.0,0.0,0.2763773202896118,4.0,0.0,1.0
303960,293.1537170410156,297.1499938964844,293.1499938964844,0.0311726834625005,-1082.53515625,304.150634765625,0.6388375759124756,0.075518786907196,0.0687922090291976,293.1723022460937,297.1499938964844,293.1499938964844,0.0497710555791854,-1461.5062255859375,304.1525573730469,0.6957853436470032,0.096986249089241,0.0928611159324646,293.1623840332031,297.1499938964844,293.1499938964844,0.0584416426718235,-1192.8460693359375,304.15155029296875,0.7199720740318298,0.1073571592569351,0.0757967755198478,293.1639709472656,297.1499938964844,293.1499938964844,0.0699304416775703,-1826.734375,304.15155029296875,0.7481305003166199,0.1215796992182731,0.1160758063197135,293.2663879394531,297.1499938964844,293.1499938964844,0.0004344011249486,-112.33580017089844,291.57208251953125,0.5499904751777649,0.050000000745058,0.2288397848606109,291.1605529785156,291.1499938964844,272.2818603515625,271.60125732421875,284.20318603515625,293.2664489746094,291.1606140136719,1.0,0.1712401062250137,0.9977893829345704,1.0,1.0,1.0,-0.6988717913627625,0.3020841479301452,0.3967876136302948,0.1110862269997596,0.0,0.0,0.1917239129543304,25.301782608032227,25.0,0.5932763814926147,-4908.7978515625,49.462005615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19927978515625,304.886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.150390625,18000.0,0.0,0.0,0.1104188039898872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411054134368896,0.1411096900701522,-4.279314907762455e-06,0.0,0.0001120610468205,0.0,0.0,5.576663970947266,0.0,0.0,0.0,0.2763114273548126,4.0,0.0,1.0
304020,293.1542358398437,297.1499938964844,293.1499938964844,0.0310093984007835,-1079.749267578125,304.15069580078125,0.6381588578224182,0.075319305062294,0.068616434931755,293.1726379394531,297.1499938964844,293.1499938964844,0.049228485673666,-1452.055908203125,304.1526184082031,0.6939934492111206,0.0963502526283264,0.0922624096274375,293.1629638671875,297.1499938964844,293.1499938964844,0.0580833926796913,-1188.0791015625,304.1516418457031,0.7188861966133118,0.1069207638502121,0.0754951685667038,293.1643981933594,297.1499938964844,293.1499938964844,0.069586843252182,-1820.256103515625,304.151611328125,0.7471043467521667,0.121143102645874,0.1156663671135902,293.2657775878906,297.1499938964844,293.1499938964844,0.0004225438460707,-101.6261749267578,291.53375244140625,0.5498180985450745,0.050000000745058,0.2288458496332168,291.1608581542969,291.1499938964844,272.2990417480469,271.609130859375,284.2080078125,293.2658386230469,291.160888671875,1.0,0.1710860729217529,0.9979730248451232,1.0,1.0,1.0,-0.6970962285995483,0.3013925850391388,0.3957036435604095,0.1105471551418304,0.0,0.0,0.1902527213096618,25.315534591674805,25.0,0.3561698198318481,-4892.7861328125,49.25465393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21343994140625,304.8810729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.201171875,18000.0,0.0,0.0,0.1100512072443962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1403057277202606,0.1403100043535232,-4.277904281480005e-06,0.0,0.0001116879866458,0.0,0.0,5.542165279388428,0.0,0.0,0.0,0.2761782705783844,4.0,0.0,1.0
304080,293.1542358398437,297.1499938964844,293.1499938964844,0.0310093984007835,-1079.749267578125,304.15069580078125,0.6381588578224182,0.075319305062294,0.068616434931755,293.1726379394531,297.1499938964844,293.1499938964844,0.049228485673666,-1452.055908203125,304.1526184082031,0.6939934492111206,0.0963502526283264,0.0922624096274375,293.1629638671875,297.1499938964844,293.1499938964844,0.0580833926796913,-1188.0791015625,304.1516418457031,0.7188861966133118,0.1069207638502121,0.0754951685667038,293.1643981933594,297.1499938964844,293.1499938964844,0.069586843252182,-1820.256103515625,304.151611328125,0.7471043467521667,0.121143102645874,0.1156663671135902,293.2657775878906,297.1499938964844,293.1499938964844,0.0004225438460707,-101.6261749267578,291.53375244140625,0.5498180985450745,0.050000000745058,0.2288458496332168,291.1608581542969,291.1499938964844,272.2990417480469,271.609130859375,284.2080078125,293.2658386230469,291.160888671875,1.0,0.1710860729217529,0.9979730248451232,1.0,1.0,1.0,-0.6970962285995483,0.3013925850391388,0.3957036435604095,0.1105471551418304,0.0,0.0,0.1902527213096618,25.315534591674805,25.0,0.3561698198318481,-4892.7861328125,49.25465393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21343994140625,304.8810729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.201171875,18000.0,0.0,0.0,0.1100512072443962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1403057277202606,0.1403100043535232,-4.277904281480005e-06,0.0,0.0001116879866458,0.0,0.0,5.542165279388428,0.0,0.0,0.0,0.2761782705783844,4.0,0.0,1.0
304140,293.1547241210937,297.1499938964844,293.1499938964844,0.0308391023427248,-1076.8414306640625,304.1507568359375,0.6374598741531372,0.0751106068491935,0.0684320703148841,293.1729736328125,297.1499938964844,293.1499938964844,0.0486801788210868,-1442.52490234375,304.15264892578125,0.6921825408935547,0.0957080200314521,0.0916574224829673,293.16357421875,297.1499938964844,293.1499938964844,0.0577151328325271,-1183.1888427734375,304.1517028808594,0.7177694439888,0.106472298502922,0.0751847922801971,293.164794921875,297.1499938964844,293.1499938964844,0.0692369788885116,-1813.6708984375,304.15167236328125,0.7460675835609436,0.1206980943679809,0.1152486801147461,293.26519775390625,297.1499938964844,293.1499938964844,0.0004102634848095,-90.96600341796876,291.4953918457031,0.5496504902839661,0.050000000745058,0.2288517653942108,291.1610107421875,291.1499938964844,272.31610107421875,271.6167907714844,284.2126159667969,293.2652587890625,291.1610107421875,1.0,0.1709258407354354,0.9981566667556764,1.0,1.0,1.0,-0.6952822208404541,0.3006888628005981,0.3945933282375335,0.1099906340241432,0.0,0.0,0.1887754052877426,25.3279972076416,25.0,0.1349289268255233,-4876.5869140625,49.04161834716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2271728515625,304.8746643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.201171875,18000.0,0.0,0.0,0.1096303835511207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395039558410644,0.1395082324743271,-4.276483196008485e-06,0.0,0.0001112609024858,0.0,0.0,5.507607460021973,0.0,0.0,0.0,0.2760447561740875,4.0,0.0,1.0
304200,293.1547241210937,297.1499938964844,293.1499938964844,0.0308391023427248,-1076.8414306640625,304.1507568359375,0.6374598741531372,0.0751106068491935,0.0684320703148841,293.1729736328125,297.1499938964844,293.1499938964844,0.0486801788210868,-1442.52490234375,304.15264892578125,0.6921825408935547,0.0957080200314521,0.0916574224829673,293.16357421875,297.1499938964844,293.1499938964844,0.0577151328325271,-1183.1888427734375,304.1517028808594,0.7177694439888,0.106472298502922,0.0751847922801971,293.164794921875,297.1499938964844,293.1499938964844,0.0692369788885116,-1813.6708984375,304.15167236328125,0.7460675835609436,0.1206980943679809,0.1152486801147461,293.26519775390625,297.1499938964844,293.1499938964844,0.0004102634848095,-90.96600341796876,291.4953918457031,0.5496504902839661,0.050000000745058,0.2288517653942108,291.1610107421875,291.1499938964844,272.31610107421875,271.6167907714844,284.2126159667969,293.2652587890625,291.1610107421875,1.0,0.1709258407354354,0.9981566667556764,1.0,1.0,1.0,-0.6952822208404541,0.3006888628005981,0.3945933282375335,0.1099906340241432,0.0,0.0,0.1887754052877426,25.3279972076416,25.0,0.1349289268255233,-4876.5869140625,49.04161834716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2271728515625,304.8746643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.201171875,18000.0,0.0,0.0,0.1096303835511207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395039558410644,0.1395082324743271,-4.276483196008485e-06,0.0,0.0001112609024858,0.0,0.0,5.507607460021973,0.0,0.0,0.0,0.2760447561740875,4.0,0.0,1.0
304260,293.1552124023437,297.1499938964844,293.1499938964844,0.0306628495454788,-1073.828125,304.1507873535156,0.6367455124855042,0.0748941078782081,0.0682404041290283,293.1733093261719,297.1499938964844,293.1499938964844,0.0481271892786026,-1432.93115234375,304.1526794433594,0.6903583407402039,0.0950611233711242,0.0910476446151733,293.16412353515625,297.1499938964844,293.1499938964844,0.0573382154107093,-1178.1932373046875,304.1517639160156,0.7166258692741394,0.1060137748718261,0.0748670622706413,293.1651611328125,297.1499938964844,293.1499938964844,0.0688815265893936,-1806.9915771484373,304.1517028808594,0.7450242042541504,0.1202459931373596,0.1148239895701408,293.2646179199219,297.1499938964844,293.1499938964844,0.0003974790743086,-80.35289764404297,291.4571228027344,0.5494889616966248,0.050000000745058,0.228857472538948,291.1610107421875,291.1499938964844,272.3330078125,271.624267578125,284.2172546386719,293.2646789550781,291.1609802246094,1.0,0.1707601845264434,0.9983448386192322,1.0,1.0,1.0,-0.6934362053871155,0.2999686300754547,0.3934676051139831,0.1094347834587097,0.0,0.0,0.1873064786195755,25.339250564575195,25.0,-0.0204127002507448,-4860.21044921875,48.8238639831543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23974609375,304.8675231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.166015625,18000.0,0.0,0.0,0.109169565141201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387095600366592,0.1387138366699218,-4.275070750736632e-06,0.0,0.0001107932257582,0.0,0.0,5.473402976989746,0.0,0.0,0.0,0.2759125530719757,4.0,0.0,1.0
304320,293.1552124023437,297.1499938964844,293.1499938964844,0.0306628495454788,-1073.828125,304.1507873535156,0.6367455124855042,0.0748941078782081,0.0682404041290283,293.1733093261719,297.1499938964844,293.1499938964844,0.0481271892786026,-1432.93115234375,304.1526794433594,0.6903583407402039,0.0950611233711242,0.0910476446151733,293.16412353515625,297.1499938964844,293.1499938964844,0.0573382154107093,-1178.1932373046875,304.1517639160156,0.7166258692741394,0.1060137748718261,0.0748670622706413,293.1651611328125,297.1499938964844,293.1499938964844,0.0688815265893936,-1806.9915771484373,304.1517028808594,0.7450242042541504,0.1202459931373596,0.1148239895701408,293.2646179199219,297.1499938964844,293.1499938964844,0.0003974790743086,-80.35289764404297,291.4571228027344,0.5494889616966248,0.050000000745058,0.228857472538948,291.1610107421875,291.1499938964844,272.3330078125,271.624267578125,284.2172546386719,293.2646789550781,291.1609802246094,1.0,0.1707601845264434,0.9983448386192322,1.0,1.0,1.0,-0.6934362053871155,0.2999686300754547,0.3934676051139831,0.1094347834587097,0.0,0.0,0.1873064786195755,25.339250564575195,25.0,-0.0204127002507448,-4860.21044921875,48.8238639831543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23974609375,304.8675231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.166015625,18000.0,0.0,0.0,0.109169565141201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387095600366592,0.1387138366699218,-4.275070750736632e-06,0.0,0.0001107932257582,0.0,0.0,5.473402976989746,0.0,0.0,0.0,0.2759125530719757,4.0,0.0,1.0
304380,293.1556396484375,297.1499938964844,293.1499938964844,0.03048144467175,-1070.7215576171875,304.1508178710937,0.6360196471214294,0.074671097099781,0.0680425018072128,293.173583984375,297.1499938964844,293.1499938964844,0.047570627182722,-1423.2923583984375,304.1527099609375,0.6885261535644531,0.0944113954901695,0.090434618294239,293.1646728515625,297.1499938964844,293.1499938964844,0.0569535829126834,-1173.1044921875,304.1518249511719,0.7154580354690552,0.1055468246340751,0.0745430961251258,293.16552734375,297.1499938964844,293.1499938964844,0.0685209482908248,-1800.22607421875,304.1517333984375,0.7439769506454468,0.1197879463434219,0.1143933087587356,293.2640380859375,297.1499938964844,293.1499938964844,0.0003841208526864,-69.79749298095703,291.4189453125,0.5493343472480774,0.050000000745058,0.2288629561662674,291.16094970703125,291.1499938964844,272.3497619628906,271.631591796875,284.2219543457031,293.2641296386719,291.1609191894531,1.0,0.1705896854400634,0.998533010482788,1.0,1.0,1.0,-0.6915639042854309,0.299231618642807,0.3923322856426239,0.1088868677616119,0.0,0.0,0.1858505755662918,25.349279403686523,25.0,-0.1120890974998474,-4843.62548828125,48.60211944580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25048828125,304.8593444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1171875,18000.0,0.0,0.0,0.1086804345250129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379260867834091,0.1379303634166717,-4.273678769095568e-06,0.0,0.00011029682355,0.0,0.0,5.439708709716797,0.0,0.0,0.0,0.2757823169231415,4.0,0.0,1.0
304440,293.1556396484375,297.1499938964844,293.1499938964844,0.03048144467175,-1070.7215576171875,304.1508178710937,0.6360196471214294,0.074671097099781,0.0680425018072128,293.173583984375,297.1499938964844,293.1499938964844,0.047570627182722,-1423.2923583984375,304.1527099609375,0.6885261535644531,0.0944113954901695,0.090434618294239,293.1646728515625,297.1499938964844,293.1499938964844,0.0569535829126834,-1173.1044921875,304.1518249511719,0.7154580354690552,0.1055468246340751,0.0745430961251258,293.16552734375,297.1499938964844,293.1499938964844,0.0685209482908248,-1800.22607421875,304.1517333984375,0.7439769506454468,0.1197879463434219,0.1143933087587356,293.2640380859375,297.1499938964844,293.1499938964844,0.0003841208526864,-69.79749298095703,291.4189453125,0.5493343472480774,0.050000000745058,0.2288629561662674,291.16094970703125,291.1499938964844,272.3497619628906,271.631591796875,284.2219543457031,293.2641296386719,291.1609191894531,1.0,0.1705896854400634,0.998533010482788,1.0,1.0,1.0,-0.6915639042854309,0.299231618642807,0.3923322856426239,0.1088868677616119,0.0,0.0,0.1858505755662918,25.349279403686523,25.0,-0.1120890974998474,-4843.62548828125,48.60211944580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25048828125,304.8593444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1171875,18000.0,0.0,0.0,0.1086804345250129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379260867834091,0.1379303634166717,-4.273678769095568e-06,0.0,0.00011029682355,0.0,0.0,5.439708709716797,0.0,0.0,0.0,0.2757823169231415,4.0,0.0,1.0
304500,293.1558532714844,297.1499938964844,293.1499938964844,0.0303890816867351,-1069.1378173828125,304.1508483886719,0.6356533169746399,0.0745574682950973,0.0679415166378021,293.1737365722656,297.1499938964844,293.1499938964844,0.0472915917634964,-1418.46630859375,304.1527404785156,0.687609076499939,0.0940861999988555,0.0901275500655174,293.1649169921875,297.1499938964844,293.1499938964844,0.0567586757242679,-1170.529296875,304.1518249511719,0.7148653268814087,0.1053105741739273,0.0743790492415428,293.16571044921875,297.1499938964844,293.1499938964844,0.068338967859745,-1796.8154296875,304.1517333984375,0.7434524893760681,0.1195570230484008,0.1141760274767875,293.2637634277344,297.1499938964844,293.1499938964844,0.0003771938499994,-64.53909301757812,291.39990234375,0.5492597222328186,0.050000000745058,0.2288656085729599,291.160888671875,291.1499938964844,272.35809326171875,271.6351928710937,284.22430419921875,293.2638244628906,291.1608581542969,1.0,0.1705027222633361,0.9986270666122437,1.0,1.0,1.0,-0.690619707107544,0.2988588809967041,0.3917608261108398,0.108613409101963,0.0,0.0,0.1851296871900558,25.353790283203125,25.0,-0.1558885723352432,-4835.25390625,48.48994445800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2550048828125,304.8547668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.08984375,18000.0,0.0,0.0,0.1084285899996757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375393271446228,0.1375435888767242,-4.27299255534308e-06,0.0,0.0001100412409869,0.0,0.0,5.423089981079102,0.0,0.0,0.0,0.2757181227207184,4.0,0.0,1.0
304560,293.15606689453125,297.1499938964844,293.1499938964844,0.0302959326654672,-1067.5390625,304.1508483886719,0.6352853178977966,0.074442833662033,0.0678394734859466,293.1738586425781,297.1499938964844,293.1499938964844,0.0470125004649162,-1413.643310546875,304.1527404785156,0.6866922974586487,0.0937613099813461,0.0898205563426017,293.1651611328125,297.1499938964844,293.1499938964844,0.0565624237060546,-1167.938720703125,304.15185546875,0.7142671942710876,0.1050729230046272,0.0742139145731926,293.1658630371094,297.1499938964844,293.1499938964844,0.0681561753153801,-1793.392333984375,304.1517639160156,0.7429278492927551,0.1193252131342887,0.1139577701687812,293.26348876953125,297.1499938964844,293.1499938964844,0.0003700853849295,-59.29604721069336,291.3808898925781,0.5491865277290344,0.050000000745058,0.2288682013750076,291.16082763671875,291.1499938964844,272.3663635253906,271.6387939453125,284.22662353515625,293.2635498046875,291.1607971191406,1.0,0.1704147905111313,0.99872487783432,1.0,1.0,1.0,-0.6896718144416809,0.2984855771064758,0.3911862373352051,0.1083370298147201,0.0,0.0,0.1844155937433242,25.357973098754883,25.0,-0.2116902768611908,-4826.85498046875,48.37711715698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2589416503906,304.849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.056640625,18000.0,0.0,0.0,0.1081742271780967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371566951274871,0.1371609568595886,-4.272312708053505e-06,0.0,0.0001097830827347,0.0,0.0,5.406658172607422,0.0,0.0,0.0,0.2756546139717102,4.0,0.0,1.0
304620,293.1564636230469,297.1499938964844,293.1499938964844,0.0301080010831356,-1064.3095703125,304.15087890625,0.6345455050468445,0.0742110013961792,0.0676328986883163,293.174072265625,297.1499938964844,293.1499938964844,0.0464554838836193,-1404.0301513671875,304.1527709960937,0.6848623156547546,0.0931135341525077,0.0892080441117286,293.1656188964844,297.1499938964844,293.1499938964844,0.0561666674911975,-1162.722412109375,304.1518859863281,0.7130541205406189,0.1045939624309539,0.0738809034228324,293.1661682128906,297.1499938964844,293.1499938964844,0.0677889063954353,-1786.5235595703125,304.1517944335937,0.7418785691261292,0.1188595294952392,0.1135190427303314,293.2629089355469,297.1499938964844,293.1499938964844,0.0003552391426637,-48.85088348388672,291.34295654296875,0.5490438938140869,0.050000000745058,0.2288732826709747,291.1605834960937,291.1499938964844,272.3827819824219,271.6459045410156,284.2309265136719,293.2629699707031,291.1605224609375,1.0,0.1702363193035125,0.9989205002784728,1.0,1.0,1.0,-0.6877686977386475,0.2977449297904968,0.3900237381458282,0.107762299478054,0.0,0.0,0.1830197870731353,25.36530303955078,25.0,-0.3790161907672882,-4810.09326171875,48.149940490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2650451660156,304.8390808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.962890625,18000.0,0.0,0.0,0.1076632067561149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364092528820037,0.1364135295152664,-4.2709812078101095e-06,0.0,0.0001092644743039,0.0,0.0,5.37458086013794,0.0,0.0,0.0,0.2755306363105774,4.0,0.0,1.0
304680,293.1564636230469,297.1499938964844,293.1499938964844,0.0301080010831356,-1064.3095703125,304.15087890625,0.6345455050468445,0.0742110013961792,0.0676328986883163,293.174072265625,297.1499938964844,293.1499938964844,0.0464554838836193,-1404.0301513671875,304.1527709960937,0.6848623156547546,0.0931135341525077,0.0892080441117286,293.1656188964844,297.1499938964844,293.1499938964844,0.0561666674911975,-1162.722412109375,304.1518859863281,0.7130541205406189,0.1045939624309539,0.0738809034228324,293.1661682128906,297.1499938964844,293.1499938964844,0.0677889063954353,-1786.5235595703125,304.1517944335937,0.7418785691261292,0.1188595294952392,0.1135190427303314,293.2629089355469,297.1499938964844,293.1499938964844,0.0003552391426637,-48.85088348388672,291.34295654296875,0.5490438938140869,0.050000000745058,0.2288732826709747,291.1605834960937,291.1499938964844,272.3827819824219,271.6459045410156,284.2309265136719,293.2629699707031,291.1605224609375,1.0,0.1702363193035125,0.9989205002784728,1.0,1.0,1.0,-0.6877686977386475,0.2977449297904968,0.3900237381458282,0.107762299478054,0.0,0.0,0.1830197870731353,25.36530303955078,25.0,-0.3790161907672882,-4810.09326171875,48.149940490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2650451660156,304.8390808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.962890625,18000.0,0.0,0.0,0.1076632067561149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364092528820037,0.1364135295152664,-4.2709812078101095e-06,0.0,0.0001092644743039,0.0,0.0,5.37458086013794,0.0,0.0,0.0,0.2755306363105774,4.0,0.0,1.0
304740,293.15679931640625,297.1499938964844,293.1499938964844,0.0299191456288099,-1061.05859375,304.1509094238281,0.6338018178939819,0.0739770159125328,0.0674240738153457,293.1742248535156,297.1499938964844,293.1499938964844,0.0459016785025596,-1394.48876953125,304.1527709960937,0.6830396056175232,0.0924700275063514,0.0885990411043167,293.1660461425781,297.1499938964844,293.1499938964844,0.0557679496705532,-1157.4774169921875,304.15191650390625,0.7118179798126221,0.1041114702820777,0.0735451802611351,293.1664733886719,297.1499938964844,293.1499938964844,0.0674206539988517,-1779.648681640625,304.1517944335937,0.7408292293548584,0.1183923184871673,0.1130785420536995,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3050842285156,0.5489040613174438,0.050000000745058,0.2288782596588134,291.1601867675781,291.1499938964844,272.3990478515625,271.6529541015625,284.2344970703125,293.26239013671875,291.1600952148437,1.0,0.1700551062822342,0.999116063117981,1.0,1.0,1.0,-0.6858615875244141,0.2970250844955444,0.3888365030288696,0.1071356534957885,0.0,0.0,0.1816863566637039,25.371318817138672,25.0,-0.6278494000434875,-4793.615234375,47.92154693603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.268798828125,304.8273010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.818359375,18000.0,0.0,0.0,0.107157178223133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356946676969528,0.1356989294290542,-4.2696992750279605e-06,0.0,0.0001087509153876,0.0,0.0,5.343935012817383,0.0,0.0,0.0,0.2754120826721191,4.0,0.0,1.0
304800,293.15679931640625,297.1499938964844,293.1499938964844,0.0299191456288099,-1061.05859375,304.1509094238281,0.6338018178939819,0.0739770159125328,0.0674240738153457,293.1742248535156,297.1499938964844,293.1499938964844,0.0459016785025596,-1394.48876953125,304.1527709960937,0.6830396056175232,0.0924700275063514,0.0885990411043167,293.1660461425781,297.1499938964844,293.1499938964844,0.0557679496705532,-1157.4774169921875,304.15191650390625,0.7118179798126221,0.1041114702820777,0.0735451802611351,293.1664733886719,297.1499938964844,293.1499938964844,0.0674206539988517,-1779.648681640625,304.1517944335937,0.7408292293548584,0.1183923184871673,0.1130785420536995,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3050842285156,0.5489040613174438,0.050000000745058,0.2288782596588134,291.1601867675781,291.1499938964844,272.3990478515625,271.6529541015625,284.2344970703125,293.26239013671875,291.1600952148437,1.0,0.1700551062822342,0.999116063117981,1.0,1.0,1.0,-0.6858615875244141,0.2970250844955444,0.3888365030288696,0.1071356534957885,0.0,0.0,0.1816863566637039,25.371318817138672,25.0,-0.6278494000434875,-4793.615234375,47.92154693603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.268798828125,304.8273010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.818359375,18000.0,0.0,0.0,0.107157178223133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356946676969528,0.1356989294290542,-4.2696992750279605e-06,0.0,0.0001087509153876,0.0,0.0,5.343935012817383,0.0,0.0,0.0,0.2754120826721191,4.0,0.0,1.0
304860,293.156982421875,297.1499938964844,293.1499938964844,0.0297500547021627,-1058.015869140625,304.15087890625,0.6330956816673279,0.0737639218568801,0.0672268271446228,293.1742858886719,297.1499938964844,293.1499938964844,0.0453611351549625,-1385.195068359375,304.1527404785156,0.6812525391578674,0.0918458178639411,0.088003359735012,293.1663513183594,297.1499938964844,293.1499938964844,0.0553795099258422,-1152.3817138671875,304.1519470214844,0.7105913758277893,0.1036474555730819,0.0732169449329376,293.1666564941406,297.1499938964844,293.1499938964844,0.0670604184269905,-1772.9405517578125,304.1517944335937,0.739799439907074,0.117938108742237,0.1126454770565033,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.5487678647041321,0.050000000745058,0.2288831323385238,291.1594543457031,291.1499938964844,272.41510009765625,271.6600036621094,284.2349548339844,293.2608642578125,291.1592102050781,1.0,0.1698724329471588,0.99931538105011,1.0,1.0,1.0,-0.6840021014213562,0.2964110076427459,0.3875910937786102,0.1063227504491806,0.0,0.0,0.1804689764976501,25.37397575378418,25.0,-1.4051676988601685,-4778.26708984375,47.6959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2700500488281,304.8141784667969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.583984375,18000.0,0.0,0.0,0.1066658720374107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13503298163414,0.1350372582674026,-4.268491920811357e-06,0.0,0.0001082523012883,0.0,0.0,5.3155622482299805,0.0,0.0,0.0,0.2753021121025085,4.0,0.0,1.0
304920,293.156982421875,297.1499938964844,293.1499938964844,0.0297500547021627,-1058.015869140625,304.15087890625,0.6330956816673279,0.0737639218568801,0.0672268271446228,293.1742858886719,297.1499938964844,293.1499938964844,0.0453611351549625,-1385.195068359375,304.1527404785156,0.6812525391578674,0.0918458178639411,0.088003359735012,293.1663513183594,297.1499938964844,293.1499938964844,0.0553795099258422,-1152.3817138671875,304.1519470214844,0.7105913758277893,0.1036474555730819,0.0732169449329376,293.1666564941406,297.1499938964844,293.1499938964844,0.0670604184269905,-1772.9405517578125,304.1517944335937,0.739799439907074,0.117938108742237,0.1126454770565033,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.5487678647041321,0.050000000745058,0.2288831323385238,291.1594543457031,291.1499938964844,272.41510009765625,271.6600036621094,284.2349548339844,293.2608642578125,291.1592102050781,1.0,0.1698724329471588,0.99931538105011,1.0,1.0,1.0,-0.6840021014213562,0.2964110076427459,0.3875910937786102,0.1063227504491806,0.0,0.0,0.1804689764976501,25.37397575378418,25.0,-1.4051676988601685,-4778.26708984375,47.6959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2700500488281,304.8141784667969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.583984375,18000.0,0.0,0.0,0.1066658720374107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13503298163414,0.1350372582674026,-4.268491920811357e-06,0.0,0.0001082523012883,0.0,0.0,5.3155622482299805,0.0,0.0,0.0,0.2753021121025085,4.0,0.0,1.0
304980,293.1571350097656,297.1499938964844,293.1499938964844,0.0295967441052198,-1055.2047119140625,304.1508483886719,0.6324636340141296,0.0735560283064842,0.0670420229434967,293.1742553710937,297.1499938964844,293.1499938964844,0.0448375269770622,-1376.210205078125,304.1527099609375,0.6795530915260315,0.0912352129817009,0.0874245166778564,293.16656494140625,297.1499938964844,293.1499938964844,0.0550037957727909,-1147.4658203125,304.15191650390625,0.7094213366508484,0.1031885594129562,0.0728977918624877,293.1667785644531,297.1499938964844,293.1499938964844,0.0667112469673156,-1766.4549560546875,304.1517944335937,0.7388347387313843,0.1174908727407455,0.1122229173779487,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.5486730933189392,0.050000000745058,0.228886529803276,291.1581726074219,291.1499938964844,272.4309997558594,271.6670837402344,284.2384948730469,293.2597961425781,291.15802001953125,1.0,0.1696901023387909,0.9995146989822388,1.0,1.0,1.0,-0.6821995377540588,0.2957023978233337,0.3864971399307251,0.105797566473484,0.0,0.0,0.1794696152210235,25.37380599975586,25.0,-1.2437368631362915,-4763.85205078125,47.47474670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2686767578125,304.8031005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.146484375,18000.0,0.0,0.0,0.1062014922499656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344838738441467,0.1344881355762481,-4.267437361704651e-06,0.0,0.0001077810156857,0.0,0.0,5.291972637176514,0.0,0.0,0.0,0.2752098441123962,4.0,0.0,1.0
305040,293.1571350097656,297.1499938964844,293.1499938964844,0.0295967441052198,-1055.2047119140625,304.1508483886719,0.6324636340141296,0.0735560283064842,0.0670420229434967,293.1742553710937,297.1499938964844,293.1499938964844,0.0448375269770622,-1376.210205078125,304.1527099609375,0.6795530915260315,0.0912352129817009,0.0874245166778564,293.16656494140625,297.1499938964844,293.1499938964844,0.0550037957727909,-1147.4658203125,304.15191650390625,0.7094213366508484,0.1031885594129562,0.0728977918624877,293.1667785644531,297.1499938964844,293.1499938964844,0.0667112469673156,-1766.4549560546875,304.1517944335937,0.7388347387313843,0.1174908727407455,0.1122229173779487,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.5486730933189392,0.050000000745058,0.228886529803276,291.1581726074219,291.1499938964844,272.4309997558594,271.6670837402344,284.2384948730469,293.2597961425781,291.15802001953125,1.0,0.1696901023387909,0.9995146989822388,1.0,1.0,1.0,-0.6821995377540588,0.2957023978233337,0.3864971399307251,0.105797566473484,0.0,0.0,0.1794696152210235,25.37380599975586,25.0,-1.2437368631362915,-4763.85205078125,47.47474670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2686767578125,304.8031005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.146484375,18000.0,0.0,0.0,0.1062014922499656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344838738441467,0.1344881355762481,-4.267437361704651e-06,0.0,0.0001077810156857,0.0,0.0,5.291972637176514,0.0,0.0,0.0,0.2752098441123962,4.0,0.0,1.0
305100,293.1572265625,297.1499938964844,293.1499938964844,0.0295123886317014,-1053.7021484375,304.1508483886719,0.6321476101875305,0.0734473839402198,0.0669462382793426,293.1742248535156,297.1499938964844,293.1499938964844,0.0445741675794124,-1371.6866455078125,304.1526794433594,0.6787189245223999,0.0909311398863792,0.087136834859848,293.16668701171875,297.1499938964844,293.1499938964844,0.0548094846308231,-1144.919677734375,304.15191650390625,0.7088329792022705,0.1029544174671173,0.0727356597781181,293.1668395996094,297.1499938964844,293.1499938964844,0.066532552242279,-1763.130126953125,304.1517944335937,0.7383631467819214,0.1172662302851677,0.1120111718773841,293.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.5486369132995605,0.050000000745058,0.2288878262042999,291.15802001953125,291.1499938964844,272.4388427734375,271.6706237792969,284.2424621582031,293.25946044921875,291.1580810546875,1.0,0.1695988625288009,0.9996142983436584,1.0,1.0,1.0,-0.6812921762466431,0.2952805161476135,0.3860116600990295,0.1056839823722839,0.0,0.0,0.178952544927597,25.373979568481445,25.0,-0.2988884449005127,-4756.4033203125,47.36398315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2670593261719,304.7983703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.095703125,18000.0,0.0,0.0,0.1059819832444191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342245936393737,0.1342288553714752,-4.2669748836488e-06,0.0,0.0001075582404155,0.0,0.0,5.280884265899658,0.0,0.0,0.0,0.2751666903495788,4.0,0.0,1.0
305160,293.1573486328125,297.1499938964844,293.1499938964844,0.029417784884572,-1052.119140625,304.15087890625,0.6318164467811584,0.0733356103301048,0.0668475031852722,293.1742248535156,297.1499938964844,293.1499938964844,0.0443089008331298,-1367.1265869140625,304.1526794433594,0.6778777241706848,0.0906277373433113,0.0868497267365455,293.16680908203125,297.1499938964844,293.1499938964844,0.0546096004545688,-1142.2977294921875,304.1519470214844,0.7082233428955078,0.1027168929576873,0.0725711286067962,293.1669006347656,297.1499938964844,293.1499938964844,0.0663502737879753,-1759.734375,304.1517944335937,0.7378824949264526,0.1170407533645629,0.1117986440658569,293.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.5485936999320984,0.050000000745058,0.2288893759250641,291.1583251953125,291.1499938964844,272.4466552734375,271.6741943359375,284.2459411621094,293.2591857910156,291.15850830078125,1.0,0.1695075035095214,0.9996914863586426,1.0,0.9999755024909972,1.0,-0.6803784966468811,0.2948847711086273,0.3854936957359314,0.1055039837956428,0.0,0.0,0.1783662438392639,25.37438201904297,25.0,0.5145460963249207,-4748.56982421875,47.252906799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26495361328125,304.79248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.23046875,18000.0,0.0,0.0,0.105770967900753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339384466409683,0.1339427083730697,-4.266508767614141e-06,0.0,0.000107344087155,0.0,0.0,5.268705368041992,0.0,0.0,0.0,0.2751199603080749,4.0,0.0,1.0
305220,293.1575622558594,297.1499938964844,293.1499938964844,0.0291366390883922,-1048.8897705078125,304.15106201171875,0.6311190724372864,0.0731034576892852,0.0666422024369239,293.1741638183594,297.1499938964844,293.1499938964844,0.0437807440757751,-1358.0550537109375,304.1526794433594,0.6761851906776428,0.0900232717394828,0.0862777605652809,293.1671142578125,297.1499938964844,293.1499938964844,0.0542020574212074,-1136.959228515625,304.1519775390625,0.7069597840309143,0.1022322475910186,0.0722353160381317,293.1670227050781,297.1499938964844,293.1499938964844,0.0659835487604141,-1752.9114990234375,304.1517944335937,0.7369015216827393,0.1165859624743461,0.1113705188035965,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.5484945774078369,0.050000000745058,0.2288929373025894,291.1590270996094,291.1499938964844,272.4621276855469,271.681396484375,284.2510681152344,293.25885009765625,291.1590576171875,1.0,0.1693242490291595,0.9998457431793212,1.0,0.999926507472992,1.0,-0.6785330772399902,0.294132649898529,0.3844004273414612,0.1050323843955993,0.0,0.0,0.1771112978458404,25.375741958618164,25.0,0.5528422594070435,-4731.8544921875,47.02980041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25994873046875,304.7769470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.515625,18000.0,0.0,0.0,0.1053709238767623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332972943782806,0.1333015710115432,-4.2654619392124005e-06,0.0,0.0001069380959961,0.0,0.0,5.241431713104248,0.0,0.0,0.0,0.275016039609909,4.0,0.0,1.0
305280,293.1575622558594,297.1499938964844,293.1499938964844,0.0291366390883922,-1048.8897705078125,304.15106201171875,0.6311190724372864,0.0731034576892852,0.0666422024369239,293.1741638183594,297.1499938964844,293.1499938964844,0.0437807440757751,-1358.0550537109375,304.1526794433594,0.6761851906776428,0.0900232717394828,0.0862777605652809,293.1671142578125,297.1499938964844,293.1499938964844,0.0542020574212074,-1136.959228515625,304.1519775390625,0.7069597840309143,0.1022322475910186,0.0722353160381317,293.1670227050781,297.1499938964844,293.1499938964844,0.0659835487604141,-1752.9114990234375,304.1517944335937,0.7369015216827393,0.1165859624743461,0.1113705188035965,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.5484945774078369,0.050000000745058,0.2288929373025894,291.1590270996094,291.1499938964844,272.4621276855469,271.681396484375,284.2510681152344,293.25885009765625,291.1590576171875,1.0,0.1693242490291595,0.9998457431793212,1.0,0.999926507472992,1.0,-0.6785330772399902,0.294132649898529,0.3844004273414612,0.1050323843955993,0.0,0.0,0.1771112978458404,25.375741958618164,25.0,0.5528422594070435,-4731.8544921875,47.02980041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25994873046875,304.7769470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.515625,18000.0,0.0,0.0,0.1053709238767623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332972943782806,0.1333015710115432,-4.2654619392124005e-06,0.0,0.0001069380959961,0.0,0.0,5.241431713104248,0.0,0.0,0.0,0.275016039609909,4.0,0.0,1.0
305340,293.1578063964844,297.1499938964844,293.1499938964844,0.0285533089190721,-1044.8271484375,304.1516418457031,0.6303887963294983,0.0728616565465927,0.0664274916052818,293.1741027832031,297.1499938964844,293.1499938964844,0.0432589910924434,-1349.1083984375,304.15264892578125,0.6744961142539978,0.0894239172339439,0.0857099890708923,293.1674194335937,297.1499938964844,293.1499938964844,0.0537878572940826,-1131.5477294921875,304.1520080566406,0.7056583166122437,0.1017373651266098,0.0718917250633239,293.16717529296875,297.1499938964844,293.1499938964844,0.0656163692474365,-1746.09814453125,304.1518249511719,0.7359064221382141,0.1161271855235099,0.1109381690621376,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5483905673027039,0.050000000745058,0.228896677494049,291.1591186523437,291.1499938964844,272.47735595703125,271.688720703125,284.2558898925781,293.2587585449219,291.1590881347656,1.0,0.1691400706768036,1.0,1.0,0.9998774528503418,1.0,-0.6766672730445862,0.2933810353279114,0.3832862079143524,0.1045359149575233,0.0,0.0,0.1758878976106643,25.377561569213867,25.0,0.1832824349403381,-4715.18505859375,46.80552291870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2546081542969,304.7608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4921875,18000.0,0.0,0.0,0.1049952208995819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326605975627899,0.1326648592948913,-4.264355538907694e-06,0.0,0.0001065568067133,0.0,0.0,5.214290618896484,0.0,0.0,0.0,0.2749116420745849,4.0,0.0,1.0
305400,293.1578063964844,297.1499938964844,293.1499938964844,0.0285533089190721,-1044.8271484375,304.1516418457031,0.6303887963294983,0.0728616565465927,0.0664274916052818,293.1741027832031,297.1499938964844,293.1499938964844,0.0432589910924434,-1349.1083984375,304.15264892578125,0.6744961142539978,0.0894239172339439,0.0857099890708923,293.1674194335937,297.1499938964844,293.1499938964844,0.0537878572940826,-1131.5477294921875,304.1520080566406,0.7056583166122437,0.1017373651266098,0.0718917250633239,293.16717529296875,297.1499938964844,293.1499938964844,0.0656163692474365,-1746.09814453125,304.1518249511719,0.7359064221382141,0.1161271855235099,0.1109381690621376,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5483905673027039,0.050000000745058,0.228896677494049,291.1591186523437,291.1499938964844,272.47735595703125,271.688720703125,284.2558898925781,293.2587585449219,291.1590881347656,1.0,0.1691400706768036,1.0,1.0,0.9998774528503418,1.0,-0.6766672730445862,0.2933810353279114,0.3832862079143524,0.1045359149575233,0.0,0.0,0.1758878976106643,25.377561569213867,25.0,0.1832824349403381,-4715.18505859375,46.80552291870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2546081542969,304.7608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4921875,18000.0,0.0,0.0,0.1049952208995819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326605975627899,0.1326648592948913,-4.264355538907694e-06,0.0,0.0001065568067133,0.0,0.0,5.214290618896484,0.0,0.0,0.0,0.2749116420745849,4.0,0.0,1.0
305460,293.1580505371094,297.1499938964844,293.1499938964844,0.0284396912902593,-1042.1514892578125,304.1513061523437,0.6296488046646118,0.0726172775030136,0.0662089809775352,293.17401123046875,297.1499938964844,293.1499938964844,0.0427436493337154,-1340.27880859375,304.1526184082031,0.6728268265724182,0.0888327285647392,0.0851491689682006,293.1676940917969,297.1499938964844,293.1499938964844,0.0533673577010631,-1126.0635986328125,304.15203857421875,0.7043365240097046,0.1012362912297248,0.0715430825948715,293.16729736328125,297.1499938964844,293.1499938964844,0.0652475804090499,-1739.26611328125,304.1518249511719,0.7349095940589905,0.1156672164797782,0.1105039715766906,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5482892394065857,0.050000000745058,0.2289003133773803,291.1590881347656,291.1499938964844,272.49237060546875,271.6962280273437,284.2607116699219,293.2588195800781,291.1590881347656,1.0,0.1689551174640655,1.0,1.0,0.999667763710022,1.0,-0.6747968196868896,0.2926250994205475,0.3821717500686645,0.1040543019771575,0.0,0.0,0.1746757626533508,25.37909889221192,25.0,0.0444499924778938,-4698.74755859375,46.58115768432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24932861328125,304.7452087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.453125,18000.0,0.0,0.0,0.1046403273940086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320370137691497,0.1320412755012512,-4.263270056981128e-06,0.0,0.0001061966249835,0.0,0.0,5.187730312347412,0.0,0.0,0.0,0.2748093008995056,4.0,0.0,1.0
305520,293.1580505371094,297.1499938964844,293.1499938964844,0.0284396912902593,-1042.1514892578125,304.1513061523437,0.6296488046646118,0.0726172775030136,0.0662089809775352,293.17401123046875,297.1499938964844,293.1499938964844,0.0427436493337154,-1340.27880859375,304.1526184082031,0.6728268265724182,0.0888327285647392,0.0851491689682006,293.1676940917969,297.1499938964844,293.1499938964844,0.0533673577010631,-1126.0635986328125,304.15203857421875,0.7043365240097046,0.1012362912297248,0.0715430825948715,293.16729736328125,297.1499938964844,293.1499938964844,0.0652475804090499,-1739.26611328125,304.1518249511719,0.7349095940589905,0.1156672164797782,0.1105039715766906,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5482892394065857,0.050000000745058,0.2289003133773803,291.1590881347656,291.1499938964844,272.49237060546875,271.6962280273437,284.2607116699219,293.2588195800781,291.1590881347656,1.0,0.1689551174640655,1.0,1.0,0.999667763710022,1.0,-0.6747968196868896,0.2926250994205475,0.3821717500686645,0.1040543019771575,0.0,0.0,0.1746757626533508,25.37909889221192,25.0,0.0444499924778938,-4698.74755859375,46.58115768432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24932861328125,304.7452087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.453125,18000.0,0.0,0.0,0.1046403273940086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320370137691497,0.1320412755012512,-4.263270056981128e-06,0.0,0.0001061966249835,0.0,0.0,5.187730312347412,0.0,0.0,0.0,0.2748093008995056,4.0,0.0,1.0
305580,293.1582336425781,297.1499938964844,293.1499938964844,0.0282767601311206,-1038.575439453125,304.1511535644531,0.6289113759994507,0.0723723173141479,0.0659894198179245,293.1738586425781,297.1499938964844,293.1499938964844,0.0422368608415126,-1331.6002197265625,304.152587890625,0.6711914539337158,0.0882528349757194,0.0845982655882835,293.16796875,297.1499938964844,293.1499938964844,0.0529429204761981,-1120.53662109375,304.1520690917969,0.7030090689659119,0.1007326617836952,0.0711919888854026,293.1673889160156,297.1499938964844,293.1499938964844,0.0648786574602127,-1732.441162109375,304.1518249511719,0.7339215874671936,0.1152089163661003,0.1100706309080123,293.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.548195481300354,0.050000000745058,0.2289036959409713,291.1591186523437,291.1499938964844,272.5071716308594,271.7038879394531,284.26593017578125,293.25897216796875,291.1591186523437,1.0,0.1687697619199752,1.0,1.0,0.9994580149650574,1.0,-0.6729348301887512,0.2918573319911957,0.3810774683952331,0.103610910475254,0.0,0.0,0.1734581738710403,25.379886627197266,25.0,0.0822439938783645,-4682.37841796875,46.35773468017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.244384765625,304.7298278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.443359375,18000.0,0.0,0.0,0.1043026074767112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131415456533432,0.1314197182655334,-4.2621977627277374e-06,0.0,0.0001058538910001,0.0,0.0,5.161291599273682,0.0,0.0,0.0,0.2747075259685516,4.0,0.0,1.0
