time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305640,293.1582336425781,297.1499938964844,293.1499938964844,0.0282767601311206,-1038.575439453125,304.1511535644531,0.6289113759994507,0.0723723173141479,0.0659894198179245,293.1738586425781,297.1499938964844,293.1499938964844,0.0422368608415126,-1331.6002197265625,304.152587890625,0.6711914539337158,0.0882528349757194,0.0845982655882835,293.16796875,297.1499938964844,293.1499938964844,0.0529429204761981,-1120.53662109375,304.1520690917969,0.7030090689659119,0.1007326617836952,0.0711919888854026,293.1673889160156,297.1499938964844,293.1499938964844,0.0648786574602127,-1732.441162109375,304.1518249511719,0.7339215874671936,0.1152089163661003,0.1100706309080123,293.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.548195481300354,0.050000000745058,0.2289036959409713,291.1591186523437,291.1499938964844,272.5071716308594,271.7038879394531,284.26593017578125,293.25897216796875,291.1591186523437,1.0,0.1687697619199752,1.0,1.0,0.9994580149650574,1.0,-0.6729348301887512,0.2918573319911957,0.3810774683952331,0.103610910475254,0.0,0.0,0.1734581738710403,25.379886627197266,25.0,0.0822439938783645,-4682.37841796875,46.35773468017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.244384765625,304.7298278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.443359375,18000.0,0.0,0.0,0.1043026074767112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131415456533432,0.1314197182655334,-4.2621977627277374e-06,0.0,0.0001058538910001,0.0,0.0,5.161291599273682,0.0,0.0,0.0,0.2747075259685516,4.0,0.0,1.0
305700,293.1583251953125,297.1499938964844,293.1499938964844,0.0282013472169637,-1036.841796875,304.1510925292969,0.628546416759491,0.0722503513097763,0.0658799260854721,293.1737976074219,297.1499938964844,293.1499938964844,0.0419873222708702,-1327.327880859375,304.152587890625,0.6703898310661316,0.0879679545760154,0.0843273475766182,293.1680908203125,297.1499938964844,293.1499938964844,0.0527299158275127,-1117.765869140625,304.1520690917969,0.702346682548523,0.1004808470606803,0.0710162296891212,293.1674194335937,297.1499938964844,293.1499938964844,0.0646946430206298,-1729.0401611328125,304.1518249511719,0.7334333062171936,0.1149811968207359,0.109855055809021,293.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.5481523871421814,0.050000000745058,0.2289052456617355,291.1591796875,291.1499938964844,272.51446533203125,271.70782470703125,284.26873779296875,293.2590637207031,291.1592102050781,1.0,0.1686771064996719,1.0,1.0,0.9993531703948976,1.0,-0.6720104813575745,0.2914692461490631,0.3805412352085113,0.1034071668982505,0.0,0.0,0.1728410720825195,25.37989997863769,25.0,0.1487720906734466,-4674.19091796875,46.24668502807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2421569824219,304.72222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.451171875,18000.0,0.0,0.0,0.1041388064622879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311026960611343,0.1311069577932357,-4.261662070348393e-06,0.0,0.0001056876499205,0.0,0.0,5.148001194000244,0.0,0.0,0.0,0.2746564447879791,4.0,0.0,1.0
305760,293.1584167480469,297.1499938964844,293.1499938964844,0.0281263049691915,-1035.114013671875,304.1510314941406,0.6281848549842834,0.0721290856599807,0.0657708942890167,293.1736755371094,297.1499938964844,293.1499938964844,0.0417406596243381,-1323.1051025390625,304.1525573730469,0.6696001291275024,0.0876868292689323,0.0840597972273826,293.168212890625,297.1499938964844,293.1499938964844,0.0525167770683765,-1114.995361328125,304.152099609375,0.7016866207122803,0.1002295315265655,0.0708406567573547,293.1674499511719,297.1499938964844,293.1499938964844,0.0645112097263336,-1725.6522216796875,304.1518249511719,0.7329497337341309,0.1147548258304596,0.1096405759453773,293.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.5481120347976685,0.050000000745058,0.2289067059755325,291.1592712402344,291.1499938964844,272.5216979980469,271.7118225097656,284.27166748046875,293.2591857910156,291.1593017578125,1.0,0.1685845404863357,1.0,1.0,0.9992452263832092,1.0,-0.67109215259552,0.2910792827606201,0.3800128698348999,0.1032151877880096,0.0,0.0,0.1722151339054107,25.37962913513184,25.0,0.2243344336748123,-4665.98291015625,46.136226654052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2400817871094,304.7146301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.470703125,18000.0,0.0,0.0,0.1039774790406227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307868063449859,0.1307910680770874,-4.261123649484944e-06,0.0,0.0001055239263223,0.0,0.0,5.134586811065674,0.0,0.0,0.0,0.2746049165725708,4.0,0.0,1.0
305820,293.1585388183594,297.1499938964844,293.1499938964844,0.0279780644923448,-1031.693603515625,304.15093994140625,0.6274752616882324,0.0718896463513374,0.0655552521347999,293.1734313964844,297.1499938964844,293.1499938964844,0.0412573181092739,-1314.8314208984375,304.1524963378906,0.6680604815483093,0.0871370285749435,0.0835360288619995,293.1683959960937,297.1499938964844,293.1499938964844,0.0520915351808071,-1109.4739990234375,304.152099609375,0.700377345085144,0.0997297391295433,0.07049111276865,293.16748046875,297.1499938964844,293.1499938964844,0.064147338271141,-1718.938720703125,304.1518249511719,0.7319992780685425,0.1143073290586471,0.1092161238193512,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5480395555496216,0.050000000745058,0.2289093285799026,291.15948486328125,291.1499938964844,272.5359802246094,271.7200012207031,284.2778015136719,293.25946044921875,291.1595458984375,1.0,0.1684000492095947,1.0,1.0,0.999029278755188,1.0,-0.6692790389060974,0.290298581123352,0.3789804577827453,0.102861613035202,0.0,0.0,0.1709330081939697,25.378135681152344,25.0,0.3381752073764801,-4649.5,45.91761016845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.236572265625,304.6993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.52734375,18000.0,0.0,0.0,0.1036595404148101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301426291465759,0.1301468908786773,-4.260032255842816e-06,0.0,0.000105201252154,0.0,0.0,5.107257843017578,0.0,0.0,0.0,0.2745000422000885,4.0,0.0,1.0
305880,293.1585388183594,297.1499938964844,293.1499938964844,0.0279780644923448,-1031.693603515625,304.15093994140625,0.6274752616882324,0.0718896463513374,0.0655552521347999,293.1734313964844,297.1499938964844,293.1499938964844,0.0412573181092739,-1314.8314208984375,304.1524963378906,0.6680604815483093,0.0871370285749435,0.0835360288619995,293.1683959960937,297.1499938964844,293.1499938964844,0.0520915351808071,-1109.4739990234375,304.152099609375,0.700377345085144,0.0997297391295433,0.07049111276865,293.16748046875,297.1499938964844,293.1499938964844,0.064147338271141,-1718.938720703125,304.1518249511719,0.7319992780685425,0.1143073290586471,0.1092161238193512,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5480395555496216,0.050000000745058,0.2289093285799026,291.15948486328125,291.1499938964844,272.5359802246094,271.7200012207031,284.2778015136719,293.25946044921875,291.1595458984375,1.0,0.1684000492095947,1.0,1.0,0.999029278755188,1.0,-0.6692790389060974,0.290298581123352,0.3789804577827453,0.102861613035202,0.0,0.0,0.1709330081939697,25.378135681152344,25.0,0.3381752073764801,-4649.5,45.91761016845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.236572265625,304.6993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.52734375,18000.0,0.0,0.0,0.1036595404148101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301426291465759,0.1301468908786773,-4.260032255842816e-06,0.0,0.000105201252154,0.0,0.0,5.107257843017578,0.0,0.0,0.0,0.2745000422000885,4.0,0.0,1.0
305940,293.1586303710937,297.1499938964844,293.1499938964844,0.0278333034366369,-1028.3443603515625,304.1508483886719,0.626787006855011,0.0716556534171104,0.0653440281748771,293.1731262207031,297.1499938964844,293.1499938964844,0.0407891832292079,-1306.819091796875,304.1524658203125,0.6665781736373901,0.0866055265069007,0.083028994500637,293.1685485839844,297.1499938964844,293.1499938964844,0.0516696907579898,-1104.0052490234375,304.152099609375,0.6990872621536255,0.0992356240749359,0.0701450482010841,293.1674499511719,297.1499938964844,293.1499938964844,0.0637892559170723,-1712.3419189453125,304.1518249511719,0.7310740947723389,0.1138684973120689,0.1087992712855339,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.5479779839515686,0.050000000745058,0.2289115637540817,291.1597595214844,291.1499938964844,272.54998779296875,271.7284851074219,284.2841796875,293.2597351074219,291.1597900390625,1.0,0.1682169586420059,1.0,1.0,0.9988133311271667,1.0,-0.6675041317939758,0.2895242571830749,0.3779798746109009,0.1025393605232238,0.0,0.0,0.1696135997772216,25.37529754638672,25.0,0.3474679589271545,-4632.984375,45.7027702331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2340393066406,304.6838684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5859375,18000.0,0.0,0.0,0.1033440232276916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129482015967369,0.1294862776994705,-4.258915396349039e-06,0.0,0.0001048810445354,0.0,0.0,5.079259872436523,0.0,0.0,0.0,0.2743926346302032,4.0,0.0,1.0
306000,293.1586303710937,297.1499938964844,293.1499938964844,0.0278333034366369,-1028.3443603515625,304.1508483886719,0.626787006855011,0.0716556534171104,0.0653440281748771,293.1731262207031,297.1499938964844,293.1499938964844,0.0407891832292079,-1306.819091796875,304.1524658203125,0.6665781736373901,0.0866055265069007,0.083028994500637,293.1685485839844,297.1499938964844,293.1499938964844,0.0516696907579898,-1104.0052490234375,304.152099609375,0.6990872621536255,0.0992356240749359,0.0701450482010841,293.1674499511719,297.1499938964844,293.1499938964844,0.0637892559170723,-1712.3419189453125,304.1518249511719,0.7310740947723389,0.1138684973120689,0.1087992712855339,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.5479779839515686,0.050000000745058,0.2289115637540817,291.1597595214844,291.1499938964844,272.54998779296875,271.7284851074219,284.2841796875,293.2597351074219,291.1597900390625,1.0,0.1682169586420059,1.0,1.0,0.9988133311271667,1.0,-0.6675041317939758,0.2895242571830749,0.3779798746109009,0.1025393605232238,0.0,0.0,0.1696135997772216,25.37529754638672,25.0,0.3474679589271545,-4632.984375,45.7027702331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2340393066406,304.6838684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5859375,18000.0,0.0,0.0,0.1033440232276916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129482015967369,0.1294862776994705,-4.258915396349039e-06,0.0,0.0001048810445354,0.0,0.0,5.079259872436523,0.0,0.0,0.0,0.2743926346302032,4.0,0.0,1.0
306060,293.1688842773437,297.1499938964844,293.1499938964844,0.0265517141669988,-1001.346435546875,304.1527709960937,0.6199137568473816,0.0693381130695343,0.0636469349265098,293.1836853027344,297.1499938964844,293.1499938964844,0.0388301163911819,-1273.025146484375,304.15496826171875,0.6586663126945496,0.0838655084371566,0.0808944553136825,293.17919921875,297.1499938964844,293.1499938964844,0.0498098544776439,-1079.798828125,304.154541015625,0.6915257573127747,0.0965900123119354,0.0686181783676147,293.1781311035156,297.1499938964844,293.1499938964844,0.0620457418262958,-1680.0693359375,304.1541748046875,0.7249113917350769,0.1112451776862144,0.1067670583724975,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5460968613624573,0.050000000745058,0.2289796471595764,291.1634826660156,291.1499938964844,272.563232421875,271.7366943359375,284.295166015625,293.2716369628906,291.1659545898437,1.0,0.1679026931524276,1.0,1.0,0.9985921382904052,1.0,-0.6587173342704773,0.2857773900032043,0.3729399144649505,0.1007020473480224,0.0,0.0,0.1677021831274032,25.662446975708008,25.0,12.375699996948242,-4597.27197265625,44.98735427856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2341003417969,304.6954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.408203125,18000.0,0.0,0.0,0.1030092313885688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286981999874115,0.1287024468183517,-4.257764430803945e-06,0.0,0.0001045412718667,0.0,0.0,5.046276569366455,0.0,0.0,0.0,0.2742664217948913,4.0,0.0,1.0
306120,293.1688842773437,297.1499938964844,293.1499938964844,0.0265517141669988,-1001.346435546875,304.1527709960937,0.6199137568473816,0.0693381130695343,0.0636469349265098,293.1836853027344,297.1499938964844,293.1499938964844,0.0388301163911819,-1273.025146484375,304.15496826171875,0.6586663126945496,0.0838655084371566,0.0808944553136825,293.17919921875,297.1499938964844,293.1499938964844,0.0498098544776439,-1079.798828125,304.154541015625,0.6915257573127747,0.0965900123119354,0.0686181783676147,293.1781311035156,297.1499938964844,293.1499938964844,0.0620457418262958,-1680.0693359375,304.1541748046875,0.7249113917350769,0.1112451776862144,0.1067670583724975,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5460968613624573,0.050000000745058,0.2289796471595764,291.1634826660156,291.1499938964844,272.563232421875,271.7366943359375,284.295166015625,293.2716369628906,291.1659545898437,1.0,0.1679026931524276,1.0,1.0,0.9985921382904052,1.0,-0.6587173342704773,0.2857773900032043,0.3729399144649505,0.1007020473480224,0.0,0.0,0.1677021831274032,25.662446975708008,25.0,12.375699996948242,-4597.27197265625,44.98735427856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2341003417969,304.6954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.408203125,18000.0,0.0,0.0,0.1030092313885688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286981999874115,0.1287024468183517,-4.257764430803945e-06,0.0,0.0001045412718667,0.0,0.0,5.046276569366455,0.0,0.0,0.0,0.2742664217948913,4.0,0.0,1.0
306180,293.1727294921875,297.1499938964844,293.1499938964844,0.0253998562693595,-979.802001953125,304.1537170410156,0.6146815419197083,0.0680769383907318,0.0623487941920757,293.1882019042969,297.1499938964844,293.1499938964844,0.0370548218488693,-1242.2470703125,304.1562194824219,0.6523470878601074,0.0820841044187545,0.0790325701236724,293.1837463378906,297.1499938964844,293.1499938964844,0.0481441505253315,-1058.2073974609375,304.15576171875,0.6855747699737549,0.0949181169271469,0.0673261955380439,293.1827697753906,297.1499938964844,293.1499938964844,0.0604477897286415,-1650.6510009765625,304.1553955078125,0.7200083136558533,0.1095832660794258,0.1050221771001815,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.5449507236480713,0.050000000745058,0.2290219515562057,291.1798095703125,291.1499938964844,272.5752258300781,271.7440490722656,284.3042907714844,293.2822570800781,291.18243408203125,1.0,0.1674935817718505,1.0,1.0,0.998370885848999,1.0,-0.651330828666687,0.2826355397701263,0.3686952888965606,0.0991526618599891,0.0,0.0,0.1626560091972351,25.82417678833008,25.0,18.828903198242188,-4545.6748046875,44.30454635620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2436828613281,304.6712951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6171875,18000.0,0.0,0.0,0.1025614291429519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266041249036789,0.1266083717346191,-4.255387011653511e-06,0.0,0.0001040868155541,0.0,0.0,4.959123134613037,0.0,0.0,0.0,0.2739472389221191,4.0,0.0,1.0
306240,293.1727294921875,297.1499938964844,293.1499938964844,0.0253998562693595,-979.802001953125,304.1537170410156,0.6146815419197083,0.0680769383907318,0.0623487941920757,293.1882019042969,297.1499938964844,293.1499938964844,0.0370548218488693,-1242.2470703125,304.1562194824219,0.6523470878601074,0.0820841044187545,0.0790325701236724,293.1837463378906,297.1499938964844,293.1499938964844,0.0481441505253315,-1058.2073974609375,304.15576171875,0.6855747699737549,0.0949181169271469,0.0673261955380439,293.1827697753906,297.1499938964844,293.1499938964844,0.0604477897286415,-1650.6510009765625,304.1553955078125,0.7200083136558533,0.1095832660794258,0.1050221771001815,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.5449507236480713,0.050000000745058,0.2290219515562057,291.1798095703125,291.1499938964844,272.5752258300781,271.7440490722656,284.3042907714844,293.2822570800781,291.18243408203125,1.0,0.1674935817718505,1.0,1.0,0.998370885848999,1.0,-0.651330828666687,0.2826355397701263,0.3686952888965606,0.0991526618599891,0.0,0.0,0.1626560091972351,25.82417678833008,25.0,18.828903198242188,-4545.6748046875,44.30454635620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2436828613281,304.6712951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6171875,18000.0,0.0,0.0,0.1025614291429519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266041249036789,0.1266083717346191,-4.255387011653511e-06,0.0,0.0001040868155541,0.0,0.0,4.959123134613037,0.0,0.0,0.0,0.2739472389221191,4.0,0.0,1.0
306300,293.1736755371094,297.1499938964844,293.1499938964844,0.0249983146786689,-972.18896484375,304.1537780761719,0.6128697395324707,0.0676009505987167,0.0618876032531261,293.1893005371094,297.1499938964844,293.1499938964844,0.0363832898437976,-1230.6021728515625,304.15631103515625,0.6501161456108093,0.0813851356506347,0.0783224329352378,293.1849975585937,297.1499938964844,293.1499938964844,0.0475042350590229,-1049.9722900390625,304.1558837890625,0.6834583282470703,0.0942477062344551,0.0668282806873321,293.1839599609375,297.1499938964844,293.1499938964844,0.0598455108702182,-1639.6602783203125,304.155517578125,0.7182865738868713,0.1089352741837501,0.1043635308742523,293.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.5446763038635254,0.050000000745058,0.2290321737527847,291.1854858398437,291.1499938964844,272.5807800292969,271.7474365234375,284.308349609375,293.2865600585937,291.1869201660156,1.0,0.167280912399292,1.0,1.0,0.998260259628296,1.0,-0.6485491991043091,0.2814525961875915,0.3670966029167175,0.0985728427767753,0.0,0.0,0.1597039103507995,25.85482788085937,25.0,14.374029159545898,-4516.984375,44.01612854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2533264160156,304.64068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.19921875,18000.0,0.0,0.0,0.1022683009505271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251859068870544,0.1251901537179947,-4.253351562510943e-06,0.0,0.0001037893234752,0.0,0.0,4.899735927581787,0.0,0.0,0.0,0.2737268209457397,4.0,0.0,1.0
306360,293.17431640625,297.1499938964844,293.1499938964844,0.0246552973985672,-965.6734008789062,304.1537170410156,0.6113066673278809,0.0671751275658607,0.0614837370812892,293.18994140625,297.1499938964844,293.1499938964844,0.0358038544654846,-1220.5694580078125,304.1562194824219,0.6482255458831787,0.0807612091302871,0.0776978880167007,293.18585205078125,297.1499938964844,293.1499938964844,0.0469413883984088,-1042.7705078125,304.15582275390625,0.681634783744812,0.0936366319656372,0.0663815811276435,293.1847229003906,297.1499938964844,293.1499938964844,0.0593278370797634,-1630.2781982421875,304.15545654296875,0.7168242931365967,0.1083564683794975,0.1037847399711608,293.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.544501543045044,0.050000000745058,0.2290387153625488,291.18817138671875,291.1499938964844,272.58599853515625,271.7506103515625,284.3119506835937,293.2902526855469,291.1885986328125,1.0,0.1670671552419662,1.0,1.0,0.9981096386909484,1.0,-0.6460919976234436,0.2804108560085296,0.3656811416149139,0.0980574414134025,0.0,0.0,0.1568785309791565,25.868572235107425,25.0,8.52607250213623,-4489.923828125,43.74788284301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660522460937,304.6086730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.5546875,18000.0,0.0,0.0,0.1019218862056732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237859278917312,0.1237901747226715,-4.251081008987967e-06,0.0,0.0001034377564792,0.0,0.0,4.84092378616333,0.0,0.0,0.0,0.2735043168067932,4.0,0.0,1.0
306420,293.17498779296875,297.1499938964844,293.1499938964844,0.0240795835852623,-954.692626953125,304.1534423828125,0.6086446642875671,0.0664229989051818,0.0607804059982299,293.1903686523437,297.1499938964844,293.1499938964844,0.0348247811198234,-1203.637939453125,304.15576171875,0.6450820565223694,0.0796641409397125,0.0766157731413841,293.1867980957031,297.1499938964844,293.1499938964844,0.0459621809422969,-1030.3260498046875,304.155517578125,0.6785222887992859,0.0925332531332969,0.0655850321054458,293.1854248046875,297.1499938964844,293.1499938964844,0.0584544390439987,-1614.5821533203125,304.15509033203125,0.714371383190155,0.1073349714279174,0.1027790755033493,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.5443246960639954,0.050000000745058,0.2290453910827636,291.1875,291.1499938964844,272.5955810546875,271.75640869140625,284.3176574707031,293.296142578125,291.18682861328125,1.0,0.1666432470083236,1.0,1.0,0.997808277606964,1.0,-0.6417942047119141,0.2786020040512085,0.3631922304630279,0.097130998969078,0.0,0.0,0.1518600136041641,25.866811752319336,25.0,-1.4072234630584717,-4443.22119140625,43.25344467163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29766845703125,304.5528259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.435546875,18000.0,0.0,0.0,0.1010796129703521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212853863835334,0.1212896332144737,-4.246655862516491e-06,0.0,0.0001025829551508,0.0,0.0,4.735745429992676,0.0,0.0,0.0,0.2730992436408996,4.0,0.0,1.0
306480,293.17498779296875,297.1499938964844,293.1499938964844,0.0240795835852623,-954.692626953125,304.1534423828125,0.6086446642875671,0.0664229989051818,0.0607804059982299,293.1903686523437,297.1499938964844,293.1499938964844,0.0348247811198234,-1203.637939453125,304.15576171875,0.6450820565223694,0.0796641409397125,0.0766157731413841,293.1867980957031,297.1499938964844,293.1499938964844,0.0459621809422969,-1030.3260498046875,304.155517578125,0.6785222887992859,0.0925332531332969,0.0655850321054458,293.1854248046875,297.1499938964844,293.1499938964844,0.0584544390439987,-1614.5821533203125,304.15509033203125,0.714371383190155,0.1073349714279174,0.1027790755033493,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.5443246960639954,0.050000000745058,0.2290453910827636,291.1875,291.1499938964844,272.5955810546875,271.75640869140625,284.3176574707031,293.296142578125,291.18682861328125,1.0,0.1666432470083236,1.0,1.0,0.997808277606964,1.0,-0.6417942047119141,0.2786020040512085,0.3631922304630279,0.097130998969078,0.0,0.0,0.1518600136041641,25.866811752319336,25.0,-1.4072234630584717,-4443.22119140625,43.25344467163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29766845703125,304.5528259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.435546875,18000.0,0.0,0.0,0.1010796129703521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212853863835334,0.1212896332144737,-4.246655862516491e-06,0.0,0.0001025829551508,0.0,0.0,4.735745429992676,0.0,0.0,0.0,0.2730992436408996,4.0,0.0,1.0
306540,293.1750793457031,297.1499938964844,293.1499938964844,0.023598525673151,-945.4540405273438,304.153076171875,0.6063969135284424,0.065766766667366,0.0601709000766277,293.1900634765625,297.1499938964844,293.1499938964844,0.0339954532682895,-1189.2855224609375,304.1552124023437,0.6424580216407776,0.0787012502551078,0.0756765231490135,293.18707275390625,297.1499938964844,293.1499938964844,0.0451059192419052,-1019.51123046875,304.15509033203125,0.6758500337600708,0.0915408283472061,0.0648739784955978,293.1854248046875,297.1499938964844,293.1499938964844,0.0577114559710025,-1601.3380126953125,304.1546325683594,0.7122858166694641,0.106432631611824,0.1019007563591003,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.5442729592323303,0.050000000745058,0.2290474027395248,291.18280029296875,291.1499938964844,272.60400390625,271.7614440917969,284.3214111328125,293.3003845214844,291.1816711425781,1.0,0.1662310063838958,1.0,1.0,0.9975069761276244,1.0,-0.6380304098129272,0.2770413756370544,0.3609890341758728,0.096271239221096,0.0,0.0,0.1477789580821991,25.844104766845703,25.0,-6.950466156005859,-4405.9326171875,42.80080795288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314819335937,304.5106506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.66015625,18000.0,0.0,0.0,0.1000819727778434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192563772201538,0.1192606166005134,-4.24289510192466e-06,0.0,0.000101570476545,0.0,0.0,4.650484561920166,0.0,0.0,0.0,0.2727674841880798,4.0,0.0,1.0
306600,293.1750793457031,297.1499938964844,293.1499938964844,0.023598525673151,-945.4540405273438,304.153076171875,0.6063969135284424,0.065766766667366,0.0601709000766277,293.1900634765625,297.1499938964844,293.1499938964844,0.0339954532682895,-1189.2855224609375,304.1552124023437,0.6424580216407776,0.0787012502551078,0.0756765231490135,293.18707275390625,297.1499938964844,293.1499938964844,0.0451059192419052,-1019.51123046875,304.15509033203125,0.6758500337600708,0.0915408283472061,0.0648739784955978,293.1854248046875,297.1499938964844,293.1499938964844,0.0577114559710025,-1601.3380126953125,304.1546325683594,0.7122858166694641,0.106432631611824,0.1019007563591003,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.5442729592323303,0.050000000745058,0.2290474027395248,291.18280029296875,291.1499938964844,272.60400390625,271.7614440917969,284.3214111328125,293.3003845214844,291.1816711425781,1.0,0.1662310063838958,1.0,1.0,0.9975069761276244,1.0,-0.6380304098129272,0.2770413756370544,0.3609890341758728,0.096271239221096,0.0,0.0,0.1477789580821991,25.844104766845703,25.0,-6.950466156005859,-4405.9326171875,42.80080795288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314819335937,304.5106506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.66015625,18000.0,0.0,0.0,0.1000819727778434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192563772201538,0.1192606166005134,-4.24289510192466e-06,0.0,0.000101570476545,0.0,0.0,4.650484561920166,0.0,0.0,0.0,0.2727674841880798,4.0,0.0,1.0
306660,293.1748352050781,297.1499938964844,293.1499938964844,0.0231822598725557,-937.3909301757812,304.1527404785156,0.604433000087738,0.0651841685175895,0.0596312396228313,293.1893310546875,297.1499938964844,293.1499938964844,0.0332606770098209,-1176.528564453125,304.1547241210937,0.6401578783988953,0.0778314396739006,0.0748325362801551,293.1869506835937,297.1499938964844,293.1499938964844,0.0443298481404781,-1009.7425537109376,304.1546936035156,0.673464298248291,0.090630866587162,0.0642241835594177,293.18505859375,297.1499938964844,293.1499938964844,0.0570468343794345,-1589.5482177734375,304.1542053222656,0.7104158997535706,0.1056122109293937,0.1011063233017921,293.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5442848801612854,0.050000000745058,0.229047030210495,291.1767578125,291.1499938964844,272.611328125,271.7657470703125,284.3233642578125,293.30340576171875,291.175537109375,1.0,0.1658351272344589,1.0,1.0,0.9972258806228638,1.0,-0.6346361041069031,0.275660365819931,0.358975738286972,0.0954387262463569,0.0,0.0,0.1446132510900497,25.81113624572754,25.0,-8.788246154785156,-4376.53271484375,42.38201522827149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3613586425781,304.4803161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.90625,18000.0,0.0,0.0,0.0989957377314567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176867857575416,0.1176910251379013,-4.239915142534301e-06,0.0,0.0001004680889309,0.0,0.0,4.584620475769043,0.0,0.0,0.0,0.2725098133087158,4.0,0.0,1.0
306720,293.1748352050781,297.1499938964844,293.1499938964844,0.0231822598725557,-937.3909301757812,304.1527404785156,0.604433000087738,0.0651841685175895,0.0596312396228313,293.1893310546875,297.1499938964844,293.1499938964844,0.0332606770098209,-1176.528564453125,304.1547241210937,0.6401578783988953,0.0778314396739006,0.0748325362801551,293.1869506835937,297.1499938964844,293.1499938964844,0.0443298481404781,-1009.7425537109376,304.1546936035156,0.673464298248291,0.090630866587162,0.0642241835594177,293.18505859375,297.1499938964844,293.1499938964844,0.0570468343794345,-1589.5482177734375,304.1542053222656,0.7104158997535706,0.1056122109293937,0.1011063233017921,293.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5442848801612854,0.050000000745058,0.229047030210495,291.1767578125,291.1499938964844,272.611328125,271.7657470703125,284.3233642578125,293.30340576171875,291.175537109375,1.0,0.1658351272344589,1.0,1.0,0.9972258806228638,1.0,-0.6346361041069031,0.275660365819931,0.358975738286972,0.0954387262463569,0.0,0.0,0.1446132510900497,25.81113624572754,25.0,-8.788246154785156,-4376.53271484375,42.38201522827149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3613586425781,304.4803161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.90625,18000.0,0.0,0.0,0.0989957377314567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176867857575416,0.1176910251379013,-4.239915142534301e-06,0.0,0.0001004680889309,0.0,0.0,4.584620475769043,0.0,0.0,0.0,0.2725098133087158,4.0,0.0,1.0
306780,293.1742858886719,297.1499938964844,293.1499938964844,0.0228144023567438,-930.1920776367188,304.1524658203125,0.6026872992515564,0.064661830663681,0.0591484531760215,293.1883544921875,297.1499938964844,293.1499938964844,0.0325935222208499,-1164.8851318359375,304.1542663574219,0.6380903124809265,0.0770347416400909,0.0740617290139198,293.1864929199219,297.1499938964844,293.1499938964844,0.043611716479063,-1000.7153930664062,304.1543273925781,0.671290934085846,0.0897879675030708,0.0636236146092414,293.18438720703125,297.1499938964844,293.1499938964844,0.0564349889755249,-1578.721923828125,304.15380859375,0.7086923122406006,0.1048559993505477,0.1003761142492294,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5443313717842102,0.050000000745058,0.2290453612804412,291.17095947265625,291.1499938964844,272.6175842285156,271.76934814453125,284.3237609863281,293.3055419921875,291.1698913574219,1.0,0.165458008646965,1.0,1.0,0.996944785118103,1.0,-0.6315324902534485,0.2744234502315521,0.3571090400218963,0.094622403383255,0.0,0.0,0.1422180235385894,25.77312088012696,25.0,-8.253686904907227,-4353.0791015625,41.99314880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3829040527344,304.4579772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.439453125,18000.0,0.0,0.0,0.0978887379169464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165080219507217,0.1165122613310813,-4.2376527744636405e-06,0.0,9.934462286764756e-05,0.0,0.0,4.535226821899414,0.0,0.0,0.0,0.2723159492015838,4.0,0.0,1.0
306840,293.1742858886719,297.1499938964844,293.1499938964844,0.0228144023567438,-930.1920776367188,304.1524658203125,0.6026872992515564,0.064661830663681,0.0591484531760215,293.1883544921875,297.1499938964844,293.1499938964844,0.0325935222208499,-1164.8851318359375,304.1542663574219,0.6380903124809265,0.0770347416400909,0.0740617290139198,293.1864929199219,297.1499938964844,293.1499938964844,0.043611716479063,-1000.7153930664062,304.1543273925781,0.671290934085846,0.0897879675030708,0.0636236146092414,293.18438720703125,297.1499938964844,293.1499938964844,0.0564349889755249,-1578.721923828125,304.15380859375,0.7086923122406006,0.1048559993505477,0.1003761142492294,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5443313717842102,0.050000000745058,0.2290453612804412,291.17095947265625,291.1499938964844,272.6175842285156,271.76934814453125,284.3237609863281,293.3055419921875,291.1698913574219,1.0,0.165458008646965,1.0,1.0,0.996944785118103,1.0,-0.6315324902534485,0.2744234502315521,0.3571090400218963,0.094622403383255,0.0,0.0,0.1422180235385894,25.77312088012696,25.0,-8.253686904907227,-4353.0791015625,41.99314880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3829040527344,304.4579772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.439453125,18000.0,0.0,0.0,0.0978887379169464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165080219507217,0.1165122613310813,-4.2376527744636405e-06,0.0,9.934462286764756e-05,0.0,0.0,4.535226821899414,0.0,0.0,0.0,0.2723159492015838,4.0,0.0,1.0
306900,293.1739501953125,297.1499938964844,293.1499938964844,0.0226451121270656,-926.8509521484376,304.1523132324219,0.6018818020820618,0.0644199699163436,0.058925274759531,293.1877746582031,297.1499938964844,293.1499938964844,0.0322803780436515,-1159.393798828125,304.154052734375,0.6371264457702637,0.0766598433256149,0.0736995562911033,293.1861572265625,297.1499938964844,293.1499938964844,0.0432699844241142,-996.4202880859376,304.1541748046875,0.670268714427948,0.0893881320953369,0.0633391514420509,293.1839904785156,297.1499938964844,293.1499938964844,0.0561442896723747,-1573.5830078125,304.1536560058594,0.7078737616539001,0.1044984832406044,0.1000313907861709,293.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.5443620085716248,0.050000000745058,0.2290442436933517,291.1683959960937,291.1499938964844,272.62030029296875,271.7709045410156,284.3234558105469,293.3063659667969,291.16748046875,1.0,0.1652768701314926,1.0,1.0,0.9968042373657228,1.0,-0.6300735473632812,0.2738503813743591,0.3562231659889221,0.0942208245396614,0.0,0.0,0.1412516087293625,25.75324058532715,25.0,-7.531696319580078,-4342.94482421875,41.80905532836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3896789550781,304.4483947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.845703125,18000.0,0.0,0.0,0.0973476320505142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160362735390663,0.1160405129194259,-4.2367478272353765e-06,0.0,9.879546996671706e-05,0.0,0.0,4.515483379364014,0.0,0.0,0.0,0.2722384035587311,4.0,0.0,1.0
306960,293.173583984375,297.1499938964844,293.1499938964844,0.0224839337170124,-923.65185546875,304.1521911621094,0.6011132597923279,0.0641890913248062,0.0587124451994895,293.18719482421875,297.1499938964844,293.1499938964844,0.0319787710905075,-1154.0869140625,304.15386962890625,0.636201024055481,0.0762985125184059,0.0733507424592971,293.185791015625,297.1499938964844,293.1499938964844,0.0429378785192966,-992.2454833984376,304.1540222167969,0.6692818403244019,0.089000716805458,0.0630637481808662,293.1835632324219,297.1499938964844,293.1499938964844,0.0558619759976863,-1568.5943603515625,304.15350341796875,0.7070838809013367,0.1041528955101966,0.0996984019875526,293.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.5443955063819885,0.050000000745058,0.229043036699295,291.1661376953125,291.1499938964844,272.622802734375,271.7723083496094,284.3228759765625,293.3070678710937,291.1653137207031,1.0,0.1651006191968917,1.0,1.0,0.9966660141944884,1.0,-0.6286678910255432,0.2733025848865509,0.3553653061389923,0.0938246697187423,0.0,0.0,0.1404056996107101,25.73317527770996,25.0,-6.70321798324585,-4333.55078125,41.63123321533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3936462402344,304.4391784667969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.337890625,18000.0,0.0,0.0,0.0968240052461624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156256794929504,0.1156299114227294,-4.235962933307746e-06,0.0,9.826405585044996e-05,0.0,0.0,4.498312473297119,0.0,0.0,0.0,0.2721709907054901,4.0,0.0,1.0
307020,293.1727905273437,297.1499938964844,293.1499938964844,0.0221829693764448,-917.6286010742188,304.1519470214844,0.5996726751327515,0.0637564957141876,0.0583142600953578,293.1859130859375,297.1499938964844,293.1499938964844,0.031406857073307,-1143.9716796875,304.1535339355469,0.6344514489173889,0.0756127163767814,0.0726893618702888,293.1849975585937,297.1499938964844,293.1499938964844,0.042299423366785,-984.2166137695312,304.1537475585937,0.6674004197120667,0.0882592424750328,0.0625372678041458,293.1826171875,297.1499938964844,293.1499938964844,0.0553200244903564,-1559.0230712890625,304.1532287597656,0.7055811285972595,0.103494256734848,0.0990643352270126,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5444673299789429,0.050000000745058,0.2290404140949249,291.1624450683594,291.1499938964844,272.62701416015625,271.7746276855469,284.32110595703125,293.30816650390625,291.16180419921875,1.0,0.1647626161575317,1.0,1.0,0.9963895678520204,1.0,-0.6260002851486206,0.2722717523574829,0.3537285625934601,0.093055136501789,0.0,0.0,0.1390075087547302,25.69322395324707,25.0,-5.067118167877197,-4316.3623046875,41.29320907592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39324951171875,304.420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5390625,18000.0,0.0,0.0,0.095850870013237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149521321058273,0.1149563640356063,-4.234685093251756e-06,0.0,9.727644646773116e-05,0.0,0.0,4.47017765045166,0.0,0.0,0.0,0.2720606625080108,4.0,0.0,1.0
307080,293.1727905273437,297.1499938964844,293.1499938964844,0.0221829693764448,-917.6286010742188,304.1519470214844,0.5996726751327515,0.0637564957141876,0.0583142600953578,293.1859130859375,297.1499938964844,293.1499938964844,0.031406857073307,-1143.9716796875,304.1535339355469,0.6344514489173889,0.0756127163767814,0.0726893618702888,293.1849975585937,297.1499938964844,293.1499938964844,0.042299423366785,-984.2166137695312,304.1537475585937,0.6674004197120667,0.0882592424750328,0.0625372678041458,293.1826171875,297.1499938964844,293.1499938964844,0.0553200244903564,-1559.0230712890625,304.1532287597656,0.7055811285972595,0.103494256734848,0.0990643352270126,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5444673299789429,0.050000000745058,0.2290404140949249,291.1624450683594,291.1499938964844,272.62701416015625,271.7746276855469,284.32110595703125,293.30816650390625,291.16180419921875,1.0,0.1647626161575317,1.0,1.0,0.9963895678520204,1.0,-0.6260002851486206,0.2722717523574829,0.3537285625934601,0.093055136501789,0.0,0.0,0.1390075087547302,25.69322395324707,25.0,-5.067118167877197,-4316.3623046875,41.29320907592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39324951171875,304.420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5390625,18000.0,0.0,0.0,0.095850870013237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149521321058273,0.1149563640356063,-4.234685093251756e-06,0.0,9.727644646773116e-05,0.0,0.0,4.47017765045166,0.0,0.0,0.0,0.2720606625080108,4.0,0.0,1.0
307140,293.1719055175781,297.1499938964844,293.1499938964844,0.0219068173319101,-912.0433349609376,304.1517639160156,0.598341703414917,0.0633577927947044,0.0579479075968265,293.1846008300781,297.1499938964844,293.1499938964844,0.0308726392686367,-1134.4580078125,304.1532592773437,0.632818341255188,0.0749709904193878,0.0720711648464202,293.18408203125,297.1499938964844,293.1499938964844,0.0416916906833648,-976.5697021484376,304.15350341796875,0.6656243205070496,0.0875570625066757,0.0620393604040145,293.1816101074219,297.1499938964844,293.1499938964844,0.0548058040440082,-1549.9486083984375,304.15301513671875,0.7041676044464111,0.1028748229146003,0.0984685644507408,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.544541597366333,0.050000000745058,0.2290377020835876,291.1596374511719,291.1499938964844,272.6302490234375,271.7763671875,284.3188171386719,293.3089294433594,291.1591491699219,1.0,0.1644435226917266,1.0,1.0,0.996113121509552,1.0,-0.6235029101371765,0.2713108360767364,0.3521920442581177,0.0923276841640472,0.0,0.0,0.1379184573888778,25.65437126159668,25.0,-3.7293972969055176,-4300.64697265625,40.97691345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3825988769531,304.4008483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.95703125,18000.0,0.0,0.0,0.0950032621622085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144317239522934,0.114435963332653,-4.2337078411947004e-06,0.0,9.64162391028367e-05,0.0,0.0,4.44846773147583,0.0,0.0,0.0,0.2719756960868835,4.0,0.0,1.0
307200,293.1719055175781,297.1499938964844,293.1499938964844,0.0219068173319101,-912.0433349609376,304.1517639160156,0.598341703414917,0.0633577927947044,0.0579479075968265,293.1846008300781,297.1499938964844,293.1499938964844,0.0308726392686367,-1134.4580078125,304.1532592773437,0.632818341255188,0.0749709904193878,0.0720711648464202,293.18408203125,297.1499938964844,293.1499938964844,0.0416916906833648,-976.5697021484376,304.15350341796875,0.6656243205070496,0.0875570625066757,0.0620393604040145,293.1816101074219,297.1499938964844,293.1499938964844,0.0548058040440082,-1549.9486083984375,304.15301513671875,0.7041676044464111,0.1028748229146003,0.0984685644507408,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.544541597366333,0.050000000745058,0.2290377020835876,291.1596374511719,291.1499938964844,272.6302490234375,271.7763671875,284.3188171386719,293.3089294433594,291.1591491699219,1.0,0.1644435226917266,1.0,1.0,0.996113121509552,1.0,-0.6235029101371765,0.2713108360767364,0.3521920442581177,0.0923276841640472,0.0,0.0,0.1379184573888778,25.65437126159668,25.0,-3.7293972969055176,-4300.64697265625,40.97691345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3825988769531,304.4008483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.95703125,18000.0,0.0,0.0,0.0950032621622085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144317239522934,0.114435963332653,-4.2337078411947004e-06,0.0,9.64162391028367e-05,0.0,0.0,4.44846773147583,0.0,0.0,0.0,0.2719756960868835,4.0,0.0,1.0
307260,293.1709899902344,297.1499938964844,293.1499938964844,0.0216521564871072,-906.8422241210938,304.151611328125,0.5971032977104187,0.0629883334040641,0.0576089061796665,293.1832580566406,297.1499938964844,293.1499938964844,0.030372517183423,-1125.4912109375,304.1529846191406,0.6312851309776306,0.0743685886263847,0.0714913681149482,293.18310546875,297.1499938964844,293.1499938964844,0.0411115773022174,-969.2658081054688,304.1533203125,0.6639378070831299,0.0868893638253212,0.0615664087235927,293.1805419921875,297.1499938964844,293.1499938964844,0.0543174184858799,-1541.3382568359375,304.15283203125,0.7028319239616394,0.1022908091545105,0.0979072377085685,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5446153283119202,0.050000000745058,0.2290350198745727,291.1575012207031,291.1499938964844,272.632568359375,271.7774963378906,284.3163452148437,293.3095092773437,291.1571350097656,1.0,0.1641426831483841,1.0,1.0,0.9958358407020568,1.0,-0.6211557388305664,0.2704043090343475,0.3507513999938965,0.0916540324687957,0.0,0.0,0.1370673477649688,25.617280960083008,25.0,-2.755921602249145,-4285.9765625,40.6805419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3633117675781,304.3796081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5234375,18000.0,0.0,0.0,0.0943027883768081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140272095799446,0.1140314415097236,-4.232952960592229e-06,0.0,9.57053416641429e-05,0.0,0.0,4.431608200073242,0.0,0.0,0.0,0.2719097733497619,4.0,0.0,1.0
307320,293.1709899902344,297.1499938964844,293.1499938964844,0.0216521564871072,-906.8422241210938,304.151611328125,0.5971032977104187,0.0629883334040641,0.0576089061796665,293.1832580566406,297.1499938964844,293.1499938964844,0.030372517183423,-1125.4912109375,304.1529846191406,0.6312851309776306,0.0743685886263847,0.0714913681149482,293.18310546875,297.1499938964844,293.1499938964844,0.0411115773022174,-969.2658081054688,304.1533203125,0.6639378070831299,0.0868893638253212,0.0615664087235927,293.1805419921875,297.1499938964844,293.1499938964844,0.0543174184858799,-1541.3382568359375,304.15283203125,0.7028319239616394,0.1022908091545105,0.0979072377085685,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5446153283119202,0.050000000745058,0.2290350198745727,291.1575012207031,291.1499938964844,272.632568359375,271.7774963378906,284.3163452148437,293.3095092773437,291.1571350097656,1.0,0.1641426831483841,1.0,1.0,0.9958358407020568,1.0,-0.6211557388305664,0.2704043090343475,0.3507513999938965,0.0916540324687957,0.0,0.0,0.1370673477649688,25.617280960083008,25.0,-2.755921602249145,-4285.9765625,40.6805419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3633117675781,304.3796081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5234375,18000.0,0.0,0.0,0.0943027883768081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140272095799446,0.1140314415097236,-4.232952960592229e-06,0.0,9.57053416641429e-05,0.0,0.0,4.431608200073242,0.0,0.0,0.0,0.2719097733497619,4.0,0.0,1.0
307380,293.1700744628906,297.1499938964844,293.1499938964844,0.0214162226766347,-901.9798583984376,304.1514587402344,0.5959439873695374,0.0626442804932594,0.057293564081192,293.181884765625,297.1499938964844,293.1499938964844,0.0299035627394914,-1117.0252685546875,304.1527709960937,0.6298382878303528,0.0738013237714767,0.0709457844495773,293.18212890625,297.1499938964844,293.1499938964844,0.0405563674867153,-962.27099609375,304.15313720703125,0.6623285412788391,0.0862520858645439,0.0611153990030288,293.179443359375,297.1499938964844,293.1499938964844,0.0538531579077243,-1533.161865234375,304.15264892578125,0.7015654444694519,0.1017389968037605,0.0973771214485168,293.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5446867942810059,0.050000000745058,0.2290324121713638,291.1558837890625,291.1499938964844,272.6340026855469,271.7781066894531,284.3138732910156,293.3099365234375,291.1556091308594,1.0,0.1638590693473816,1.0,1.0,0.9955586194992064,1.0,-0.6189419031143188,0.2695410847663879,0.3494007885456085,0.0910392180085182,0.0,0.0,0.1363994926214218,25.582275390625,25.0,-2.056670665740967,-4272.18994140625,40.402320861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3377990722656,304.3574523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.19140625,18000.0,0.0,0.0,0.0937566310167312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137111559510231,0.1137153878808021,-4.2323658817622345e-06,0.0,9.51510592130944e-05,0.0,0.0,4.418445587158203,0.0,0.0,0.0,0.2718583345413208,4.0,0.0,1.0
