time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307440,293.1700744628906,297.1499938964844,293.1499938964844,0.0214162226766347,-901.9798583984376,304.1514587402344,0.5959439873695374,0.0626442804932594,0.057293564081192,293.181884765625,297.1499938964844,293.1499938964844,0.0299035627394914,-1117.0252685546875,304.1527709960937,0.6298382878303528,0.0738013237714767,0.0709457844495773,293.18212890625,297.1499938964844,293.1499938964844,0.0405563674867153,-962.27099609375,304.15313720703125,0.6623285412788391,0.0862520858645439,0.0611153990030288,293.179443359375,297.1499938964844,293.1499938964844,0.0538531579077243,-1533.161865234375,304.15264892578125,0.7015654444694519,0.1017389968037605,0.0973771214485168,293.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5446867942810059,0.050000000745058,0.2290324121713638,291.1558837890625,291.1499938964844,272.6340026855469,271.7781066894531,284.3138732910156,293.3099365234375,291.1556091308594,1.0,0.1638590693473816,1.0,1.0,0.9955586194992064,1.0,-0.6189419031143188,0.2695410847663879,0.3494007885456085,0.0910392180085182,0.0,0.0,0.1363994926214218,25.582275390625,25.0,-2.056670665740967,-4272.18994140625,40.402320861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3377990722656,304.3574523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.19140625,18000.0,0.0,0.0,0.0937566310167312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137111559510231,0.1137153878808021,-4.2323658817622345e-06,0.0,9.51510592130944e-05,0.0,0.0,4.418445587158203,0.0,0.0,0.0,0.2718583345413208,4.0,0.0,1.0
307500,293.16961669921875,297.1499938964844,293.1499938964844,0.0213044323027133,-899.6610717773438,304.1513977050781,0.5953900814056396,0.0624806247651577,0.0571436733007431,293.18121337890625,297.1499938964844,293.1499938964844,0.029688611626625,-1112.9468994140625,304.1526794433594,0.6291431188583374,0.0735294893383979,0.0706844627857208,293.1816101074219,297.1499938964844,293.1499938964844,0.0402871631085872,-958.877685546875,304.1530456542969,0.6615492701530457,0.0859435871243476,0.0608971901237964,293.17889404296875,297.1499938964844,293.1499938964844,0.0536293685436248,-1529.2237548828125,304.152587890625,0.7009555101394653,0.1014740765094757,0.0971226766705513,293.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5447213649749756,0.050000000745058,0.2290311455726623,291.1552124023437,291.1499938964844,272.6343994140625,271.7781982421875,284.3126220703125,293.3100891113281,291.15496826171875,1.0,0.1637232452630996,1.0,1.0,0.995419979095459,1.0,-0.6178796291351318,0.26912322640419,0.3487563729286194,0.0907531306147575,0.0,0.0,0.1361188441514969,25.56557273864746,25.0,-1.7722971439361572,-4265.6083984375,40.269378662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3234558105469,304.3462829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.056640625,18000.0,0.0,0.0,0.0935390591621398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135789453983306,0.1135831773281097,-4.2321212276874576e-06,0.0,9.493024845141916e-05,0.0,0.0,4.4129414558410645,0.0,0.0,0.0,0.2718368470668793,4.0,0.0,1.0
307560,293.1691589355469,297.1499938964844,293.1499938964844,0.0211965590715408,-897.4142456054688,304.1513366699219,0.5948525071144104,0.062322337180376,0.0569987408816814,293.1805725097656,297.1499938964844,293.1499938964844,0.0294815655797719,-1108.9954833984375,304.1525573730469,0.6284658908843994,0.073265329003334,0.0704305693507194,293.1811218261719,297.1499938964844,293.1499938964844,0.0400234162807464,-955.5517578125,304.1529846191406,0.6607861518859863,0.0856416374444961,0.0606836825609207,293.1783447265625,297.1499938964844,293.1499938964844,0.0534111000597476,-1525.384765625,304.1524963378906,0.7003606557846069,0.1012163758277893,0.0968751981854438,293.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.5447549819946289,0.050000000745058,0.2290299236774444,291.1546630859375,291.1499938964844,272.63458251953125,271.7781982421875,284.3114013671875,293.31024169921875,291.1544189453125,1.0,0.1635913550853729,1.0,1.0,0.9952800273895264,1.0,-0.6168462634086609,0.2687145173549652,0.3481317460536957,0.0904804021120071,0.0,0.0,0.1358678638935089,25.5494327545166,25.0,-1.5173814296722412,-4259.24365234375,40.14045715332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3084716796875,304.3351745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.94140625,18000.0,0.0,0.0,0.0933582410216331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113461248576641,0.1134654805064201,-4.231904767948436e-06,0.0,9.474674880038948e-05,0.0,0.0,4.408044338226318,0.0,0.0,0.0,0.2718177437782287,4.0,0.0,1.0
307620,293.1682434082031,297.1499938964844,293.1499938964844,0.020991388708353,-893.115478515625,304.1512451171875,0.5938183665275574,0.0620201341807842,0.0567222386598587,293.17926025390625,297.1499938964844,293.1499938964844,0.0287637449800968,-1101.7667236328125,304.1529541015625,0.6271564364433289,0.0727572366595268,0.0699427351355552,293.1801147460937,297.1499938964844,293.1499938964844,0.0395109020173549,-949.0846557617188,304.15283203125,0.6593008041381836,0.0850555822253227,0.0602694414556026,293.17724609375,297.1499938964844,293.1499938964844,0.0529899485409259,-1517.9833984375,304.1523742675781,0.699209451675415,0.1007208973169326,0.0963994637131691,293.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5448164343833923,0.050000000745058,0.2290276885032653,291.1537475585937,291.1499938964844,272.63433837890625,271.7778015136719,284.30859375,293.3105163574219,291.153564453125,1.0,0.1633384823799133,1.0,1.0,0.9950000643730164,1.0,-0.6148582100868225,0.2679370641708374,0.3469211459159851,0.0899369195103645,0.0,0.0,0.1354332566261291,25.51874542236328,25.0,-1.122406005859375,-4247.22265625,39.893592834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2776184082031,304.3135070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.76171875,18000.0,0.0,0.0,0.0930950865149498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113258920609951,0.11326315253973,-4.231536422594218e-06,0.0,9.447967750020324e-05,0.0,0.0,4.399631500244141,0.0,0.0,0.0,0.2717849612236023,4.0,0.0,1.0
307680,293.1682434082031,297.1499938964844,293.1499938964844,0.020991388708353,-893.115478515625,304.1512451171875,0.5938183665275574,0.0620201341807842,0.0567222386598587,293.17926025390625,297.1499938964844,293.1499938964844,0.0287637449800968,-1101.7667236328125,304.1529541015625,0.6271564364433289,0.0727572366595268,0.0699427351355552,293.1801147460937,297.1499938964844,293.1499938964844,0.0395109020173549,-949.0846557617188,304.15283203125,0.6593008041381836,0.0850555822253227,0.0602694414556026,293.17724609375,297.1499938964844,293.1499938964844,0.0529899485409259,-1517.9833984375,304.1523742675781,0.699209451675415,0.1007208973169326,0.0963994637131691,293.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5448164343833923,0.050000000745058,0.2290276885032653,291.1537475585937,291.1499938964844,272.63433837890625,271.7778015136719,284.30859375,293.3105163574219,291.153564453125,1.0,0.1633384823799133,1.0,1.0,0.9950000643730164,1.0,-0.6148582100868225,0.2679370641708374,0.3469211459159851,0.0899369195103645,0.0,0.0,0.1354332566261291,25.51874542236328,25.0,-1.122406005859375,-4247.22265625,39.893592834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2776184082031,304.3135070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.76171875,18000.0,0.0,0.0,0.0930950865149498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113258920609951,0.11326315253973,-4.231536422594218e-06,0.0,9.447967750020324e-05,0.0,0.0,4.399631500244141,0.0,0.0,0.0,0.2717849612236023,4.0,0.0,1.0
307740,293.1673583984375,297.1499938964844,293.1499938964844,0.0207994095981121,-889.0626220703125,304.1511535644531,0.5928465127944946,0.0617362260818481,0.0564624108374118,293.177978515625,297.1499938964844,293.1499938964844,0.0283021200448274,-1094.4256591796875,304.1526794433594,0.6259099841117859,0.0722746551036834,0.0694792866706848,293.1791381835937,297.1499938964844,293.1499938964844,0.0390171967446804,-942.8489379882812,304.1527099609375,0.6578767895698547,0.0844913870096206,0.0598710253834724,293.1761474609375,297.1499938964844,293.1499938964844,0.052588690072298,-1510.9388427734375,304.1522521972656,0.6981194615364075,0.1002506986260414,0.0959482043981552,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.544880747795105,0.050000000745058,0.2290253341197967,291.153076171875,291.1499938964844,272.6333312988281,271.77691650390625,284.3068542480469,293.3106994628906,291.1529846191406,1.0,0.1630995422601699,1.0,1.0,0.9947201609611512,1.0,-0.6129676699638367,0.2671449482440948,0.3458226919174194,0.0895406752824783,0.0,0.0,0.135072186589241,25.49026298522949,25.0,-0.6096857786178589,-4235.90625,39.66051864624024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2472839355469,304.293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.626953125,18000.0,0.0,0.0,0.0929501429200172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130927056074142,0.1130969375371933,-4.231237198837334e-06,0.0,9.43325794651173e-05,0.0,0.0,4.392725467681885,0.0,0.0,0.0,0.271758109331131,4.0,0.0,1.0
307800,293.1673583984375,297.1499938964844,293.1499938964844,0.0207994095981121,-889.0626220703125,304.1511535644531,0.5928465127944946,0.0617362260818481,0.0564624108374118,293.177978515625,297.1499938964844,293.1499938964844,0.0283021200448274,-1094.4256591796875,304.1526794433594,0.6259099841117859,0.0722746551036834,0.0694792866706848,293.1791381835937,297.1499938964844,293.1499938964844,0.0390171967446804,-942.8489379882812,304.1527099609375,0.6578767895698547,0.0844913870096206,0.0598710253834724,293.1761474609375,297.1499938964844,293.1499938964844,0.052588690072298,-1510.9388427734375,304.1522521972656,0.6981194615364075,0.1002506986260414,0.0959482043981552,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.544880747795105,0.050000000745058,0.2290253341197967,291.153076171875,291.1499938964844,272.6333312988281,271.77691650390625,284.3068542480469,293.3106994628906,291.1529846191406,1.0,0.1630995422601699,1.0,1.0,0.9947201609611512,1.0,-0.6129676699638367,0.2671449482440948,0.3458226919174194,0.0895406752824783,0.0,0.0,0.135072186589241,25.49026298522949,25.0,-0.6096857786178589,-4235.90625,39.66051864624024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2472839355469,304.293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.626953125,18000.0,0.0,0.0,0.0929501429200172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130927056074142,0.1130969375371933,-4.231237198837334e-06,0.0,9.43325794651173e-05,0.0,0.0,4.392725467681885,0.0,0.0,0.0,0.271758109331131,4.0,0.0,1.0
307860,293.16650390625,297.1499938964844,293.1499938964844,0.0206189695745706,-885.2171020507812,304.15106201171875,0.5919371843338013,0.0614706985652446,0.0562191233038902,293.1767272949219,297.1499938964844,293.1499938964844,0.0280017722398042,-1087.1925048828125,304.1522827148437,0.6247254610061646,0.0718172192573547,0.0690400078892707,293.1781921386719,297.1499938964844,293.1499938964844,0.0385377705097198,-936.781005859375,304.1526184082031,0.656507670879364,0.0839471966028213,0.0594868101179599,293.17510986328125,297.1499938964844,293.1499938964844,0.0522028468549251,-1504.1636962890625,304.15216064453125,0.6970866322517395,0.0998043864965438,0.0955197513103485,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.544947624206543,0.050000000745058,0.2290228903293609,291.15313720703125,291.1499938964844,272.631591796875,271.775634765625,284.306884765625,293.3108825683594,291.1532287597656,1.0,0.1628736108541488,1.0,1.0,0.9944372177124025,1.0,-0.61117023229599,0.2663444280624389,0.344825804233551,0.0892723202705383,0.0,0.0,0.1346565634012222,25.4637451171875,25.0,0.3818227648735046,-4224.931640625,39.44036102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193298339844,304.2758178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.671875,18000.0,0.0,0.0,0.0928995832800865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129218712449073,0.1129261031746864,-4.230971171637066e-06,0.0,9.428126941202208e-05,0.0,0.0,4.385671615600586,0.0,0.0,0.0,0.2717311680316925,4.0,0.0,1.0
307920,293.16650390625,297.1499938964844,293.1499938964844,0.0206189695745706,-885.2171020507812,304.15106201171875,0.5919371843338013,0.0614706985652446,0.0562191233038902,293.1767272949219,297.1499938964844,293.1499938964844,0.0280017722398042,-1087.1925048828125,304.1522827148437,0.6247254610061646,0.0718172192573547,0.0690400078892707,293.1781921386719,297.1499938964844,293.1499938964844,0.0385377705097198,-936.781005859375,304.1526184082031,0.656507670879364,0.0839471966028213,0.0594868101179599,293.17510986328125,297.1499938964844,293.1499938964844,0.0522028468549251,-1504.1636962890625,304.15216064453125,0.6970866322517395,0.0998043864965438,0.0955197513103485,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.544947624206543,0.050000000745058,0.2290228903293609,291.15313720703125,291.1499938964844,272.631591796875,271.775634765625,284.306884765625,293.3108825683594,291.1532287597656,1.0,0.1628736108541488,1.0,1.0,0.9944372177124025,1.0,-0.61117023229599,0.2663444280624389,0.344825804233551,0.0892723202705383,0.0,0.0,0.1346565634012222,25.4637451171875,25.0,0.3818227648735046,-4224.931640625,39.44036102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193298339844,304.2758178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.671875,18000.0,0.0,0.0,0.0928995832800865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129218712449073,0.1129261031746864,-4.230971171637066e-06,0.0,9.428126941202208e-05,0.0,0.0,4.385671615600586,0.0,0.0,0.0,0.2717311680316925,4.0,0.0,1.0
307980,293.1656799316406,297.1499938964844,293.1499938964844,0.0204495973885059,-881.5790405273438,304.1510009765625,0.5910758376121521,0.0612208433449268,0.0559906549751758,293.175537109375,297.1499938964844,293.1499938964844,0.0277302730828523,-1080.546875,304.1519775390625,0.6235882043838501,0.0713819041848182,0.068622350692749,293.17724609375,297.1499938964844,293.1499938964844,0.0380732826888561,-930.8927612304688,304.15252685546875,0.6551810503005981,0.0834213718771934,0.0591157302260398,293.1740417480469,297.1499938964844,293.1499938964844,0.051833625882864,-1497.6834716796875,304.15203857421875,0.6960987448692322,0.0993803814053535,0.0951128229498863,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.5450084209442139,0.050000000745058,0.229020670056343,291.1536865234375,291.1499938964844,272.6291198730469,271.7739562988281,284.306396484375,293.31103515625,291.1537780761719,1.0,0.16265968978405,1.0,1.0,0.9941542744636536,1.0,-0.6094584465026855,0.2655837535858154,0.3438746929168701,0.0890140235424041,0.0,0.0,0.134129524230957,25.43903923034668,25.0,0.7789837718009949,-4214.029296875,39.232032775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1951599121094,304.2579040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83984375,18000.0,0.0,0.0,0.0929148197174072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127019748091697,0.1127062067389488,-4.230653757986147e-06,0.0,9.429673082195222e-05,0.0,0.0,4.376619815826416,0.0,0.0,0.0,0.2716971635818481,4.0,0.0,1.0
308040,293.1656799316406,297.1499938964844,293.1499938964844,0.0204495973885059,-881.5790405273438,304.1510009765625,0.5910758376121521,0.0612208433449268,0.0559906549751758,293.175537109375,297.1499938964844,293.1499938964844,0.0277302730828523,-1080.546875,304.1519775390625,0.6235882043838501,0.0713819041848182,0.068622350692749,293.17724609375,297.1499938964844,293.1499938964844,0.0380732826888561,-930.8927612304688,304.15252685546875,0.6551810503005981,0.0834213718771934,0.0591157302260398,293.1740417480469,297.1499938964844,293.1499938964844,0.051833625882864,-1497.6834716796875,304.15203857421875,0.6960987448692322,0.0993803814053535,0.0951128229498863,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.5450084209442139,0.050000000745058,0.229020670056343,291.1536865234375,291.1499938964844,272.6291198730469,271.7739562988281,284.306396484375,293.31103515625,291.1537780761719,1.0,0.16265968978405,1.0,1.0,0.9941542744636536,1.0,-0.6094584465026855,0.2655837535858154,0.3438746929168701,0.0890140235424041,0.0,0.0,0.134129524230957,25.43903923034668,25.0,0.7789837718009949,-4214.029296875,39.232032775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1951599121094,304.2579040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83984375,18000.0,0.0,0.0,0.0929148197174072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127019748091697,0.1127062067389488,-4.230653757986147e-06,0.0,9.429673082195222e-05,0.0,0.0,4.376619815826416,0.0,0.0,0.0,0.2716971635818481,4.0,0.0,1.0
308100,293.165283203125,297.1499938964844,293.1499938964844,0.0203689131885767,-879.8377685546875,304.1509704589844,0.5906620621681213,0.0611013360321521,0.0558813996613025,293.1749572753906,297.1499938964844,293.1499938964844,0.0276029407978057,-1077.3433837890625,304.15185546875,0.6230363845825195,0.0711719989776611,0.0684210285544395,293.17681884765625,297.1499938964844,293.1499938964844,0.0378470048308372,-928.0218505859376,304.1524658203125,0.6545338034629822,0.0831650495529174,0.0589348822832107,293.1735534667969,297.1499938964844,293.1499938964844,0.0516557358205318,-1494.56396484375,304.1520080566406,0.6956219673156738,0.0991764366626739,0.0949170961976051,293.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.5450375080108643,0.050000000745058,0.2290196120738983,291.1539611816406,291.1499938964844,272.6276550292969,271.77294921875,284.30621337890625,293.3111267089844,291.1540832519531,1.0,0.1625570058822631,1.0,1.0,0.9940127730369568,1.0,-0.608632504940033,0.2652116119861603,0.343420922756195,0.0889013782143592,0.0,0.0,0.1338357031345367,25.427364349365234,25.0,0.8592079281806946,-4208.6884765625,39.13203811645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18487548828125,304.2493591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.91015625,18000.0,0.0,0.0,0.0929386019706726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125778257846832,0.1125820577144622,-4.230469130561687e-06,0.0,9.432086517335848e-05,0.0,0.0,4.371504783630371,0.0,0.0,0.0,0.2716779112815857,4.0,0.0,1.0
308160,293.1648864746094,297.1499938964844,293.1499938964844,0.0202907044440507,-878.1447143554688,304.15093994140625,0.5902589559555054,0.0609852410852909,0.055775262415409,293.1744079589844,297.1499938964844,293.1499938964844,0.0274788476526737,-1074.2138671875,304.1517333984375,0.6224949359893799,0.0709669291973114,0.0682243704795837,293.1763610839844,297.1499938964844,293.1499938964844,0.0376244634389877,-925.1964721679688,304.1524353027344,0.6538967490196228,0.0829128846526146,0.0587569773197174,293.17303466796875,297.1499938964844,293.1499938964844,0.0514820776879787,-1491.520263671875,304.1519470214844,0.6951563358306885,0.0989776104688644,0.0947262719273567,293.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.5450657606124878,0.050000000745058,0.2290185689926147,291.1542663574219,291.1499938964844,272.6260070800781,271.7718811035156,284.3060607910156,293.3111877441406,291.1543884277344,1.0,0.16245698928833,1.0,1.0,0.9938684105873108,1.0,-0.6078253984451294,0.2648443877696991,0.3429809808731079,0.0887996554374694,0.0,0.0,0.1335206180810928,25.416105270385746,25.0,0.913633406162262,-4203.43994140625,39.034645080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1759033203125,304.2412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.978515625,18000.0,0.0,0.0,0.0929685235023498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124449223279953,0.1124491542577743,-4.230269951221999e-06,0.0,9.435123502044009e-05,0.0,0.0,4.366028308868408,0.0,0.0,0.0,0.2716572284698486,4.0,0.0,1.0
308220,293.16412353515625,297.1499938964844,293.1499938964844,0.0201414749026298,-874.8997802734375,304.15087890625,0.5894845724105835,0.0607630424201488,0.0555720888078212,293.1733093261719,297.1499938964844,293.1499938964844,0.0272327847778797,-1068.1693115234375,304.1515808105469,0.6214420795440674,0.0705707892775535,0.0678445398807525,293.1755065917969,297.1499938964844,293.1499938964844,0.0371903032064437,-919.6788940429688,304.15234375,0.6526524424552917,0.082420639693737,0.0584097579121589,293.17205810546875,297.1499938964844,293.1499938964844,0.0511472560465335,-1485.6561279296875,304.15185546875,0.6942578554153442,0.0985950380563736,0.0943590551614761,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.5451201796531677,0.050000000745058,0.2290165871381759,291.1549072265625,291.1499938964844,272.62225341796875,271.7694702148437,284.3058776855469,293.31134033203125,291.155029296875,1.0,0.1622646450996399,1.0,1.0,0.9935796856880188,1.0,-0.6062659025192261,0.2641249001026153,0.3421410322189331,0.088626392185688,0.0,0.0,0.1328222602605819,25.39476203918457,25.0,0.9663587808609008,-4193.19970703125,38.84735870361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1619567871094,304.2261657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.12109375,18000.0,0.0,0.0,0.0930348262190818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121503859758377,0.1121546179056167,-4.229827482049586e-06,0.0,9.441852307645604e-05,0.0,0.0,4.353893756866455,0.0,0.0,0.0,0.2716113924980163,4.0,0.0,1.0
308280,293.16412353515625,297.1499938964844,293.1499938964844,0.0201414749026298,-874.8997802734375,304.15087890625,0.5894845724105835,0.0607630424201488,0.0555720888078212,293.1733093261719,297.1499938964844,293.1499938964844,0.0272327847778797,-1068.1693115234375,304.1515808105469,0.6214420795440674,0.0705707892775535,0.0678445398807525,293.1755065917969,297.1499938964844,293.1499938964844,0.0371903032064437,-919.6788940429688,304.15234375,0.6526524424552917,0.082420639693737,0.0584097579121589,293.17205810546875,297.1499938964844,293.1499938964844,0.0511472560465335,-1485.6561279296875,304.15185546875,0.6942578554153442,0.0985950380563736,0.0943590551614761,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.5451201796531677,0.050000000745058,0.2290165871381759,291.1549072265625,291.1499938964844,272.62225341796875,271.7694702148437,284.3058776855469,293.31134033203125,291.155029296875,1.0,0.1622646450996399,1.0,1.0,0.9935796856880188,1.0,-0.6062659025192261,0.2641249001026153,0.3421410322189331,0.088626392185688,0.0,0.0,0.1328222602605819,25.39476203918457,25.0,0.9663587808609008,-4193.19970703125,38.84735870361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1619567871094,304.2261657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.12109375,18000.0,0.0,0.0,0.0930348262190818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121503859758377,0.1121546179056167,-4.229827482049586e-06,0.0,9.441852307645604e-05,0.0,0.0,4.353893756866455,0.0,0.0,0.0,0.2716113924980163,4.0,0.0,1.0
308340,293.16339111328125,297.1499938964844,293.1499938964844,0.020001458004117,-871.8382568359375,304.1508178710937,0.5887510776519775,0.0605536364018917,0.0553805641829967,293.1722717285156,297.1499938964844,293.1499938964844,0.0269743371754884,-1062.39892578125,304.1514892578125,0.6204264760017395,0.0701922923326492,0.0674817040562629,293.1746520996094,297.1499938964844,293.1499938964844,0.0367702879011631,-914.3335571289062,304.1522521972656,0.6514462232589722,0.0819438099861145,0.0580734573304653,293.17108154296875,297.1499938964844,293.1499938964844,0.050828818231821,-1480.0845947265625,304.1517639160156,0.6934019923210144,0.0982319042086601,0.094010405242443,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5451717972755432,0.050000000745058,0.2290147095918655,291.15557861328125,291.1499938964844,272.6178894042969,271.7667541503906,284.3057556152344,293.3114929199219,291.1557006835937,1.0,0.1620819717645645,1.0,1.0,0.993290901184082,1.0,-0.6047763824462891,0.2634271383285522,0.3413492143154144,0.0884855017066001,0.0,0.0,0.1320353746414184,25.374839782714844,25.0,0.9412215352058412,-4183.29052734375,38.66950988769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1533203125,304.212646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.265625,18000.0,0.0,0.0,0.0930925235152244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118176281452179,0.1118218600749969,-4.229323621984804e-06,0.0,9.4477079983335e-05,0.0,0.0,4.34018611907959,0.0,0.0,0.0,0.2715595662593841,4.0,0.0,1.0
308400,293.16339111328125,297.1499938964844,293.1499938964844,0.020001458004117,-871.8382568359375,304.1508178710937,0.5887510776519775,0.0605536364018917,0.0553805641829967,293.1722717285156,297.1499938964844,293.1499938964844,0.0269743371754884,-1062.39892578125,304.1514892578125,0.6204264760017395,0.0701922923326492,0.0674817040562629,293.1746520996094,297.1499938964844,293.1499938964844,0.0367702879011631,-914.3335571289062,304.1522521972656,0.6514462232589722,0.0819438099861145,0.0580734573304653,293.17108154296875,297.1499938964844,293.1499938964844,0.050828818231821,-1480.0845947265625,304.1517639160156,0.6934019923210144,0.0982319042086601,0.094010405242443,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5451717972755432,0.050000000745058,0.2290147095918655,291.15557861328125,291.1499938964844,272.6178894042969,271.7667541503906,284.3057556152344,293.3114929199219,291.1557006835937,1.0,0.1620819717645645,1.0,1.0,0.993290901184082,1.0,-0.6047763824462891,0.2634271383285522,0.3413492143154144,0.0884855017066001,0.0,0.0,0.1320353746414184,25.374839782714844,25.0,0.9412215352058412,-4183.29052734375,38.66950988769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1533203125,304.212646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.265625,18000.0,0.0,0.0,0.0930925235152244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118176281452179,0.1118218600749969,-4.229323621984804e-06,0.0,9.4477079983335e-05,0.0,0.0,4.34018611907959,0.0,0.0,0.0,0.2715595662593841,4.0,0.0,1.0
308460,293.1626892089844,297.1499938964844,293.1499938964844,0.019870713353157,-868.9653930664062,304.1507568359375,0.5880588889122009,0.0603570900857448,0.0552007146179676,293.1712646484375,297.1499938964844,293.1499938964844,0.0266778748482465,-1056.9049072265625,304.1514892578125,0.6194469928741455,0.0698310807347297,0.0671354904770851,293.1738586425781,297.1499938964844,293.1499938964844,0.0363646671175956,-909.1643676757812,304.1521911621094,0.6502773761749268,0.0814823135733604,0.0577480122447013,293.1701354980469,297.1499938964844,293.1499938964844,0.0505273528397083,-1474.8160400390625,304.15167236328125,0.6925891637802124,0.0978884100914001,0.0936804935336113,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5452201962471008,0.050000000745058,0.2290129363536834,291.1561584472656,291.1499938964844,272.6130065917969,271.7637634277344,284.3055419921875,293.3116760253906,291.1562805175781,1.0,0.1619087010622024,1.0,1.0,0.992999255657196,1.0,-0.6033564209938049,0.262756198644638,0.3406002223491668,0.0883653685450553,0.0,0.0,0.1311686635017395,25.35622787475586,25.0,0.8243027329444885,-4173.744140625,38.50088882446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1498107910156,304.2005920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.390625,18000.0,0.0,0.0,0.0931233242154121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114494800567627,0.1114537045359611,-4.228759735269705e-06,0.0,9.450833749724552e-05,0.0,0.0,4.32502031326294,0.0,0.0,0.0,0.2715021669864654,4.0,0.0,1.0
308520,293.1626892089844,297.1499938964844,293.1499938964844,0.019870713353157,-868.9653930664062,304.1507568359375,0.5880588889122009,0.0603570900857448,0.0552007146179676,293.1712646484375,297.1499938964844,293.1499938964844,0.0266778748482465,-1056.9049072265625,304.1514892578125,0.6194469928741455,0.0698310807347297,0.0671354904770851,293.1738586425781,297.1499938964844,293.1499938964844,0.0363646671175956,-909.1643676757812,304.1521911621094,0.6502773761749268,0.0814823135733604,0.0577480122447013,293.1701354980469,297.1499938964844,293.1499938964844,0.0505273528397083,-1474.8160400390625,304.15167236328125,0.6925891637802124,0.0978884100914001,0.0936804935336113,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5452201962471008,0.050000000745058,0.2290129363536834,291.1561584472656,291.1499938964844,272.6130065917969,271.7637634277344,284.3055419921875,293.3116760253906,291.1562805175781,1.0,0.1619087010622024,1.0,1.0,0.992999255657196,1.0,-0.6033564209938049,0.262756198644638,0.3406002223491668,0.0883653685450553,0.0,0.0,0.1311686635017395,25.35622787475586,25.0,0.8243027329444885,-4173.744140625,38.50088882446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1498107910156,304.2005920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.390625,18000.0,0.0,0.0,0.0931233242154121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114494800567627,0.1114537045359611,-4.228759735269705e-06,0.0,9.450833749724552e-05,0.0,0.0,4.32502031326294,0.0,0.0,0.0,0.2715021669864654,4.0,0.0,1.0
308580,293.1620178222656,297.1499938964844,293.1499938964844,0.0197484549134969,-866.2676391601562,304.15069580078125,0.5874039530754089,0.0601721815764904,0.0550314225256443,293.1703186035156,297.1499938964844,293.1499938964844,0.0263990126550197,-1051.6551513671875,304.1514587402344,0.6184983253479004,0.0694852396845817,0.0668039992451667,293.173095703125,297.1499938964844,293.1499938964844,0.0359723232686519,-904.1575927734376,304.152099609375,0.649141788482666,0.0810345560312271,0.0574322752654552,293.16925048828125,297.1499938964844,293.1499938964844,0.0502417124807834,-1469.8302001953125,304.151611328125,0.6918152570724487,0.0975627601146698,0.0933675915002822,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5452653169631958,0.050000000745058,0.2290112972259521,291.1566467285156,291.1499938964844,272.6075744628906,271.760498046875,284.3050537109375,293.31182861328125,291.1567077636719,1.0,0.1617436558008194,1.0,1.0,0.99270761013031,1.0,-0.601999044418335,0.2621145248413086,0.3398845195770263,0.088251993060112,0.0,0.0,0.130248561501503,25.33868789672852,25.0,0.6172218322753906,-4164.58740234375,38.340423583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15045166015625,304.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.484375,18000.0,0.0,0.0,0.0931174680590629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110567525029182,0.1110609844326973,-4.228149464324815e-06,0.0,9.450238576391712e-05,0.0,0.0,4.308841228485107,0.0,0.0,0.0,0.2714407742023468,4.0,0.0,1.0
308640,293.1620178222656,297.1499938964844,293.1499938964844,0.0197484549134969,-866.2676391601562,304.15069580078125,0.5874039530754089,0.0601721815764904,0.0550314225256443,293.1703186035156,297.1499938964844,293.1499938964844,0.0263990126550197,-1051.6551513671875,304.1514587402344,0.6184983253479004,0.0694852396845817,0.0668039992451667,293.173095703125,297.1499938964844,293.1499938964844,0.0359723232686519,-904.1575927734376,304.152099609375,0.649141788482666,0.0810345560312271,0.0574322752654552,293.16925048828125,297.1499938964844,293.1499938964844,0.0502417124807834,-1469.8302001953125,304.151611328125,0.6918152570724487,0.0975627601146698,0.0933675915002822,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5452653169631958,0.050000000745058,0.2290112972259521,291.1566467285156,291.1499938964844,272.6075744628906,271.760498046875,284.3050537109375,293.31182861328125,291.1567077636719,1.0,0.1617436558008194,1.0,1.0,0.99270761013031,1.0,-0.601999044418335,0.2621145248413086,0.3398845195770263,0.088251993060112,0.0,0.0,0.130248561501503,25.33868789672852,25.0,0.6172218322753906,-4164.58740234375,38.340423583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15045166015625,304.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.484375,18000.0,0.0,0.0,0.0931174680590629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110567525029182,0.1110609844326973,-4.228149464324815e-06,0.0,9.450238576391712e-05,0.0,0.0,4.308841228485107,0.0,0.0,0.0,0.2714407742023468,4.0,0.0,1.0
308700,293.16168212890625,297.1499938964844,293.1499938964844,0.019690778106451,-864.9915161132812,304.15069580078125,0.587091863155365,0.0600844733417034,0.054951075464487,293.1698608398437,297.1499938964844,293.1499938964844,0.0262668710201978,-1049.114013671875,304.15142822265625,0.618036687374115,0.0693184807896614,0.0666441768407821,293.1727294921875,297.1499938964844,293.1499938964844,0.035781592130661,-901.7212524414062,304.1520690917969,0.6485872864723206,0.0808162242174148,0.0572783276438713,293.1687927246094,297.1499938964844,293.1499938964844,0.0501054935157299,-1467.455078125,304.15155029296875,0.6914442181587219,0.0974072217941284,0.0932180806994438,293.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.5452864766120911,0.050000000745058,0.22901052236557,291.15679931640625,291.1499938964844,272.60467529296875,271.7587585449219,284.3046569824219,293.3118896484375,291.1568603515625,1.0,0.1616643816232681,1.0,1.0,0.9925618171691896,1.0,-0.6013457179069519,0.2618070244789123,0.3395386934280395,0.0881947800517082,0.0,0.0,0.129776045680046,25.3303165435791,25.0,0.480747789144516,-4160.19189453125,38.26342391967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1521911621094,304.1846618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.513671875,18000.0,0.0,0.0,0.0930970013141632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108541116118431,0.1108583360910415,-4.227830686431844e-06,0.0,9.448162018088624e-05,0.0,0.0,4.300491809844971,0.0,0.0,0.0,0.2714090347290039,4.0,0.0,1.0
308760,293.161376953125,297.1499938964844,293.1499938964844,0.0196352656930685,-863.7613525390625,304.1506652832031,0.5867893695831299,0.0599997378885746,0.0548734180629253,293.1694030761719,297.1499938964844,293.1499938964844,0.0261391252279281,-1046.6455078125,304.1513977050781,0.6175826787948608,0.0691555216908454,0.0664879754185676,293.17236328125,297.1499938964844,293.1499938964844,0.0355942733585834,-899.3270263671875,304.15203857421875,0.6480410695075989,0.0806013420224189,0.0571268051862716,293.1683654785156,297.1499938964844,293.1499938964844,0.0499734468758106,-1465.154541015625,304.1515197753906,0.6910832524299622,0.0972562283277511,0.0930728986859321,293.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5453067421913147,0.050000000745058,0.2290097922086715,291.15692138671875,291.1499938964844,272.6016845703125,271.7569885253906,284.3041687011719,293.3119812011719,291.1569519042969,1.0,0.1615871042013168,1.0,1.0,0.99241441488266,1.0,-0.6007080674171448,0.2615084648132324,0.3391996324062347,0.0881357938051223,0.0,0.0,0.1293017119169235,25.32217597961425,25.0,0.3306569457054138,-4155.927734375,38.18840789794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1546630859375,304.179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.529296875,18000.0,0.0,0.0,0.093064859509468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106500849127769,0.1106543093919754,-4.227506906318013e-06,0.0,9.444900206290184e-05,0.0,0.0,4.29208517074585,0.0,0.0,0.0,0.2713770568370819,4.0,0.0,1.0
308820,293.1607360839844,297.1499938964844,293.1499938964844,0.0195303987711668,-861.432861328125,304.1506042480469,0.5862119793891907,0.0598387345671653,0.0547257550060749,293.1685485839844,297.1499938964844,293.1499938964844,0.0258933901786804,-1041.8812255859375,304.1513366699219,0.6166955232620239,0.0688401535153389,0.066185712814331,293.171630859375,297.1499938964844,293.1499938964844,0.0352293625473976,-894.6583251953125,304.1519775390625,0.6469718217849731,0.0801813006401062,0.0568306222558021,293.16748046875,297.1499938964844,293.1499938964844,0.0497213043272495,-1460.7664794921875,304.15142822265625,0.6903896927833557,0.0969672203063964,0.0927948728203773,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.5453447699546814,0.050000000745058,0.2290084064006805,291.156982421875,291.1499938964844,272.5953369140625,271.7532958984375,284.302734375,293.3121337890625,291.156982421875,1.0,0.1614380627870559,1.0,1.0,0.992119550704956,1.0,-0.5994773507118225,0.2609382569789886,0.3385390937328338,0.0880089774727821,0.0,0.0,0.1283638924360275,25.30649375915528,25.0,0.0043514817953109,-4147.81787109375,38.0439338684082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1611328125,304.171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5234375,18000.0,0.0,0.0,0.0929675176739692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102450415492057,0.1102492660284042,-4.226856162858894e-06,0.0,9.435020911041649e-05,0.0,0.0,4.275393486022949,0.0,0.0,0.0,0.2713133990764618,4.0,0.0,1.0
308880,293.1607360839844,297.1499938964844,293.1499938964844,0.0195303987711668,-861.432861328125,304.1506042480469,0.5862119793891907,0.0598387345671653,0.0547257550060749,293.1685485839844,297.1499938964844,293.1499938964844,0.0258933901786804,-1041.8812255859375,304.1513366699219,0.6166955232620239,0.0688401535153389,0.066185712814331,293.171630859375,297.1499938964844,293.1499938964844,0.0352293625473976,-894.6583251953125,304.1519775390625,0.6469718217849731,0.0801813006401062,0.0568306222558021,293.16748046875,297.1499938964844,293.1499938964844,0.0497213043272495,-1460.7664794921875,304.15142822265625,0.6903896927833557,0.0969672203063964,0.0927948728203773,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.5453447699546814,0.050000000745058,0.2290084064006805,291.156982421875,291.1499938964844,272.5953369140625,271.7532958984375,284.302734375,293.3121337890625,291.156982421875,1.0,0.1614380627870559,1.0,1.0,0.992119550704956,1.0,-0.5994773507118225,0.2609382569789886,0.3385390937328338,0.0880089774727821,0.0,0.0,0.1283638924360275,25.30649375915528,25.0,0.0043514817953109,-4147.81787109375,38.0439338684082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1611328125,304.171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5234375,18000.0,0.0,0.0,0.0929675176739692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102450415492057,0.1102492660284042,-4.226856162858894e-06,0.0,9.435020911041649e-05,0.0,0.0,4.275393486022949,0.0,0.0,0.0,0.2713133990764618,4.0,0.0,1.0
308940,293.16015625,297.1499938964844,293.1499938964844,0.019433619454503,-859.279052734375,304.15057373046875,0.585671603679657,0.0596889480948448,0.0545882210135459,293.167724609375,297.1499938964844,293.1499938964844,0.0256602093577384,-1037.341064453125,304.1512756347656,0.6158354878425598,0.0685384273529052,0.065896525979042,293.1709289550781,297.1499938964844,293.1499938964844,0.0348772220313549,-890.14697265625,304.1518859863281,0.6459332704544067,0.0797740221023559,0.0565434284508228,293.1666564941406,297.1499938964844,293.1499938964844,0.049485009163618,-1456.6607666015625,304.1513366699219,0.6897342801094055,0.0966953486204147,0.0925331264734268,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5453795790672302,0.050000000745058,0.229007139801979,291.1568298339844,291.1499938964844,272.5885925292969,271.7494201660156,284.30078125,293.3122863769531,291.15673828125,1.0,0.1612961292266845,1.0,1.0,0.991824746131897,1.0,-0.5983049273490906,0.2604042887687683,0.3379006385803222,0.0878684222698211,0.0,0.0,0.1274652034044265,25.291534423828125,25.0,-0.3277479410171509,-4140.3173828125,37.90663528442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688842773437,304.16326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46484375,18000.0,0.0,0.0,0.0928291380405426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098546311259269,0.1098588556051254,-4.2262176975782495e-06,0.0,9.42097685765475e-05,0.0,0.0,4.259302616119385,0.0,0.0,0.0,0.2712518870830536,4.0,0.0,1.0
309000,293.16015625,297.1499938964844,293.1499938964844,0.019433619454503,-859.279052734375,304.15057373046875,0.585671603679657,0.0596889480948448,0.0545882210135459,293.167724609375,297.1499938964844,293.1499938964844,0.0256602093577384,-1037.341064453125,304.1512756347656,0.6158354878425598,0.0685384273529052,0.065896525979042,293.1709289550781,297.1499938964844,293.1499938964844,0.0348772220313549,-890.14697265625,304.1518859863281,0.6459332704544067,0.0797740221023559,0.0565434284508228,293.1666564941406,297.1499938964844,293.1499938964844,0.049485009163618,-1456.6607666015625,304.1513366699219,0.6897342801094055,0.0966953486204147,0.0925331264734268,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5453795790672302,0.050000000745058,0.229007139801979,291.1568298339844,291.1499938964844,272.5885925292969,271.7494201660156,284.30078125,293.3122863769531,291.15673828125,1.0,0.1612961292266845,1.0,1.0,0.991824746131897,1.0,-0.5983049273490906,0.2604042887687683,0.3379006385803222,0.0878684222698211,0.0,0.0,0.1274652034044265,25.291534423828125,25.0,-0.3277479410171509,-4140.3173828125,37.90663528442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688842773437,304.16326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46484375,18000.0,0.0,0.0,0.0928291380405426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098546311259269,0.1098588556051254,-4.2262176975782495e-06,0.0,9.42097685765475e-05,0.0,0.0,4.259302616119385,0.0,0.0,0.0,0.2712518870830536,4.0,0.0,1.0
309060,293.1595764160156,297.1499938964844,293.1499938964844,0.0193448513746261,-857.2999267578125,304.1505432128906,0.5851694941520691,0.0595504753291606,0.0544608905911445,293.1669311523437,297.1499938964844,293.1499938964844,0.0254391357302665,-1033.0189208984375,304.1512145996094,0.6150026917457581,0.0682500749826431,0.0656201168894767,293.1702880859375,297.1499938964844,293.1499938964844,0.0345376841723918,-885.7909545898438,304.1518249511719,0.6449257135391235,0.0793794617056846,0.0562651790678501,293.16583251953125,297.1499938964844,293.1499938964844,0.0492645464837551,-1452.8360595703125,304.1512756347656,0.6891179084777832,0.0964406877756118,0.0922877341508865,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.5454116463661194,0.050000000745058,0.2290059775114059,291.15643310546875,291.1499938964844,272.5814514160156,271.74542236328125,284.2983093261719,293.3124389648437,291.15631103515625,1.0,0.1611610651016235,1.0,1.0,0.9915287494659424,1.0,-0.5971905589103699,0.2599057853221893,0.3372847735881805,0.0877156481146812,0.0,0.0,0.1266327500343322,25.277217864990234,25.0,-0.62450110912323,-4133.4755859375,37.77635192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177001953125,304.15625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0926556065678596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094908118247985,0.109495036303997,-4.22561242885422e-06,0.0,9.40336612984538e-05,0.0,0.0,4.244304656982422,0.0,0.0,0.0,0.2711943686008453,4.0,0.0,1.0
309120,293.1595764160156,297.1499938964844,293.1499938964844,0.0193448513746261,-857.2999267578125,304.1505432128906,0.5851694941520691,0.0595504753291606,0.0544608905911445,293.1669311523437,297.1499938964844,293.1499938964844,0.0254391357302665,-1033.0189208984375,304.1512145996094,0.6150026917457581,0.0682500749826431,0.0656201168894767,293.1702880859375,297.1499938964844,293.1499938964844,0.0345376841723918,-885.7909545898438,304.1518249511719,0.6449257135391235,0.0793794617056846,0.0562651790678501,293.16583251953125,297.1499938964844,293.1499938964844,0.0492645464837551,-1452.8360595703125,304.1512756347656,0.6891179084777832,0.0964406877756118,0.0922877341508865,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.5454116463661194,0.050000000745058,0.2290059775114059,291.15643310546875,291.1499938964844,272.5814514160156,271.74542236328125,284.2983093261719,293.3124389648437,291.15631103515625,1.0,0.1611610651016235,1.0,1.0,0.9915287494659424,1.0,-0.5971905589103699,0.2599057853221893,0.3372847735881805,0.0877156481146812,0.0,0.0,0.1266327500343322,25.277217864990234,25.0,-0.62450110912323,-4133.4755859375,37.77635192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177001953125,304.15625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0926556065678596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094908118247985,0.109495036303997,-4.22561242885422e-06,0.0,9.40336612984538e-05,0.0,0.0,4.244304656982422,0.0,0.0,0.0,0.2711943686008453,4.0,0.0,1.0
309180,293.15899658203125,297.1499938964844,293.1499938964844,0.0192641820758581,-855.4985961914062,304.1504821777344,0.5847084522247314,0.0594237558543682,0.0543441399931907,293.1661682128906,297.1499938964844,293.1499938964844,0.0252299699932336,-1028.9129638671875,304.1511535644531,0.6141986846923828,0.0679752230644226,0.0653565973043441,293.16961669921875,297.1499938964844,293.1499938964844,0.0342107824981212,-881.5906372070312,304.1517639160156,0.6439505815505981,0.0789979472756385,0.055996086448431,293.1650390625,297.1499938964844,293.1499938964844,0.049060184508562,-1449.2960205078125,304.15118408203125,0.6885430812835693,0.0962038114666938,0.0920592099428176,293.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5454418063163757,0.050000000745058,0.2290048897266388,291.1558837890625,291.1499938964844,272.5740051269531,271.74127197265625,284.2953796386719,293.3126220703125,291.1557312011719,1.0,0.1610329151153564,1.0,1.0,0.9912327527999878,1.0,-0.596135675907135,0.2594412565231323,0.3366944193840027,0.0875555127859115,0.0,0.0,0.1258903890848159,25.26348114013672,25.0,-0.846684455871582,-4127.32470703125,37.65311813354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1845092773437,304.1500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.224609375,18000.0,0.0,0.0,0.0924554541707038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091644316911697,0.1091686561703682,-4.2250603655702434e-06,0.0,9.383053838973864e-05,0.0,0.0,4.230845928192139,0.0,0.0,0.0,0.2711426019668579,4.0,0.0,1.0
