time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309240,293.15899658203125,297.1499938964844,293.1499938964844,0.0192641820758581,-855.4985961914062,304.1504821777344,0.5847084522247314,0.0594237558543682,0.0543441399931907,293.1661682128906,297.1499938964844,293.1499938964844,0.0252299699932336,-1028.9129638671875,304.1511535644531,0.6141986846923828,0.0679752230644226,0.0653565973043441,293.16961669921875,297.1499938964844,293.1499938964844,0.0342107824981212,-881.5906372070312,304.1517639160156,0.6439505815505981,0.0789979472756385,0.055996086448431,293.1650390625,297.1499938964844,293.1499938964844,0.049060184508562,-1449.2960205078125,304.15118408203125,0.6885430812835693,0.0962038114666938,0.0920592099428176,293.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5454418063163757,0.050000000745058,0.2290048897266388,291.1558837890625,291.1499938964844,272.5740051269531,271.74127197265625,284.2953796386719,293.3126220703125,291.1557312011719,1.0,0.1610329151153564,1.0,1.0,0.9912327527999878,1.0,-0.596135675907135,0.2594412565231323,0.3366944193840027,0.0875555127859115,0.0,0.0,0.1258903890848159,25.26348114013672,25.0,-0.846684455871582,-4127.32470703125,37.65311813354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1845092773437,304.1500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.224609375,18000.0,0.0,0.0,0.0924554541707038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091644316911697,0.1091686561703682,-4.2250603655702434e-06,0.0,9.383053838973864e-05,0.0,0.0,4.230845928192139,0.0,0.0,0.0,0.2711426019668579,4.0,0.0,1.0
309300,293.1587219238281,297.1499938964844,293.1499938964844,0.0192265976220369,-854.6583251953125,304.1504821777344,0.5844924449920654,0.0593644715845584,0.0542894266545772,293.1658020019531,297.1499938964844,293.1499938964844,0.0251293685287237,-1026.9320068359375,304.151123046875,0.6138064861297607,0.0678423792123794,0.0652292072772979,293.1693115234375,297.1499938964844,293.1499938964844,0.0340516008436679,-879.5426635742188,304.1517333984375,0.643474280834198,0.0788116604089737,0.0558646768331527,293.1646423339844,297.1499938964844,293.1499938964844,0.0489634610712528,-1447.6221923828125,304.1511535644531,0.6882703304290771,0.0960915088653564,0.0919507518410682,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15557861328125,0.5454564094543457,0.050000000745058,0.2290043532848358,291.1555480957031,291.1499938964844,272.5701599121094,271.7391662597656,284.2938232421875,293.31268310546875,291.1553955078125,1.0,0.1609711498022079,1.0,1.0,0.9910847544670104,1.0,-0.5956286787986755,0.2592200636863708,0.3364085853099823,0.0874742716550827,0.0,0.0,0.1255538016557693,25.25679016113281,25.0,-0.9285036325454712,-4124.48291015625,37.593894958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1878967285156,304.14715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1484375,18000.0,0.0,0.0,0.0923491492867469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109015867114067,0.1090200915932655,-4.224805707053747e-06,0.0,9.372265049023554e-05,0.0,0.0,4.224719047546387,0.0,0.0,0.0,0.2711189687252044,4.0,0.0,1.0
309360,293.158447265625,297.1499938964844,293.1499938964844,0.019190976396203,-853.8613891601562,304.15045166015625,0.5842872858047485,0.0593081377446651,0.0542373806238174,293.1654663085937,297.1499938964844,293.1499938964844,0.0250315442681312,-1025.001953125,304.151123046875,0.6134217977523804,0.0677128210663795,0.0651049464941024,293.16900634765625,297.1499938964844,293.1499938964844,0.033895444124937,-877.5317993164062,304.1517028808594,0.6430063843727112,0.0786286145448684,0.0557355396449565,293.16424560546875,297.1499938964844,293.1499938964844,0.0488706566393375,-1446.01708984375,304.151123046875,0.6880083680152893,0.0959836468100547,0.0918465256690979,293.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.5454708933830261,0.050000000745058,0.229003831744194,291.1552124023437,291.1499938964844,272.5662536621094,271.737060546875,284.2921447753906,293.3127746582031,291.1550598144531,1.0,0.1609110385179519,1.0,1.0,0.9909359216690063,1.0,-0.5951364040374756,0.2590062022209167,0.3361301720142364,0.0873937234282493,0.0,0.0,0.1252436488866806,25.25021743774414,25.0,-0.987959623336792,-4121.8017578125,37.536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1908569335937,304.1444396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.068359375,18000.0,0.0,0.0,0.0922402814030647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088785380125045,0.108882762491703,-4.224568328936584e-06,0.0,9.361215779790656e-05,0.0,0.0,4.219054222106934,0.0,0.0,0.0,0.2710971236228943,4.0,0.0,1.0
309420,293.15789794921875,297.1499938964844,293.1499938964844,0.0191254261881113,-852.393310546875,304.1504211425781,0.5839094519615173,0.0592042356729507,0.0541411601006984,293.1647644042969,297.1499938964844,293.1499938964844,0.024843880906701,-1021.2877807617188,304.15106201171875,0.6126748323440552,0.0674633160233497,0.0648655593395233,293.1683959960937,297.1499938964844,293.1499938964844,0.0335918553173542,-873.6167602539062,304.1516418457031,0.6420953869819641,0.0782720372080802,0.0554839335381984,293.1634521484375,297.1499938964844,293.1499938964844,0.0486964024603366,-1443.0057373046875,304.1510314941406,0.6875170469284058,0.0957810580730438,0.0916505008935928,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.5454997420310974,0.050000000745058,0.2290027886629104,291.15447998046875,291.1499938964844,272.5582275390625,271.7327880859375,284.2887268066406,293.3129272460937,291.1543273925781,1.0,0.1607956141233444,1.0,1.0,0.990638256072998,1.0,-0.5941951274871826,0.2585983276367187,0.3355967998504638,0.0872381851077079,0.0,0.0,0.1247015297412872,25.23738670349121,25.0,-1.04271137714386,-4116.8818359375,37.426307678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19537353515625,304.1393737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90625,18000.0,0.0,0.0,0.0920210555195808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086374968290329,0.1086417213082313,-4.224147232889664e-06,0.0,9.338967356598003e-05,0.0,0.0,4.209109306335449,0.0,0.0,0.0,0.2710586488246918,4.0,0.0,1.0
309480,293.15789794921875,297.1499938964844,293.1499938964844,0.0191254261881113,-852.393310546875,304.1504211425781,0.5839094519615173,0.0592042356729507,0.0541411601006984,293.1647644042969,297.1499938964844,293.1499938964844,0.024843880906701,-1021.2877807617188,304.15106201171875,0.6126748323440552,0.0674633160233497,0.0648655593395233,293.1683959960937,297.1499938964844,293.1499938964844,0.0335918553173542,-873.6167602539062,304.1516418457031,0.6420953869819641,0.0782720372080802,0.0554839335381984,293.1634521484375,297.1499938964844,293.1499938964844,0.0486964024603366,-1443.0057373046875,304.1510314941406,0.6875170469284058,0.0957810580730438,0.0916505008935928,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.5454997420310974,0.050000000745058,0.2290027886629104,291.15447998046875,291.1499938964844,272.5582275390625,271.7327880859375,284.2887268066406,293.3129272460937,291.1543273925781,1.0,0.1607956141233444,1.0,1.0,0.990638256072998,1.0,-0.5941951274871826,0.2585983276367187,0.3355967998504638,0.0872381851077079,0.0,0.0,0.1247015297412872,25.23738670349121,25.0,-1.04271137714386,-4116.8818359375,37.426307678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19537353515625,304.1393737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90625,18000.0,0.0,0.0,0.0920210555195808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086374968290329,0.1086417213082313,-4.224147232889664e-06,0.0,9.338967356598003e-05,0.0,0.0,4.209109306335449,0.0,0.0,0.0,0.2710586488246918,4.0,0.0,1.0
309540,293.1573791503906,297.1499938964844,293.1499938964844,0.0190668050199747,-851.078369140625,304.1503601074219,0.5835728049278259,0.0591111816465854,0.0540546774864196,293.1640930175781,297.1499938964844,293.1499938964844,0.0246658027172088,-1017.7486572265624,304.1510009765625,0.6119557619094849,0.0672255307435989,0.0646373108029365,293.16778564453125,297.1499938964844,293.1499938964844,0.0332988649606704,-869.83056640625,304.1515808105469,0.6412155032157898,0.0779271945357322,0.0552405305206775,293.1626892089844,297.1499938964844,293.1499938964844,0.0485359504818916,-1440.2352294921875,304.15093994140625,0.6870666146278381,0.0955946519970893,0.0914697870612144,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5455291867256165,0.050000000745058,0.2290017157793045,291.1537475585937,291.1499938964844,272.54998779296875,271.7284851074219,284.2852478027344,293.3130798339844,291.1535949707031,1.0,0.1606859862804412,1.0,1.0,0.9903405904769896,1.0,-0.5933071374893188,0.2582124471664428,0.335094690322876,0.0870949774980545,0.0,0.0,0.1242528036236763,25.22490119934082,25.0,-1.028356909751892,-4112.45751953125,37.32228088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197998046875,304.1346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.74609375,18000.0,0.0,0.0,0.0918073803186416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084369271993637,0.1084411516785621,-4.22379162046127e-06,0.0,9.317282092524692e-05,0.0,0.0,4.200831413269043,0.0,0.0,0.0,0.2710265219211578,4.0,0.0,1.0
309600,293.1573791503906,297.1499938964844,293.1499938964844,0.0190668050199747,-851.078369140625,304.1503601074219,0.5835728049278259,0.0591111816465854,0.0540546774864196,293.1640930175781,297.1499938964844,293.1499938964844,0.0246658027172088,-1017.7486572265624,304.1510009765625,0.6119557619094849,0.0672255307435989,0.0646373108029365,293.16778564453125,297.1499938964844,293.1499938964844,0.0332988649606704,-869.83056640625,304.1515808105469,0.6412155032157898,0.0779271945357322,0.0552405305206775,293.1626892089844,297.1499938964844,293.1499938964844,0.0485359504818916,-1440.2352294921875,304.15093994140625,0.6870666146278381,0.0955946519970893,0.0914697870612144,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5455291867256165,0.050000000745058,0.2290017157793045,291.1537475585937,291.1499938964844,272.54998779296875,271.7284851074219,284.2852478027344,293.3130798339844,291.1535949707031,1.0,0.1606859862804412,1.0,1.0,0.9903405904769896,1.0,-0.5933071374893188,0.2582124471664428,0.335094690322876,0.0870949774980545,0.0,0.0,0.1242528036236763,25.22490119934082,25.0,-1.028356909751892,-4112.45751953125,37.32228088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197998046875,304.1346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.74609375,18000.0,0.0,0.0,0.0918073803186416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084369271993637,0.1084411516785621,-4.22379162046127e-06,0.0,9.317282092524692e-05,0.0,0.0,4.200831413269043,0.0,0.0,0.0,0.2710265219211578,4.0,0.0,1.0
309660,293.1568603515625,297.1499938964844,293.1499938964844,0.0190154332667589,-849.9244995117188,304.1503295898437,0.5832806825637817,0.0590296275913715,0.0539785474538803,293.1634521484375,297.1499938964844,293.1499938964844,0.024497577920556,-1014.3915405273438,304.15093994140625,0.6112678647041321,0.0670001208782196,0.0644207820296287,293.1672058105469,297.1499938964844,293.1499938964844,0.0330168791115284,-866.1785888671875,304.1515197753906,0.6403689384460449,0.0775946974754333,0.0550057925283908,293.1619567871094,297.1499938964844,293.1499938964844,0.048390008509159,-1437.7174072265625,304.15087890625,0.6866603493690491,0.0954254120588302,0.0913053303956985,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5455597639083862,0.050000000745058,0.2290006130933761,291.1530456542969,291.1499938964844,272.5409851074219,271.7246398925781,284.28155517578125,293.3132629394531,291.15289306640625,1.0,0.1605823785066604,1.0,1.0,0.9900420308113098,1.0,-0.5924755334854126,0.2578483819961548,0.3346271514892578,0.0869680643081665,0.0,0.0,0.1238970011472702,25.21273422241211,25.0,-0.9934064745903016,-4108.53466796875,37.22455596923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1985168457031,304.1300964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.59765625,18000.0,0.0,0.0,0.0916084349155426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082766130566597,0.1082808375358581,-4.223502401146106e-06,0.0,9.297092037741096e-05,0.0,0.0,4.194211959838867,0.0,0.0,0.0,0.2710007727146148,4.0,0.0,1.0
309720,293.1568603515625,297.1499938964844,293.1499938964844,0.0190154332667589,-849.9244995117188,304.1503295898437,0.5832806825637817,0.0590296275913715,0.0539785474538803,293.1634521484375,297.1499938964844,293.1499938964844,0.024497577920556,-1014.3915405273438,304.15093994140625,0.6112678647041321,0.0670001208782196,0.0644207820296287,293.1672058105469,297.1499938964844,293.1499938964844,0.0330168791115284,-866.1785888671875,304.1515197753906,0.6403689384460449,0.0775946974754333,0.0550057925283908,293.1619567871094,297.1499938964844,293.1499938964844,0.048390008509159,-1437.7174072265625,304.15087890625,0.6866603493690491,0.0954254120588302,0.0913053303956985,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5455597639083862,0.050000000745058,0.2290006130933761,291.1530456542969,291.1499938964844,272.5409851074219,271.7246398925781,284.28155517578125,293.3132629394531,291.15289306640625,1.0,0.1605823785066604,1.0,1.0,0.9900420308113098,1.0,-0.5924755334854126,0.2578483819961548,0.3346271514892578,0.0869680643081665,0.0,0.0,0.1238970011472702,25.21273422241211,25.0,-0.9934064745903016,-4108.53466796875,37.22455596923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1985168457031,304.1300964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.59765625,18000.0,0.0,0.0,0.0916084349155426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082766130566597,0.1082808375358581,-4.223502401146106e-06,0.0,9.297092037741096e-05,0.0,0.0,4.194211959838867,0.0,0.0,0.0,0.2710007727146148,4.0,0.0,1.0
309780,293.1563415527344,297.1499938964844,293.1499938964844,0.0189712736755609,-848.9325561523438,304.1502990722656,0.5830326676368713,0.0589593052864074,0.0539126060903072,293.1628112792969,297.1499938964844,293.1499938964844,0.0243392065167427,-1011.2194213867188,304.1509094238281,0.6106129288673401,0.0667869225144386,0.0642158910632133,293.1666564941406,297.1499938964844,293.1499938964844,0.0327457673847675,-862.6600952148438,304.1514587402344,0.6395544409751892,0.0772740393877029,0.0547794476151466,293.1612243652344,297.1499938964844,293.1499938964844,0.0482589118182659,-1435.4581298828125,304.1508178710937,0.6862984299659729,0.0952733010053634,0.0911571308970451,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.545591413974762,0.050000000745058,0.228999450802803,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,284.2773742675781,293.3134155273437,291.15216064453125,1.0,0.1604846864938736,1.0,1.0,0.98974347114563,1.0,-0.5916996002197266,0.2575061023235321,0.3341935276985168,0.086856760084629,0.0,0.0,0.1236393675208091,25.200868606567383,25.0,-1.025836944580078,-4105.1650390625,37.13302230834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197021484375,304.1257019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.447265625,18000.0,0.0,0.0,0.0914321616291999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081568971276283,0.1081611216068267,-4.2232777559547685e-06,0.0,9.27920191315934e-05,0.0,0.0,4.189260959625244,0.0,0.0,0.0,0.2709814012050628,4.0,0.0,1.0
309840,293.1563415527344,297.1499938964844,293.1499938964844,0.0189712736755609,-848.9325561523438,304.1502990722656,0.5830326676368713,0.0589593052864074,0.0539126060903072,293.1628112792969,297.1499938964844,293.1499938964844,0.0243392065167427,-1011.2194213867188,304.1509094238281,0.6106129288673401,0.0667869225144386,0.0642158910632133,293.1666564941406,297.1499938964844,293.1499938964844,0.0327457673847675,-862.6600952148438,304.1514587402344,0.6395544409751892,0.0772740393877029,0.0547794476151466,293.1612243652344,297.1499938964844,293.1499938964844,0.0482589118182659,-1435.4581298828125,304.1508178710937,0.6862984299659729,0.0952733010053634,0.0911571308970451,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.545591413974762,0.050000000745058,0.228999450802803,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,284.2773742675781,293.3134155273437,291.15216064453125,1.0,0.1604846864938736,1.0,1.0,0.98974347114563,1.0,-0.5916996002197266,0.2575061023235321,0.3341935276985168,0.086856760084629,0.0,0.0,0.1236393675208091,25.200868606567383,25.0,-1.025836944580078,-4105.1650390625,37.13302230834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197021484375,304.1257019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.447265625,18000.0,0.0,0.0,0.0914321616291999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081568971276283,0.1081611216068267,-4.2232777559547685e-06,0.0,9.27920191315934e-05,0.0,0.0,4.189260959625244,0.0,0.0,0.0,0.2709814012050628,4.0,0.0,1.0
309900,293.1560974121094,297.1499938964844,293.1499938964844,0.0189516935497522,-848.4931030273438,304.1502685546875,0.582923948764801,0.0589280202984809,0.0538831427693367,293.1625061035156,297.1499938964844,293.1499938964844,0.0242634490132331,-1009.6980590820312,304.15087890625,0.6102979183197021,0.0666845366358757,0.0641174688935279,293.1663818359375,297.1499938964844,293.1499938964844,0.0326139591634273,-860.9468994140625,304.15142822265625,0.6391580700874329,0.07711773365736,0.0546691194176673,293.1608581542969,297.1499938964844,293.1499938964844,0.0481986179947853,-1434.419921875,304.1507568359375,0.6861329674720764,0.0952032133936882,0.0910887122154235,293.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5456076264381409,0.050000000745058,0.2289988696575164,291.1519470214844,291.1499938964844,272.5251159667969,271.7205505371094,284.275146484375,293.3135070800781,291.1517944335937,1.0,0.1604378968477249,1.0,1.0,0.9895941615104676,1.0,-0.5913309454917908,0.2573422789573669,0.3339886367321014,0.086806945502758,0.0,0.0,0.123548500239849,25.195049285888672,25.0,-1.0518397092819214,-4103.70166015625,37.08939743041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19561767578125,304.1236267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3671875,18000.0,0.0,0.0,0.0913537740707397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081126853823661,0.108116902410984,-4.223189080221346e-06,0.0,9.271247108699754e-05,0.0,0.0,4.187427043914795,0.0,0.0,0.0,0.2709741294384002,4.0,0.0,1.0
309960,293.1558532714844,297.1499938964844,293.1499938964844,0.0189338494092226,-848.0929565429688,304.1502685546875,0.5828258395195007,0.0588994212448596,0.0538561381399631,293.1622009277344,297.1499938964844,293.1499938964844,0.0241900477558374,-1008.2216186523438,304.1508483886719,0.6099917888641357,0.0665850639343261,0.064021848142147,293.1661071777344,297.1499938964844,293.1499938964844,0.0324847176671028,-859.2653198242188,304.15142822265625,0.6387692093849182,0.0769641995429992,0.0545607656240463,293.1604919433594,297.1499938964844,293.1499938964844,0.0481420122087001,-1433.446044921875,304.1507263183594,0.6859784126281738,0.095137320458889,0.0910243019461631,293.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.5456241369247437,0.050000000745058,0.2289982736110687,291.15155029296875,291.1499938964844,272.51922607421875,271.7195739746094,284.2727966308594,293.3135986328125,291.1513977050781,1.0,0.1603925675153732,1.0,1.0,0.9894441962242126,1.0,-0.5909757018089294,0.2571835517883301,0.3337921500205993,0.0867613106966018,0.0,0.0,0.1234855651855468,25.189313888549805,25.0,-1.0707049369812012,-4102.408203125,37.04726791381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1937561035156,304.1217346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.283203125,18000.0,0.0,0.0,0.0912832394242286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080801859498024,0.1080844029784202,-4.223118594381958e-06,0.0,9.26408829400316e-05,0.0,0.0,4.186074256896973,0.0,0.0,0.0,0.2709687054157257,4.0,0.0,1.0
310020,293.1553649902344,297.1499938964844,293.1499938964844,0.01890280097723,-847.3975219726562,304.1502380371094,0.5826585292816162,0.0588495805859565,0.0538087747991085,293.16162109375,297.1499938964844,293.1499938964844,0.0240495391190052,-1005.3880004882812,304.1507873535156,0.6094034314155579,0.0663940608501434,0.0638381764292717,293.1655578613281,297.1499938964844,293.1499938964844,0.0322330519556999,-855.9855346679688,304.1513671875,0.6380115747451782,0.0766646265983581,0.054349347949028,293.1597595214844,297.1499938964844,293.1499938964844,0.0480387322604656,-1431.6705322265625,304.1506652832031,0.6856992244720459,0.0950170159339904,0.0909064039587974,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5456576347351074,0.050000000745058,0.2289970517158508,291.1507873535156,291.1499938964844,272.5066223144531,271.7181396484375,284.267822265625,293.3137512207031,291.150634765625,1.0,0.1603058874607086,1.0,1.0,0.9891442656517028,1.0,-0.5903017520904541,0.2568795084953308,0.3334222733974457,0.0866821780800819,0.0,0.0,0.1234353184700012,25.178089141845703,25.0,-1.0691040754318235,-4100.30517578125,36.96708679199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1889953613281,304.1185302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1171875,18000.0,0.0,0.0,0.0911656692624092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080474108457565,0.1080516353249549,-4.223029009153834e-06,0.0,9.25215645111166e-05,0.0,0.0,4.184691429138184,0.0,0.0,0.0,0.2709628641605377,4.0,0.0,1.0
310080,293.1553649902344,297.1499938964844,293.1499938964844,0.01890280097723,-847.3975219726562,304.1502380371094,0.5826585292816162,0.0588495805859565,0.0538087747991085,293.16162109375,297.1499938964844,293.1499938964844,0.0240495391190052,-1005.3880004882812,304.1507873535156,0.6094034314155579,0.0663940608501434,0.0638381764292717,293.1655578613281,297.1499938964844,293.1499938964844,0.0322330519556999,-855.9855346679688,304.1513671875,0.6380115747451782,0.0766646265983581,0.054349347949028,293.1597595214844,297.1499938964844,293.1499938964844,0.0480387322604656,-1431.6705322265625,304.1506652832031,0.6856992244720459,0.0950170159339904,0.0909064039587974,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5456576347351074,0.050000000745058,0.2289970517158508,291.1507873535156,291.1499938964844,272.5066223144531,271.7181396484375,284.267822265625,293.3137512207031,291.150634765625,1.0,0.1603058874607086,1.0,1.0,0.9891442656517028,1.0,-0.5903017520904541,0.2568795084953308,0.3334222733974457,0.0866821780800819,0.0,0.0,0.1234353184700012,25.178089141845703,25.0,-1.0691040754318235,-4100.30517578125,36.96708679199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1889953613281,304.1185302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1171875,18000.0,0.0,0.0,0.0911656692624092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080474108457565,0.1080516353249549,-4.223029009153834e-06,0.0,9.25215645111166e-05,0.0,0.0,4.184691429138184,0.0,0.0,0.0,0.2709628641605377,4.0,0.0,1.0
310140,293.1549072265625,297.1499938964844,293.1499938964844,0.0188778322190046,-846.8394165039062,304.15020751953125,0.5825299024581909,0.0588095225393772,0.0537702776491642,293.1610717773437,297.1499938964844,293.1499938964844,0.0239171888679265,-1002.7096557617188,304.1507568359375,0.6088472008705139,0.0662135630846023,0.0636645480990409,293.1650390625,297.1499938964844,293.1499938964844,0.031990211457014,-852.8133544921875,304.1513061523437,0.6372804641723633,0.0763749554753303,0.0541449226438999,293.1590576171875,297.1499938964844,293.1499938964844,0.0479485355317592,-1430.1214599609375,304.1506042480469,0.6854599714279175,0.0949120596051216,0.0908031314611435,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.5456920266151428,0.050000000745058,0.2289958000183105,291.1500549316406,291.1499938964844,272.49298095703125,271.7173156738281,284.26251220703125,293.3139343261719,291.14990234375,1.0,0.1602244824171066,1.0,1.0,0.9888443350791932,1.0,-0.5896763801574707,0.2565930187702179,0.3330833911895752,0.0866197794675827,0.0,0.0,0.1234811916947364,25.167198181152344,25.0,-1.0057506561279297,-4098.85009765625,36.892311096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1830139160156,304.1162414550781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.962890625,18000.0,0.0,0.0,0.091081827878952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080561578273773,0.1080603748559951,-4.223008090775693e-06,0.0,9.243647218681872e-05,0.0,0.0,4.18501615524292,0.0,0.0,0.0,0.2709635496139526,4.0,0.0,1.0
310200,293.1549072265625,297.1499938964844,293.1499938964844,0.0188778322190046,-846.8394165039062,304.15020751953125,0.5825299024581909,0.0588095225393772,0.0537702776491642,293.1610717773437,297.1499938964844,293.1499938964844,0.0239171888679265,-1002.7096557617188,304.1507568359375,0.6088472008705139,0.0662135630846023,0.0636645480990409,293.1650390625,297.1499938964844,293.1499938964844,0.031990211457014,-852.8133544921875,304.1513061523437,0.6372804641723633,0.0763749554753303,0.0541449226438999,293.1590576171875,297.1499938964844,293.1499938964844,0.0479485355317592,-1430.1214599609375,304.1506042480469,0.6854599714279175,0.0949120596051216,0.0908031314611435,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.5456920266151428,0.050000000745058,0.2289958000183105,291.1500549316406,291.1499938964844,272.49298095703125,271.7173156738281,284.26251220703125,293.3139343261719,291.14990234375,1.0,0.1602244824171066,1.0,1.0,0.9888443350791932,1.0,-0.5896763801574707,0.2565930187702179,0.3330833911895752,0.0866197794675827,0.0,0.0,0.1234811916947364,25.167198181152344,25.0,-1.0057506561279297,-4098.85009765625,36.892311096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1830139160156,304.1162414550781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.962890625,18000.0,0.0,0.0,0.091081827878952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080561578273773,0.1080603748559951,-4.223008090775693e-06,0.0,9.243647218681872e-05,0.0,0.0,4.18501615524292,0.0,0.0,0.0,0.2709635496139526,4.0,0.0,1.0
310260,293.1544494628906,297.1499938964844,293.1499938964844,0.0188586469739675,-846.4116821289062,304.150146484375,0.5824388861656189,0.058778952807188,0.0537403635680675,293.1605224609375,297.1499938964844,293.1499938964844,0.0237925462424755,-1000.17822265625,304.15069580078125,0.6083223819732666,0.0660432502627372,0.0635006204247474,293.16455078125,297.1499938964844,293.1499938964844,0.031755656003952,-849.7417602539062,304.1512756347656,0.6365746855735779,0.0760947987437248,0.0539472065865993,293.15838623046875,297.1499938964844,293.1499938964844,0.0478708632290363,-1428.7884521484375,304.1505126953125,0.6852598190307617,0.0948220640420913,0.0907140895724296,293.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.5457273125648499,0.050000000745058,0.2289945185184478,291.1493835449219,291.1499938964844,272.4783630371094,271.71697998046875,284.2569274902344,293.3141174316406,291.1492614746094,1.0,0.1601482182741165,1.0,1.0,0.9885439276695251,1.0,-0.5890980958938599,0.2563231885433197,0.3327749073505401,0.0865743905305862,0.0,0.0,0.1236101165413856,25.156635284423828,25.0,-0.8875240683555603,-4098.0048828125,36.82275772094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761779785156,304.1148376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.826171875,18000.0,0.0,0.0,0.0910322442650795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108101449906826,0.1081056743860244,-4.223049472784624e-06,0.0,9.238615166395904e-05,0.0,0.0,4.186846256256104,0.0,0.0,0.0,0.2709700465202331,4.0,0.0,1.0
310320,293.1544494628906,297.1499938964844,293.1499938964844,0.0188586469739675,-846.4116821289062,304.150146484375,0.5824388861656189,0.058778952807188,0.0537403635680675,293.1605224609375,297.1499938964844,293.1499938964844,0.0237925462424755,-1000.17822265625,304.15069580078125,0.6083223819732666,0.0660432502627372,0.0635006204247474,293.16455078125,297.1499938964844,293.1499938964844,0.031755656003952,-849.7417602539062,304.1512756347656,0.6365746855735779,0.0760947987437248,0.0539472065865993,293.15838623046875,297.1499938964844,293.1499938964844,0.0478708632290363,-1428.7884521484375,304.1505126953125,0.6852598190307617,0.0948220640420913,0.0907140895724296,293.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.5457273125648499,0.050000000745058,0.2289945185184478,291.1493835449219,291.1499938964844,272.4783630371094,271.71697998046875,284.2569274902344,293.3141174316406,291.1492614746094,1.0,0.1601482182741165,1.0,1.0,0.9885439276695251,1.0,-0.5890980958938599,0.2563231885433197,0.3327749073505401,0.0865743905305862,0.0,0.0,0.1236101165413856,25.156635284423828,25.0,-0.8875240683555603,-4098.0048828125,36.82275772094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761779785156,304.1148376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.826171875,18000.0,0.0,0.0,0.0910322442650795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108101449906826,0.1081056743860244,-4.223049472784624e-06,0.0,9.238615166395904e-05,0.0,0.0,4.186846256256104,0.0,0.0,0.0,0.2709700465202331,4.0,0.0,1.0
310380,293.15399169921875,297.1499938964844,293.1499938964844,0.018845085054636,-846.1104125976562,304.1501159667969,0.5823849439620972,0.0587577335536479,0.0537189058959484,293.1600036621094,297.1499938964844,293.1499938964844,0.0236753858625888,-997.7900390625,304.1506652832031,0.6078291535377502,0.0658830478787422,0.0633463039994239,293.1640625,297.1499938964844,293.1499938964844,0.0315290689468383,-846.766845703125,304.1512145996094,0.6358937621116638,0.0758239850401878,0.0537560656666755,293.15771484375,297.1499938964844,293.1499938964844,0.047805443406105,-1427.6661376953125,304.15045166015625,0.6850984692573547,0.0947468876838684,0.0906391516327858,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5457634329795837,0.050000000745058,0.2289931923151016,291.1488342285156,291.1499938964844,272.462890625,271.7170715332031,284.2510986328125,293.31427001953125,291.1487121582031,1.0,0.1600770056247711,1.0,1.0,0.9882435202598572,1.0,-0.588566243648529,0.2560695707798004,0.3324966728687286,0.086546316742897,0.0,0.0,0.1238069906830787,25.146392822265625,25.0,-0.735122561454773,-4097.71923828125,36.758338928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688842773437,304.11431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.71484375,18000.0,0.0,0.0,0.0910162106156349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081772223114967,0.1081814467906951,-4.223144514980959e-06,0.0,9.236988262273373e-05,0.0,0.0,4.189933300018311,0.0,0.0,0.0,0.2709814310073852,4.0,0.0,1.0
310440,293.15399169921875,297.1499938964844,293.1499938964844,0.018845085054636,-846.1104125976562,304.1501159667969,0.5823849439620972,0.0587577335536479,0.0537189058959484,293.1600036621094,297.1499938964844,293.1499938964844,0.0236753858625888,-997.7900390625,304.1506652832031,0.6078291535377502,0.0658830478787422,0.0633463039994239,293.1640625,297.1499938964844,293.1499938964844,0.0315290689468383,-846.766845703125,304.1512145996094,0.6358937621116638,0.0758239850401878,0.0537560656666755,293.15771484375,297.1499938964844,293.1499938964844,0.047805443406105,-1427.6661376953125,304.15045166015625,0.6850984692573547,0.0947468876838684,0.0906391516327858,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5457634329795837,0.050000000745058,0.2289931923151016,291.1488342285156,291.1499938964844,272.462890625,271.7170715332031,284.2510986328125,293.31427001953125,291.1487121582031,1.0,0.1600770056247711,1.0,1.0,0.9882435202598572,1.0,-0.588566243648529,0.2560695707798004,0.3324966728687286,0.086546316742897,0.0,0.0,0.1238069906830787,25.146392822265625,25.0,-0.735122561454773,-4097.71923828125,36.758338928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688842773437,304.11431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.71484375,18000.0,0.0,0.0,0.0910162106156349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081772223114967,0.1081814467906951,-4.223144514980959e-06,0.0,9.236988262273373e-05,0.0,0.0,4.189933300018311,0.0,0.0,0.0,0.2709814310073852,4.0,0.0,1.0
310500,293.1537780761719,297.1499938964844,293.1499938964844,0.0188404954969882,-846.0091552734375,304.1501159667969,0.5823726654052734,0.0587508007884025,0.0537114962935447,293.1597595214844,297.1499938964844,293.1499938964844,0.0236197263002395,-996.65234375,304.150634765625,0.6075952053070068,0.0658069550991058,0.0632729455828666,293.1638488769531,297.1499938964844,293.1499938964844,0.0314188636839389,-845.3169555664062,304.1512145996094,0.63556307554245,0.0756922364234924,0.0536630637943744,293.1573791503906,297.1499938964844,293.1499938964844,0.0477775335311889,-1427.1875,304.1504211425781,0.6850330829620361,0.0947151407599449,0.0906072258949279,293.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5457819104194641,0.050000000745058,0.2289925217628479,291.1485900878906,291.1499938964844,272.454833984375,271.7172546386719,284.2480773925781,293.3143615722656,291.14849853515625,1.0,0.1600433737039566,1.0,1.0,0.9880932569503784,1.0,-0.5883185863494873,0.2559490799903869,0.3323694765567779,0.0865391343832016,0.0,0.0,0.123926818370819,25.14138984680176,25.0,-0.6538776159286499,-4097.77783203125,36.7281379699707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,304.1144104003906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.66796875,18000.0,0.0,0.0,0.091020718216896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082248762249946,0.1082291007041931,-4.2232099985994864e-06,0.0,9.237445920007303e-05,0.0,0.0,4.191880702972412,0.0,0.0,0.0,0.2709886729717254,4.0,0.0,1.0
310560,293.153564453125,297.1499938964844,293.1499938964844,0.0188370943069458,-845.9346313476562,304.1501159667969,0.5823683142662048,0.0587458461523056,0.0537058860063552,293.1595153808594,297.1499938964844,293.1499938964844,0.0235656667500734,-995.5454711914062,304.150634765625,0.6073682308197021,0.0657330527901649,0.0632016658782959,293.1636047363281,297.1499938964844,293.1499938964844,0.0313103385269641,-843.8873901367188,304.15118408203125,0.6352376341819763,0.0755624771118164,0.0535714626312255,293.15704345703125,297.1499938964844,293.1499938964844,0.0477522350847721,-1426.7537841796875,304.150390625,0.6849761009216309,0.0946865603327751,0.0905783176422119,293.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.5458006262779236,0.050000000745058,0.2289918363094329,291.1483764648437,291.1499938964844,272.44659423828125,271.7174987792969,284.2450561523437,293.314453125,291.1483154296875,1.0,0.160010814666748,1.0,1.0,0.9879425168037416,1.0,-0.5880808234214783,0.2558320164680481,0.3322488367557525,0.0865358784794807,0.0,0.0,0.1240562051534652,25.136451721191406,25.0,-0.5727755427360535,-4097.93994140625,36.69902038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614990234375,304.1146850585937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.62890625,18000.0,0.0,0.0,0.0910316184163093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082769632339477,0.1082811877131462,-4.22328366767033e-06,0.0,9.23855186556466e-05,0.0,0.0,4.194011211395264,0.0,0.0,0.0,0.2709966599941253,4.0,0.0,1.0
310620,293.15313720703125,297.1499938964844,293.1499938964844,0.0188342090696096,-845.8739624023438,304.15008544921875,0.5823859572410583,0.0587425380945205,0.0537005886435508,293.15899658203125,297.1499938964844,293.1499938964844,0.0234628599137067,-993.43505859375,304.1506042480469,0.606937825679779,0.0655926018953323,0.0630660429596901,293.16314697265625,297.1499938964844,293.1499938964844,0.0310988388955593,-841.0958251953125,304.1511535644531,0.6346044540405273,0.075309544801712,0.0533928647637367,293.1564025878906,297.1499938964844,293.1499938964844,0.0477102659642696,-1426.0345458984375,304.1503295898437,0.6848899126052856,0.0946398973464965,0.0905304551124572,293.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5458389520645142,0.050000000745058,0.2289904356002807,291.1480712890625,291.1499938964844,272.4295959472656,271.7181091308594,284.2388610839844,293.3146667480469,291.14801025390625,1.0,0.1599491834640503,1.0,1.0,0.9876409769058228,1.0,-0.587638258934021,0.2556088864803314,0.3320294022560119,0.0865425467491149,0.0,0.0,0.1243403702974319,25.12676239013672,25.0,-0.4223900139331817,-4098.580078125,36.64436721801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15435791015625,304.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.564453125,18000.0,0.0,0.0,0.0910726338624954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083930283784866,0.108397252857685,-4.2234541979269125e-06,0.0,9.242715168511496e-05,0.0,0.0,4.198764801025391,0.0,0.0,0.0,0.271014541387558,4.0,0.0,1.0
310680,293.15313720703125,297.1499938964844,293.1499938964844,0.0188342090696096,-845.8739624023438,304.15008544921875,0.5823859572410583,0.0587425380945205,0.0537005886435508,293.15899658203125,297.1499938964844,293.1499938964844,0.0234628599137067,-993.43505859375,304.1506042480469,0.606937825679779,0.0655926018953323,0.0630660429596901,293.16314697265625,297.1499938964844,293.1499938964844,0.0310988388955593,-841.0958251953125,304.1511535644531,0.6346044540405273,0.075309544801712,0.0533928647637367,293.1564025878906,297.1499938964844,293.1499938964844,0.0477102659642696,-1426.0345458984375,304.1503295898437,0.6848899126052856,0.0946398973464965,0.0905304551124572,293.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5458389520645142,0.050000000745058,0.2289904356002807,291.1480712890625,291.1499938964844,272.4295959472656,271.7181091308594,284.2388610839844,293.3146667480469,291.14801025390625,1.0,0.1599491834640503,1.0,1.0,0.9876409769058228,1.0,-0.587638258934021,0.2556088864803314,0.3320294022560119,0.0865425467491149,0.0,0.0,0.1243403702974319,25.12676239013672,25.0,-0.4223900139331817,-4098.580078125,36.64436721801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15435791015625,304.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.564453125,18000.0,0.0,0.0,0.0910726338624954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083930283784866,0.108397252857685,-4.2234541979269125e-06,0.0,9.242715168511496e-05,0.0,0.0,4.198764801025391,0.0,0.0,0.0,0.271014541387558,4.0,0.0,1.0
310740,293.1527099609375,297.1499938964844,293.1499938964844,0.0188366919755935,-845.9345703125,304.1500549316406,0.582439661026001,0.0587481930851936,0.0537033714354038,293.1585388183594,297.1499938964844,293.1499938964844,0.0233674105256795,-991.4693603515624,304.1505432128906,0.6065406203269958,0.0654623731970787,0.0629400461912155,293.1627197265625,297.1499938964844,293.1499938964844,0.0308949593454599,-838.3978271484375,304.1510925292969,0.6339954733848572,0.0750656574964523,0.0532205812633037,293.15576171875,297.1499938964844,293.1499938964844,0.0476801395416259,-1425.5189208984375,304.1502685546875,0.6848417520523071,0.0946075320243835,0.090496152639389,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5458786487579346,0.050000000745058,0.2289889901876449,291.1478271484375,291.1499938964844,272.4119567871094,271.7188720703125,284.2325439453125,293.3148498535156,291.14776611328125,1.0,0.159892275929451,1.0,1.0,0.987339437007904,1.0,-0.5872407555580139,0.2554010450839996,0.3318396806716919,0.0865668654441833,0.0,0.0,0.124650090932846,25.1173038482666,25.0,-0.295464813709259,-4099.61669921875,36.59455871582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14776611328125,304.1175842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51953125,18000.0,0.0,0.0,0.0911360383033752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085212454199791,0.1085254698991775,-4.223648375045741e-06,0.0,9.249149297829716e-05,0.0,0.0,4.2040228843688965,0.0,0.0,0.0,0.2710344195365906,4.0,0.0,1.0
310800,293.1527099609375,297.1499938964844,293.1499938964844,0.0188366919755935,-845.9345703125,304.1500549316406,0.582439661026001,0.0587481930851936,0.0537033714354038,293.1585388183594,297.1499938964844,293.1499938964844,0.0233674105256795,-991.4693603515624,304.1505432128906,0.6065406203269958,0.0654623731970787,0.0629400461912155,293.1627197265625,297.1499938964844,293.1499938964844,0.0308949593454599,-838.3978271484375,304.1510925292969,0.6339954733848572,0.0750656574964523,0.0532205812633037,293.15576171875,297.1499938964844,293.1499938964844,0.0476801395416259,-1425.5189208984375,304.1502685546875,0.6848417520523071,0.0946075320243835,0.090496152639389,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5458786487579346,0.050000000745058,0.2289889901876449,291.1478271484375,291.1499938964844,272.4119567871094,271.7188720703125,284.2325439453125,293.3148498535156,291.14776611328125,1.0,0.159892275929451,1.0,1.0,0.987339437007904,1.0,-0.5872407555580139,0.2554010450839996,0.3318396806716919,0.0865668654441833,0.0,0.0,0.124650090932846,25.1173038482666,25.0,-0.295464813709259,-4099.61669921875,36.59455871582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14776611328125,304.1175842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51953125,18000.0,0.0,0.0,0.0911360383033752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085212454199791,0.1085254698991775,-4.223648375045741e-06,0.0,9.249149297829716e-05,0.0,0.0,4.2040228843688965,0.0,0.0,0.0,0.2710344195365906,4.0,0.0,1.0
310860,293.1523132324219,297.1499938964844,293.1499938964844,0.0188442319631576,-846.1097412109375,304.1500244140625,0.5825273990631104,0.0587622635066509,0.053713709115982,293.1580505371094,297.1499938964844,293.1499938964844,0.0232790242880582,-989.6436767578124,304.1505126953125,0.6061757802963257,0.0653419643640518,0.0628232806921005,293.16229248046875,297.1499938964844,293.1499938964844,0.0306983422487974,-835.7893676757812,304.15106201171875,0.6334095597267151,0.0748303458094596,0.0530542731285095,293.1551513671875,297.1499938964844,293.1499938964844,0.0476611517369747,-1425.1953125,304.15020751953125,0.6848293542861938,0.0945885404944419,0.0904745087027549,293.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5459198951721191,0.050000000745058,0.2289874851703643,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,284.22613525390625,293.3150329589844,291.1476135253906,1.0,0.1598397493362426,1.0,1.0,0.9870375990867616,1.0,-0.5868856310844421,0.2552074491977691,0.3316782116889953,0.0866083428263664,0.0,0.0,0.1249757409095764,25.108020782470703,25.0,-0.1953384578227996,-4100.99462890625,36.549278259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1419372558594,304.1200561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48828125,18000.0,0.0,0.0,0.0912159532308578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086572483181953,0.1086614653468132,-4.2238580135745e-06,0.0,9.257259807782248e-05,0.0,0.0,4.2096052169799805,0.0,0.0,0.0,0.2710556089878082,4.0,0.0,1.0
310920,293.1523132324219,297.1499938964844,293.1499938964844,0.0188442319631576,-846.1097412109375,304.1500244140625,0.5825273990631104,0.0587622635066509,0.053713709115982,293.1580505371094,297.1499938964844,293.1499938964844,0.0232790242880582,-989.6436767578124,304.1505126953125,0.6061757802963257,0.0653419643640518,0.0628232806921005,293.16229248046875,297.1499938964844,293.1499938964844,0.0306983422487974,-835.7893676757812,304.15106201171875,0.6334095597267151,0.0748303458094596,0.0530542731285095,293.1551513671875,297.1499938964844,293.1499938964844,0.0476611517369747,-1425.1953125,304.15020751953125,0.6848293542861938,0.0945885404944419,0.0904745087027549,293.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5459198951721191,0.050000000745058,0.2289874851703643,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,284.22613525390625,293.3150329589844,291.1476135253906,1.0,0.1598397493362426,1.0,1.0,0.9870375990867616,1.0,-0.5868856310844421,0.2552074491977691,0.3316782116889953,0.0866083428263664,0.0,0.0,0.1249757409095764,25.108020782470703,25.0,-0.1953384578227996,-4100.99462890625,36.549278259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1419372558594,304.1200561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48828125,18000.0,0.0,0.0,0.0912159532308578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086572483181953,0.1086614653468132,-4.2238580135745e-06,0.0,9.257259807782248e-05,0.0,0.0,4.2096052169799805,0.0,0.0,0.0,0.2710556089878082,4.0,0.0,1.0
310980,293.15191650390625,297.1499938964844,293.1499938964844,0.0188570860773324,-846.405517578125,304.1499938964844,0.5826507806777954,0.0587850958108902,0.0537319183349609,293.1575927734375,297.1499938964844,293.1499938964844,0.0231982395052909,-987.9705810546876,304.1504821777344,0.6058462858200073,0.0652321726083755,0.0627164617180824,293.161865234375,297.1499938964844,293.1499938964844,0.0305094458162784,-833.2772216796875,304.1510314941406,0.63284832239151,0.0746041610836982,0.0528943017125129,293.154541015625,297.1499938964844,293.1499938964844,0.0476538687944412,-1425.0733642578125,304.150146484375,0.6848544478416443,0.0945834666490554,0.0904660373926162,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5459628701210022,0.050000000745058,0.2289859056472778,291.1475524902344,291.1499938964844,272.3750915527344,271.72039794921875,284.2196655273437,293.31524658203125,291.14752197265625,1.0,0.1597917228937149,1.0,1.0,0.9867358207702636,1.0,-0.5865752696990967,0.2550289928913116,0.331546276807785,0.0866673812270164,0.0,0.0,0.125311940908432,25.09887886047364,25.0,-0.1239946112036705,-4102.69970703125,36.508697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13702392578125,304.1231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46875,18000.0,0.0,0.0,0.0913081839680671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087985038757324,0.1088027283549308,-4.224079020787031e-06,0.0,9.266619599657132e-05,0.0,0.0,4.215406894683838,0.0,0.0,0.0,0.2710776627063751,4.0,0.0,1.0
