time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
311040,293.15191650390625,297.1499938964844,293.1499938964844,0.0188570860773324,-846.405517578125,304.1499938964844,0.5826507806777954,0.0587850958108902,0.0537319183349609,293.1575927734375,297.1499938964844,293.1499938964844,0.0231982395052909,-987.9705810546876,304.1504821777344,0.6058462858200073,0.0652321726083755,0.0627164617180824,293.161865234375,297.1499938964844,293.1499938964844,0.0305094458162784,-833.2772216796875,304.1510314941406,0.63284832239151,0.0746041610836982,0.0528943017125129,293.154541015625,297.1499938964844,293.1499938964844,0.0476538687944412,-1425.0733642578125,304.150146484375,0.6848544478416443,0.0945834666490554,0.0904660373926162,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5459628701210022,0.050000000745058,0.2289859056472778,291.1475524902344,291.1499938964844,272.3750915527344,271.72039794921875,284.2196655273437,293.31524658203125,291.14752197265625,1.0,0.1597917228937149,1.0,1.0,0.9867358207702636,1.0,-0.5865752696990967,0.2550289928913116,0.331546276807785,0.0866673812270164,0.0,0.0,0.125311940908432,25.09887886047364,25.0,-0.1239946112036705,-4102.69970703125,36.508697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13702392578125,304.1231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46875,18000.0,0.0,0.0,0.0913081839680671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087985038757324,0.1088027283549308,-4.224079020787031e-06,0.0,9.266619599657132e-05,0.0,0.0,4.215406894683838,0.0,0.0,0.0,0.2710776627063751,4.0,0.0,1.0
311100,293.1517028808594,297.1499938964844,293.1499938964844,0.0188656207174062,-846.6012573242188,304.14996337890625,0.5827265381813049,0.0587999746203422,0.0537441223859787,293.1573791503906,297.1499938964844,293.1499938964844,0.0231609344482421,-987.196533203125,304.15045166015625,0.6056960821151733,0.0651815980672836,0.0626670941710472,293.16168212890625,297.1499938964844,293.1499938964844,0.030418099835515,-832.0602416992188,304.1510009765625,0.6325777173042297,0.0744947344064712,0.0528168603777885,293.1542358398437,297.1499938964844,293.1499938964844,0.04765485227108,-1425.09228515625,304.1501159667969,0.684881865978241,0.0945864096283912,0.0904669761657714,293.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.545985221862793,0.050000000745058,0.2289851009845733,291.1474914550781,291.1499938964844,272.3656005859375,271.720703125,284.2164306640625,293.3153381347656,291.1474914550781,1.0,0.1597694605588913,1.0,1.0,0.9865849018096924,1.0,-0.5864378809928894,0.2549459040164947,0.3314919769763946,0.0867037177085876,0.0,0.0,0.1254828423261642,25.09434700012207,25.0,-0.098887912929058,-4103.6728515625,36.49026107788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1349792480469,304.1249694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.462890625,18000.0,0.0,0.0,0.0913575366139411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108870543539524,0.1088747680187225,-4.224192252877401e-06,0.0,9.271628368878736e-05,0.0,0.0,4.218367099761963,0.0,0.0,0.0,0.2710888981819153,4.0,0.0,1.0
311160,293.1515197753906,297.1499938964844,293.1499938964844,0.0188754294067621,-846.8258666992188,304.14996337890625,0.5828108191490173,0.0588169135153293,0.0537581853568553,293.1571350097656,297.1499938964844,293.1499938964844,0.0231255367398262,-986.4612426757812,304.15045166015625,0.6055549383163452,0.0651336759328842,0.0626202225685119,293.1614685058594,297.1499938964844,293.1499938964844,0.0303286574780941,-830.8673706054688,304.1509704589844,0.6323131918907166,0.0743875503540039,0.0527409687638282,293.1539306640625,297.1499938964844,293.1499938964844,0.047658622264862,-1425.1593017578125,304.15008544921875,0.6849181652069092,0.0945926159620285,0.090471014380455,293.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5460079908370972,0.050000000745058,0.2289842665195465,291.1474609375,291.1499938964844,272.35601806640625,271.720947265625,284.21319580078125,293.3154602050781,291.1474609375,1.0,0.1597482711076736,1.0,1.0,0.9864336848258972,1.0,-0.5863112807273865,0.2548665106296539,0.3314447999000549,0.0867442265152931,0.0,0.0,0.1256550550460815,25.08983421325684,25.0,-0.0796881914138794,-4104.7158203125,36.472938537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1331481933594,304.1269226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.45703125,18000.0,0.0,0.0,0.0914081335067749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089432388544082,0.1089474633336067,-4.224306849209825e-06,0.0,9.276763012167066e-05,0.0,0.0,4.2213544845581055,0.0,0.0,0.0,0.2711002826690674,4.0,0.0,1.0
311220,293.151123046875,297.1499938964844,293.1499938964844,0.0188989955931901,-847.3648681640625,304.1499328613281,0.5830056667327881,0.0588572286069393,0.0537920594215393,293.1566772460937,297.1499938964844,293.1499938964844,0.0230607762932777,-985.1142578125,304.150390625,0.605301558971405,0.0650463178753852,0.0625343695282936,293.1610717773437,297.1499938964844,293.1499938964844,0.030155774205923,-828.5577392578125,304.15093994140625,0.6318035125732422,0.0741802603006362,0.0525940768420696,293.1533203125,297.1499938964844,293.1499938964844,0.0476747751235961,-1425.4422607421875,304.1500549316406,0.6850184798240662,0.0946151316165924,0.0904886201024055,293.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5460553765296936,0.050000000745058,0.2289825230836868,291.1474304199219,291.1499938964844,272.3366394042969,271.7212829589844,284.2067565917969,293.315673828125,291.1473999023437,1.0,0.159709095954895,1.0,1.0,0.9861312508583068,1.0,-0.5860916972160339,0.2547191381454468,0.3313725292682647,0.0868383347988128,0.0,0.0,0.1260031908750534,25.0808334350586,25.0,-0.0576876476407051,-4107.00830078125,36.44173431396485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302490234375,304.1311950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4453125,18000.0,0.0,0.0,0.0915113762021064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090904101729393,0.1090946346521377,-4.2245396798534784e-06,0.0,9.287241846323012e-05,0.0,0.0,4.22740364074707,0.0,0.0,0.0,0.271123319864273,4.0,0.0,1.0
311280,293.151123046875,297.1499938964844,293.1499938964844,0.0188989955931901,-847.3648681640625,304.1499328613281,0.5830056667327881,0.0588572286069393,0.0537920594215393,293.1566772460937,297.1499938964844,293.1499938964844,0.0230607762932777,-985.1142578125,304.150390625,0.605301558971405,0.0650463178753852,0.0625343695282936,293.1610717773437,297.1499938964844,293.1499938964844,0.030155774205923,-828.5577392578125,304.15093994140625,0.6318035125732422,0.0741802603006362,0.0525940768420696,293.1533203125,297.1499938964844,293.1499938964844,0.0476747751235961,-1425.4422607421875,304.1500549316406,0.6850184798240662,0.0946151316165924,0.0904886201024055,293.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5460553765296936,0.050000000745058,0.2289825230836868,291.1474304199219,291.1499938964844,272.3366394042969,271.7212829589844,284.2067565917969,293.315673828125,291.1473999023437,1.0,0.159709095954895,1.0,1.0,0.9861312508583068,1.0,-0.5860916972160339,0.2547191381454468,0.3313725292682647,0.0868383347988128,0.0,0.0,0.1260031908750534,25.0808334350586,25.0,-0.0576876476407051,-4107.00830078125,36.44173431396485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302490234375,304.1311950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4453125,18000.0,0.0,0.0,0.0915113762021064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090904101729393,0.1090946346521377,-4.2245396798534784e-06,0.0,9.287241846323012e-05,0.0,0.0,4.22740364074707,0.0,0.0,0.0,0.271123319864273,4.0,0.0,1.0
311340,293.1507568359375,297.1499938964844,293.1499938964844,0.0189278665930032,-848.024169921875,304.14990234375,0.5832358002662659,0.0589061118662357,0.0538335926830768,293.1562194824219,297.1499938964844,293.1499938964844,0.0230042971670627,-983.9375610351562,304.1503601074219,0.6050882339477539,0.0649706050753593,0.0624593645334243,293.16064453125,297.1499938964844,293.1499938964844,0.029991066083312,-826.352783203125,304.1509094238281,0.6313205361366272,0.0739826411008834,0.0524538531899452,293.1527404785156,297.1499938964844,293.1499938964844,0.0477023757994174,-1425.9234619140625,304.1499938964844,0.6851556301116943,0.0946510210633277,0.0905188471078872,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5461052656173706,0.050000000745058,0.2289807051420211,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,284.2003479003906,293.3158569335937,291.1473693847656,1.0,0.159674197435379,1.0,1.0,0.9858288168907166,1.0,-0.5859172940254211,0.2545873820781708,0.3313299417495727,0.0869497433304786,0.0,0.0,0.1263564974069595,25.07183265686035,25.0,-0.0539579875767231,-4109.56298828125,36.41511917114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12823486328125,304.1359558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.0916150584816932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092399284243583,0.1092441529035568,-4.224776148475939e-06,0.0,9.297763608628884e-05,0.0,0.0,4.233551025390625,0.0,0.0,0.0,0.2711467444896698,4.0,0.0,1.0
311400,293.1507568359375,297.1499938964844,293.1499938964844,0.0189278665930032,-848.024169921875,304.14990234375,0.5832358002662659,0.0589061118662357,0.0538335926830768,293.1562194824219,297.1499938964844,293.1499938964844,0.0230042971670627,-983.9375610351562,304.1503601074219,0.6050882339477539,0.0649706050753593,0.0624593645334243,293.16064453125,297.1499938964844,293.1499938964844,0.029991066083312,-826.352783203125,304.1509094238281,0.6313205361366272,0.0739826411008834,0.0524538531899452,293.1527404785156,297.1499938964844,293.1499938964844,0.0477023757994174,-1425.9234619140625,304.1499938964844,0.6851556301116943,0.0946510210633277,0.0905188471078872,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5461052656173706,0.050000000745058,0.2289807051420211,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,284.2003479003906,293.3158569335937,291.1473693847656,1.0,0.159674197435379,1.0,1.0,0.9858288168907166,1.0,-0.5859172940254211,0.2545873820781708,0.3313299417495727,0.0869497433304786,0.0,0.0,0.1263564974069595,25.07183265686035,25.0,-0.0539579875767231,-4109.56298828125,36.41511917114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12823486328125,304.1359558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.0916150584816932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092399284243583,0.1092441529035568,-4.224776148475939e-06,0.0,9.297763608628884e-05,0.0,0.0,4.233551025390625,0.0,0.0,0.0,0.2711467444896698,4.0,0.0,1.0
311460,293.1503601074219,297.1499938964844,293.1499938964844,0.0189627073705196,-848.8187866210938,304.1498718261719,0.5835055112838745,0.05896458029747,0.0538836866617202,293.15576171875,297.1499938964844,293.1499938964844,0.022957568988204,-982.9630737304688,304.1503295898437,0.6049226522445679,0.0649086982011795,0.0623971782624721,293.1602478027344,297.1499938964844,293.1499938964844,0.0298363752663135,-824.2723999023438,304.1508483886719,0.6308689713478088,0.0737963914871215,0.0523214302957057,293.15216064453125,297.1499938964844,293.1499938964844,0.0477427765727043,-1426.6263427734375,304.1499328613281,0.6853340864181519,0.094701811671257,0.090563103556633,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5461583137512207,0.050000000745058,0.2289787679910659,291.1473388671875,291.1499938964844,272.2972717285156,271.7208557128906,284.1940002441406,293.3160705566406,291.1473083496094,1.0,0.1596440374851226,1.0,1.0,0.9855263829231262,1.0,-0.5857946872711182,0.254474014043808,0.3313206434249878,0.087079532444477,0.0,0.0,0.1267173439264297,25.06277084350586,25.0,-0.0675619840621948,-4112.3984375,36.393680572509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1270751953125,304.1412048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.42578125,18000.0,0.0,0.0,0.0917165800929069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093926206231117,0.1093968525528907,-4.22501761931926e-06,0.0,9.308067092206328e-05,0.0,0.0,4.2398295402526855,0.0,0.0,0.0,0.2711706459522247,4.0,0.0,1.0
311520,293.1503601074219,297.1499938964844,293.1499938964844,0.0189627073705196,-848.8187866210938,304.1498718261719,0.5835055112838745,0.05896458029747,0.0538836866617202,293.15576171875,297.1499938964844,293.1499938964844,0.022957568988204,-982.9630737304688,304.1503295898437,0.6049226522445679,0.0649086982011795,0.0623971782624721,293.1602478027344,297.1499938964844,293.1499938964844,0.0298363752663135,-824.2723999023438,304.1508483886719,0.6308689713478088,0.0737963914871215,0.0523214302957057,293.15216064453125,297.1499938964844,293.1499938964844,0.0477427765727043,-1426.6263427734375,304.1499328613281,0.6853340864181519,0.094701811671257,0.090563103556633,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5461583137512207,0.050000000745058,0.2289787679910659,291.1473388671875,291.1499938964844,272.2972717285156,271.7208557128906,284.1940002441406,293.3160705566406,291.1473083496094,1.0,0.1596440374851226,1.0,1.0,0.9855263829231262,1.0,-0.5857946872711182,0.254474014043808,0.3313206434249878,0.087079532444477,0.0,0.0,0.1267173439264297,25.06277084350586,25.0,-0.0675619840621948,-4112.3984375,36.393680572509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1270751953125,304.1412048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.42578125,18000.0,0.0,0.0,0.0917165800929069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093926206231117,0.1093968525528907,-4.22501761931926e-06,0.0,9.308067092206328e-05,0.0,0.0,4.2398295402526855,0.0,0.0,0.0,0.2711706459522247,4.0,0.0,1.0
311580,293.1499938964844,297.1499938964844,293.1499938964844,0.0190033856779336,-849.7451171875,304.1498413085937,0.5838140249252319,0.0590324103832244,0.0539420768618583,293.1552734375,297.1499938964844,293.1499938964844,0.0229209177196025,-982.1986083984376,304.1502685546875,0.6048070788383484,0.0648612454533577,0.0623482502996921,293.1598205566406,297.1499938964844,293.1499938964844,0.029698509722948,-822.3154907226562,304.1508178710937,0.6304503083229065,0.0736220106482505,0.0521970503032207,293.1515808105469,297.1499938964844,293.1499938964844,0.047795470803976,-1427.54248046875,304.1498718261719,0.6855526566505432,0.0947669073939323,0.0906207859516143,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5462148785591125,0.050000000745058,0.22897669672966,291.1472473144531,291.1499938964844,272.2774658203125,271.7199401855469,284.18780517578125,293.3162841796875,291.1472473144531,1.0,0.1596184223890304,1.0,1.0,0.985223948955536,1.0,-0.5857235193252563,0.2543790638446808,0.3313444554805755,0.0872275158762931,0.0,0.0,0.1270883530378341,25.05355262756348,25.0,-0.095052532851696,-4115.49462890625,36.37729644775391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1265869140625,304.1468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41015625,18000.0,0.0,0.0,0.0918146595358848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095494925975799,0.1095537170767784,-4.225265001878142e-06,0.0,9.318020602222532e-05,0.0,0.0,4.246280670166016,0.0,0.0,0.0,0.2711952030658722,4.0,0.0,1.0
311640,293.1499938964844,297.1499938964844,293.1499938964844,0.0190033856779336,-849.7451171875,304.1498413085937,0.5838140249252319,0.0590324103832244,0.0539420768618583,293.1552734375,297.1499938964844,293.1499938964844,0.0229209177196025,-982.1986083984376,304.1502685546875,0.6048070788383484,0.0648612454533577,0.0623482502996921,293.1598205566406,297.1499938964844,293.1499938964844,0.029698509722948,-822.3154907226562,304.1508178710937,0.6304503083229065,0.0736220106482505,0.0521970503032207,293.1515808105469,297.1499938964844,293.1499938964844,0.047795470803976,-1427.54248046875,304.1498718261719,0.6855526566505432,0.0947669073939323,0.0906207859516143,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5462148785591125,0.050000000745058,0.22897669672966,291.1472473144531,291.1499938964844,272.2774658203125,271.7199401855469,284.18780517578125,293.3162841796875,291.1472473144531,1.0,0.1596184223890304,1.0,1.0,0.985223948955536,1.0,-0.5857235193252563,0.2543790638446808,0.3313444554805755,0.0872275158762931,0.0,0.0,0.1270883530378341,25.05355262756348,25.0,-0.095052532851696,-4115.49462890625,36.37729644775391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1265869140625,304.1468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41015625,18000.0,0.0,0.0,0.0918146595358848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095494925975799,0.1095537170767784,-4.225265001878142e-06,0.0,9.318020602222532e-05,0.0,0.0,4.246280670166016,0.0,0.0,0.0,0.2711952030658722,4.0,0.0,1.0
311700,293.1498107910156,297.1499938964844,293.1499938964844,0.0190259758383035,-850.2589721679688,304.1498413085937,0.5839833617210388,0.0590699352324008,0.0539744533598423,293.155029296875,297.1499938964844,293.1499938964844,0.0229067075997591,-981.9024658203124,304.1502685546875,0.6047699451446533,0.0648434609174728,0.0623292177915573,293.1596069335937,297.1499938964844,293.1499938964844,0.029634516686201,-821.3905029296875,304.1507873535156,0.6302545070648193,0.0735396966338157,0.0521381460130214,293.1512756347656,297.1499938964844,293.1499938964844,0.0478264801204204,-1428.08154296875,304.1498413085937,0.6856774091720581,0.0948048830032348,0.0906547084450721,293.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.546244740486145,0.050000000745058,0.2289756089448928,291.147216796875,291.1499938964844,272.2675476074219,271.7192687988281,284.18475341796875,293.3163757324219,291.1471862792969,1.0,0.159607321023941,1.0,1.0,0.9850727319717408,1.0,-0.5857082009315491,0.2543389499187469,0.3313692808151245,0.0873083993792533,0.0,0.0,0.1272788494825363,25.048847198486328,25.0,-0.1135056763887405,-4117.1416015625,36.37105941772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12652587890625,304.1498107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.400390625,18000.0,0.0,0.0,0.0918622389435768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096299737691879,0.1096341982483863,-4.225390966894338e-06,0.0,9.322849655291066e-05,0.0,0.0,4.249589920043945,0.0,0.0,0.0,0.2712077796459198,4.0,0.0,1.0
311760,293.1496276855469,297.1499938964844,293.1499938964844,0.0190501753240823,-850.8090209960938,304.1498413085937,0.58416348695755,0.0591099932789802,0.0540090985596179,293.15478515625,297.1499938964844,293.1499938964844,0.0228955876082181,-981.6710205078124,304.1502380371094,0.6047484278678894,0.0648301094770431,0.0623142607510089,293.1593933105469,297.1499938964844,293.1499938964844,0.0295727159827947,-820.504638671875,304.1507568359375,0.6300690174102783,0.0734609887003898,0.0520817004144191,293.1510009765625,297.1499938964844,293.1499938964844,0.0478607937693595,-1428.677978515625,304.1498107910156,0.6858131289482117,0.0948466956615448,0.0906922221183776,293.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.546275794506073,0.050000000745058,0.2289744764566421,291.14715576171875,291.1499938964844,272.25762939453125,271.7184143066406,284.1817321777344,293.3164978027344,291.14715576171875,1.0,0.1595974564552307,1.0,1.0,0.98492169380188,1.0,-0.5857077836990356,0.2543043196201324,0.3314034342765808,0.0873941108584404,0.0,0.0,0.1274737119674682,25.04405403137207,25.0,-0.135104551911354,-4118.85888671875,36.3662338256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1265563964844,304.15283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.38671875,18000.0,0.0,0.0,0.0919088348746299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097122132778167,0.1097164377570152,-4.22552011514199e-06,0.0,9.327578300144523e-05,0.0,0.0,4.25297212600708,0.0,0.0,0.0,0.2712206542491913,4.0,0.0,1.0
311820,293.14923095703125,297.1499938964844,293.1499938964844,0.01910300552845,-852.0081787109375,304.1498107910156,0.5845533609390259,0.0591971389949321,0.0540845841169357,293.1542663574219,297.1499938964844,293.1499938964844,0.0228821355849504,-981.3926391601562,304.1501770019531,0.604749858379364,0.0648160651326179,0.0622959695756435,293.1589660644531,297.1499938964844,293.1499938964844,0.0294526480138301,-818.8448486328125,304.15069580078125,0.6297271847724915,0.0733139067888259,0.0519758127629756,293.150390625,297.1499938964844,293.1499938964844,0.047938372939825,-1430.0264892578125,304.1497497558594,0.6861147880554199,0.0949407145380973,0.0907769799232482,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5463415384292603,0.050000000745058,0.2289720773696899,291.14703369140625,291.1499938964844,272.2379150390625,271.7162170410156,284.17584228515625,293.3166809082031,291.1470031738281,1.0,0.1595810502767563,1.0,1.0,0.9846196174621582,1.0,-0.5857481956481934,0.254250168800354,0.3314979970455169,0.087579421699047,0.0,0.0,0.1278771758079528,25.034194946289062,25.0,-0.1828655302524566,-4122.48486328125,36.360477447509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268005371094,304.1590881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.357421875,18000.0,0.0,0.0,0.0919996500015258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098823621869087,0.1098865866661071,-4.225785687594907e-06,0.0,9.33679475565441e-05,0.0,0.0,4.259969711303711,0.0,0.0,0.0,0.2712472379207611,4.0,0.0,1.0
311880,293.14923095703125,297.1499938964844,293.1499938964844,0.01910300552845,-852.0081787109375,304.1498107910156,0.5845533609390259,0.0591971389949321,0.0540845841169357,293.1542663574219,297.1499938964844,293.1499938964844,0.0228821355849504,-981.3926391601562,304.1501770019531,0.604749858379364,0.0648160651326179,0.0622959695756435,293.1589660644531,297.1499938964844,293.1499938964844,0.0294526480138301,-818.8448486328125,304.15069580078125,0.6297271847724915,0.0733139067888259,0.0519758127629756,293.150390625,297.1499938964844,293.1499938964844,0.047938372939825,-1430.0264892578125,304.1497497558594,0.6861147880554199,0.0949407145380973,0.0907769799232482,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5463415384292603,0.050000000745058,0.2289720773696899,291.14703369140625,291.1499938964844,272.2379150390625,271.7162170410156,284.17584228515625,293.3166809082031,291.1470031738281,1.0,0.1595810502767563,1.0,1.0,0.9846196174621582,1.0,-0.5857481956481934,0.254250168800354,0.3314979970455169,0.087579421699047,0.0,0.0,0.1278771758079528,25.034194946289062,25.0,-0.1828655302524566,-4122.48486328125,36.360477447509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268005371094,304.1590881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.357421875,18000.0,0.0,0.0,0.0919996500015258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098823621869087,0.1098865866661071,-4.225785687594907e-06,0.0,9.33679475565441e-05,0.0,0.0,4.259969711303711,0.0,0.0,0.0,0.2712472379207611,4.0,0.0,1.0
311940,293.1488647460937,297.1499938964844,293.1499938964844,0.0191627666354179,-853.3619995117188,304.1497802734375,0.5849896669387817,0.0592951774597168,0.0541697368025779,293.1536865234375,297.1499938964844,293.1499938964844,0.0228830371052026,-981.4157104492188,304.1501159667969,0.6048241257667542,0.0648225918412208,0.0622966662049293,293.1584777832031,297.1499938964844,293.1499938964844,0.0293348971754312,-817.3687133789062,304.1506652832031,0.6294333934783936,0.0731836110353469,0.0518813580274581,293.1498107910156,297.1499938964844,293.1499938964844,0.0480298064649105,-1431.6160888671875,304.1496887207031,0.686463475227356,0.0950508192181587,0.0908768028020858,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5464130640029907,0.050000000745058,0.2289694547653198,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,284.1701354980469,293.3168640136719,291.1468505859375,1.0,0.1595698744058609,1.0,1.0,0.9843175411224364,1.0,-0.5858545303344727,0.2542208731174469,0.3316336274147033,0.0877850875258445,0.0,0.0,0.1283056288957595,25.02385330200196,25.0,-0.2366616278886795,-4126.41796875,36.36090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,304.16558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3203125,18000.0,0.0,0.0,0.0920877605676651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100628599524498,0.1100670844316482,-4.226065811963053e-06,0.0,9.34573690756224e-05,0.0,0.0,4.267392635345459,0.0,0.0,0.0,0.2712754309177398,4.0,0.0,1.0
312000,293.1488647460937,297.1499938964844,293.1499938964844,0.0191627666354179,-853.3619995117188,304.1497802734375,0.5849896669387817,0.0592951774597168,0.0541697368025779,293.1536865234375,297.1499938964844,293.1499938964844,0.0228830371052026,-981.4157104492188,304.1501159667969,0.6048241257667542,0.0648225918412208,0.0622966662049293,293.1584777832031,297.1499938964844,293.1499938964844,0.0293348971754312,-817.3687133789062,304.1506652832031,0.6294333934783936,0.0731836110353469,0.0518813580274581,293.1498107910156,297.1499938964844,293.1499938964844,0.0480298064649105,-1431.6160888671875,304.1496887207031,0.686463475227356,0.0950508192181587,0.0908768028020858,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5464130640029907,0.050000000745058,0.2289694547653198,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,284.1701354980469,293.3168640136719,291.1468505859375,1.0,0.1595698744058609,1.0,1.0,0.9843175411224364,1.0,-0.5858545303344727,0.2542208731174469,0.3316336274147033,0.0877850875258445,0.0,0.0,0.1283056288957595,25.02385330200196,25.0,-0.2366616278886795,-4126.41796875,36.36090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,304.16558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3203125,18000.0,0.0,0.0,0.0920877605676651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100628599524498,0.1100670844316482,-4.226065811963053e-06,0.0,9.34573690756224e-05,0.0,0.0,4.267392635345459,0.0,0.0,0.0,0.2712754309177398,4.0,0.0,1.0
312060,293.1484680175781,297.1499938964844,293.1499938964844,0.0192291289567947,-854.8618774414062,304.14971923828125,0.5854697823524475,0.0594034977257251,0.0542640201747417,293.1531066894531,297.1499938964844,293.1499938964844,0.0228982102125883,-981.7385864257812,304.1500549316406,0.6049706935882568,0.0648494884371757,0.0623162500560283,293.1579895019531,297.1499938964844,293.1499938964844,0.0292079728096723,-816.08056640625,304.1506652832031,0.6291875243186951,0.0730699375271797,0.0517982803285121,293.14923095703125,297.1499938964844,293.1499938964844,0.0481342487037181,-1433.432373046875,304.14959716796875,0.6868564486503601,0.095175988972187,0.090990774333477,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5464903712272644,0.050000000745058,0.2289666384458542,291.14666748046875,291.1499938964844,272.19903564453125,271.70947265625,284.1647033691406,293.3170471191406,291.1466369628906,1.0,0.1595637500286102,1.0,1.0,0.9840165972709656,1.0,-0.5860248804092407,0.2542157173156738,0.3318091332912445,0.0880105793476104,0.0,0.0,0.1287621706724167,25.01302719116211,25.0,-0.2890260517597198,-4130.6474609375,36.367305755615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275329589844,304.1723327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.0921748206019401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110255129635334,0.1102593541145324,-4.226363216730533e-06,0.0,9.354572102893144e-05,0.0,0.0,4.2753005027771,0.0,0.0,0.0,0.2713054418563843,4.0,0.0,1.0
312120,293.1484680175781,297.1499938964844,293.1499938964844,0.0192291289567947,-854.8618774414062,304.14971923828125,0.5854697823524475,0.0594034977257251,0.0542640201747417,293.1531066894531,297.1499938964844,293.1499938964844,0.0228982102125883,-981.7385864257812,304.1500549316406,0.6049706935882568,0.0648494884371757,0.0623162500560283,293.1579895019531,297.1499938964844,293.1499938964844,0.0292079728096723,-816.08056640625,304.1506652832031,0.6291875243186951,0.0730699375271797,0.0517982803285121,293.14923095703125,297.1499938964844,293.1499938964844,0.0481342487037181,-1433.432373046875,304.14959716796875,0.6868564486503601,0.095175988972187,0.090990774333477,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5464903712272644,0.050000000745058,0.2289666384458542,291.14666748046875,291.1499938964844,272.19903564453125,271.70947265625,284.1647033691406,293.3170471191406,291.1466369628906,1.0,0.1595637500286102,1.0,1.0,0.9840165972709656,1.0,-0.5860248804092407,0.2542157173156738,0.3318091332912445,0.0880105793476104,0.0,0.0,0.1287621706724167,25.01302719116211,25.0,-0.2890260517597198,-4130.6474609375,36.367305755615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275329589844,304.1723327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.0921748206019401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110255129635334,0.1102593541145324,-4.226363216730533e-06,0.0,9.354572102893144e-05,0.0,0.0,4.2753005027771,0.0,0.0,0.0,0.2713054418563843,4.0,0.0,1.0
312180,293.1480712890625,297.1499938964844,293.1499938964844,0.0193028431385755,-856.5234985351562,304.1496887207031,0.5859982967376709,0.0595231987535953,0.0543684475123882,293.1524658203125,297.1499938964844,293.1499938964844,0.0229298546910285,-982.4066772460938,304.1499938964844,0.6052002906799316,0.0648997798562049,0.0623576305806636,293.157470703125,297.1499938964844,293.1499938964844,0.0290033649653196,-815.0553588867188,304.1507873535156,0.6289967894554138,0.072975292801857,0.0517283082008361,293.14862060546875,297.1499938964844,293.1499938964844,0.0482529960572719,-1435.4976806640625,304.1495361328125,0.6872984766960144,0.0953177735209465,0.0911203548312187,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.546574056148529,0.050000000745058,0.2289635837078094,291.1464538574219,291.1499938964844,272.1800842285156,271.70477294921875,284.1595153808594,293.3172302246094,291.1463928222656,1.0,0.1595633774995803,1.0,1.0,0.98371559381485,1.0,-0.5862677097320557,0.2542384266853332,0.3320292830467224,0.0882573947310447,0.0,0.0,0.1292532086372375,25.001659393310547,25.0,-0.3349906504154205,-4135.21630859375,36.380496978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.1793518066406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.21875,18000.0,0.0,0.0,0.0922626331448555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104621067643165,0.110466331243515,-4.226682904118206e-06,0.0,9.363484423374756e-05,0.0,0.0,4.283814907073975,0.0,0.0,0.0,0.2713377475738525,4.0,0.0,1.0
312240,293.1480712890625,297.1499938964844,293.1499938964844,0.0193028431385755,-856.5234985351562,304.1496887207031,0.5859982967376709,0.0595231987535953,0.0543684475123882,293.1524658203125,297.1499938964844,293.1499938964844,0.0229298546910285,-982.4066772460938,304.1499938964844,0.6052002906799316,0.0648997798562049,0.0623576305806636,293.157470703125,297.1499938964844,293.1499938964844,0.0290033649653196,-815.0553588867188,304.1507873535156,0.6289967894554138,0.072975292801857,0.0517283082008361,293.14862060546875,297.1499938964844,293.1499938964844,0.0482529960572719,-1435.4976806640625,304.1495361328125,0.6872984766960144,0.0953177735209465,0.0911203548312187,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.546574056148529,0.050000000745058,0.2289635837078094,291.1464538574219,291.1499938964844,272.1800842285156,271.70477294921875,284.1595153808594,293.3172302246094,291.1463928222656,1.0,0.1595633774995803,1.0,1.0,0.98371559381485,1.0,-0.5862677097320557,0.2542384266853332,0.3320292830467224,0.0882573947310447,0.0,0.0,0.1292532086372375,25.001659393310547,25.0,-0.3349906504154205,-4135.21630859375,36.380496978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.1793518066406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.21875,18000.0,0.0,0.0,0.0922626331448555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104621067643165,0.110466331243515,-4.226682904118206e-06,0.0,9.363484423374756e-05,0.0,0.0,4.283814907073975,0.0,0.0,0.0,0.2713377475738525,4.0,0.0,1.0
312300,293.1478576660156,297.1499938964844,293.1499938964844,0.0193423647433519,-857.4124145507812,304.1496887207031,0.5862798690795898,0.059587150812149,0.0544243082404136,293.1521301269531,297.1499938964844,293.1499938964844,0.022951791062951,-982.8685913085938,304.14996337890625,0.6053456664085388,0.0649335905909538,0.0623864009976387,293.1571960449219,297.1499938964844,293.1499938964844,0.0288258139044046,-814.5145263671875,304.1509704589844,0.628921627998352,0.072934903204441,0.051698125898838,293.1483154296875,297.1499938964844,293.1499938964844,0.0483174882829189,-1436.61962890625,304.1495056152344,0.6875370144844055,0.0953946262598037,0.0911907479166984,293.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5466182231903076,0.050000000745058,0.2289619743824005,291.1463317871094,291.1499938964844,272.1707458496094,271.7020263671875,284.15704345703125,293.3173217773437,291.1462707519531,1.0,0.1595652997493744,1.0,1.0,0.9835651516914368,1.0,-0.5864155888557434,0.2542599141597748,0.332155704498291,0.0883886516094207,0.0,0.0,0.129512071609497,24.99578857421875,25.0,-0.3536353409290313,-4137.62451171875,36.38958358764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1276550292969,304.18292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.189453125,18000.0,0.0,0.0,0.0923074632883071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105713471770286,0.1105755716562271,-4.226851615385385e-06,0.0,9.368034079670906e-05,0.0,0.0,4.288309574127197,0.0,0.0,0.0,0.2713547945022583,4.0,0.0,1.0
312360,293.1476745605469,297.1499938964844,293.1499938964844,0.0193838011473417,-858.3429565429688,304.149658203125,0.5865737795829773,0.0596540160477161,0.0544827952980995,293.1517944335937,297.1499938964844,293.1499938964844,0.0229782126843929,-983.4241333007812,304.14990234375,0.6055134534835815,0.0649737045168876,0.0624210946261882,293.1568908691406,297.1499938964844,293.1499938964844,0.0287558194249868,-814.1318359375,304.1509094238281,0.628861665725708,0.0728999227285385,0.05167156457901,293.1480407714844,297.1499938964844,293.1499938964844,0.0483856387436389,-1437.805419921875,304.14947509765625,0.6877881288528442,0.0954757258296012,0.0912651568651199,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5466639995574951,0.050000000745058,0.2289603054523468,291.14617919921875,291.1499938964844,272.1615295410156,271.6990661621094,284.1546630859375,293.3173828125,291.1461486816406,1.0,0.1595687866210937,1.0,1.0,0.9834154844284058,1.0,-0.5865828394889832,0.2542889416217804,0.3322939276695251,0.0885253772139549,0.0,0.0,0.1297807991504669,24.989784240722656,25.0,-0.3691763579845428,-4140.1220703125,36.400489807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275634765625,304.1865539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.0923533216118812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106848865747451,0.1106891185045242,-4.2270266931154765e-06,0.0,9.3726885097567e-05,0.0,0.0,4.292981624603272,0.0,0.0,0.0,0.271372526884079,4.0,0.0,1.0
312420,293.14727783203125,297.1499938964844,293.1499938964844,0.0194719843566417,-860.3181762695312,304.1496276855469,0.5871953964233398,0.0597958452999591,0.0546069741249084,293.1510925292969,297.1499938964844,293.1499938964844,0.0230436511337757,-984.7969360351562,304.1498413085937,0.6059111952781677,0.0650716498494148,0.0625070706009864,293.15631103515625,297.1499938964844,293.1499938964844,0.028671720996499,-813.5733032226562,304.1507568359375,0.6287854909896851,0.0728450864553451,0.0516288951039314,293.1474304199219,297.1499938964844,293.1499938964844,0.0485319532454013,-1440.3516845703125,304.1494140625,0.6883248686790466,0.0956496521830558,0.0914250090718269,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5467602014541626,0.050000000745058,0.2289568185806274,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,284.1501159667969,293.3175354003906,291.1458435058594,1.0,0.1595801413059234,1.0,1.0,0.9831161499023438,1.0,-0.5869715213775635,0.2543678879737854,0.3326036036014557,0.0888145491480827,0.0,0.0,0.1303459107875824,24.977415084838867,25.0,-0.3898806273937225,-4145.365234375,36.427433013916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1270751953125,304.1939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.095703125,18000.0,0.0,0.0,0.0924489125609397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109241619706153,0.1109283939003944,-4.227396402711747e-06,0.0,9.38238954404369e-05,0.0,0.0,4.302830696105957,0.0,0.0,0.0,0.2714098691940307,4.0,0.0,1.0
312480,293.14727783203125,297.1499938964844,293.1499938964844,0.0194719843566417,-860.3181762695312,304.1496276855469,0.5871953964233398,0.0597958452999591,0.0546069741249084,293.1510925292969,297.1499938964844,293.1499938964844,0.0230436511337757,-984.7969360351562,304.1498413085937,0.6059111952781677,0.0650716498494148,0.0625070706009864,293.15631103515625,297.1499938964844,293.1499938964844,0.028671720996499,-813.5733032226562,304.1507568359375,0.6287854909896851,0.0728450864553451,0.0516288951039314,293.1474304199219,297.1499938964844,293.1499938964844,0.0485319532454013,-1440.3516845703125,304.1494140625,0.6883248686790466,0.0956496521830558,0.0914250090718269,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5467602014541626,0.050000000745058,0.2289568185806274,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,284.1501159667969,293.3175354003906,291.1458435058594,1.0,0.1595801413059234,1.0,1.0,0.9831161499023438,1.0,-0.5869715213775635,0.2543678879737854,0.3326036036014557,0.0888145491480827,0.0,0.0,0.1303459107875824,24.977415084838867,25.0,-0.3898806273937225,-4145.365234375,36.427433013916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1270751953125,304.1939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.095703125,18000.0,0.0,0.0,0.0924489125609397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109241619706153,0.1109283939003944,-4.227396402711747e-06,0.0,9.38238954404369e-05,0.0,0.0,4.302830696105957,0.0,0.0,0.0,0.2714098691940307,4.0,0.0,1.0
312540,293.1468505859375,297.1499938964844,293.1499938964844,0.0195673331618309,-862.446044921875,304.14959716796875,0.5878618955612183,0.0599485039710998,0.0547408461570739,293.1503601074219,297.1499938964844,293.1499938964844,0.0231263190507888,-986.5260009765624,304.1497497558594,0.606393039226532,0.0651937052607536,0.0626156777143478,293.1557006835937,297.1499938964844,293.1499938964844,0.0286394692957401,-813.229736328125,304.1505432128906,0.628769040107727,0.0728108808398246,0.0516005158424377,293.1468200683594,297.1499938964844,293.1499938964844,0.0486915931105613,-1443.130615234375,304.1493530273437,0.6889075636863708,0.0958392322063446,0.0915996357798576,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5468623638153076,0.050000000745058,0.2289530932903289,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,284.1459350585937,293.3176574707031,291.14556884765625,1.0,0.1595975309610366,1.0,1.0,0.9828168153762816,1.0,-0.5874335765838623,0.2544752657413482,0.3329582810401916,0.0891249328851699,0.0,0.0,0.1309474855661392,24.96459579467773,25.0,-0.3914146423339844,-4150.93603515625,36.46136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1261901855469,304.2015686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03125,18000.0,0.0,0.0,0.092551052570343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111798286437988,0.1111840605735778,-4.227792487654369e-06,0.0,9.392755600856616e-05,0.0,0.0,4.313358306884766,0.0,0.0,0.0,0.2714498341083526,4.0,0.0,1.0
312600,293.1468505859375,297.1499938964844,293.1499938964844,0.0195673331618309,-862.446044921875,304.14959716796875,0.5878618955612183,0.0599485039710998,0.0547408461570739,293.1503601074219,297.1499938964844,293.1499938964844,0.0231263190507888,-986.5260009765624,304.1497497558594,0.606393039226532,0.0651937052607536,0.0626156777143478,293.1557006835937,297.1499938964844,293.1499938964844,0.0286394692957401,-813.229736328125,304.1505432128906,0.628769040107727,0.0728108808398246,0.0516005158424377,293.1468200683594,297.1499938964844,293.1499938964844,0.0486915931105613,-1443.130615234375,304.1493530273437,0.6889075636863708,0.0958392322063446,0.0915996357798576,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5468623638153076,0.050000000745058,0.2289530932903289,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,284.1459350585937,293.3176574707031,291.14556884765625,1.0,0.1595975309610366,1.0,1.0,0.9828168153762816,1.0,-0.5874335765838623,0.2544752657413482,0.3329582810401916,0.0891249328851699,0.0,0.0,0.1309474855661392,24.96459579467773,25.0,-0.3914146423339844,-4150.93603515625,36.46136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1261901855469,304.2015686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03125,18000.0,0.0,0.0,0.092551052570343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111798286437988,0.1111840605735778,-4.227792487654369e-06,0.0,9.392755600856616e-05,0.0,0.0,4.313358306884766,0.0,0.0,0.0,0.2714498341083526,4.0,0.0,1.0
312660,293.1464538574219,297.1499938964844,293.1499938964844,0.019670270383358,-864.734130859375,304.1495666503906,0.5885751843452454,0.0601125471293926,0.0548849292099475,293.14959716796875,297.1499938964844,293.1499938964844,0.023227659985423,-988.6387329101562,304.149658203125,0.6069645881652832,0.0653416886925697,0.0627487003803253,293.1550598144531,297.1499938964844,293.1499938964844,0.0285699274390935,-812.8994750976562,304.15045166015625,0.6288166642189026,0.0727987214922905,0.0515875332057476,293.14617919921875,297.1499938964844,293.1499938964844,0.0488652251660823,-1446.154052734375,304.1492614746094,0.6895384192466736,0.0960453152656555,0.0917898565530777,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5469706654548645,0.050000000745058,0.2289491593837738,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,284.1421813964844,293.3177795410156,291.1452941894531,1.0,0.1596215069293975,1.0,1.0,0.9825195670127868,1.0,-0.5879740715026855,0.2546132504940033,0.3333608508110046,0.0894573926925659,0.0,0.0,0.1315859407186508,24.95135498046875,25.0,-0.3799243569374084,-4156.8447265625,36.50285339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249084472656,304.2093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96875,18000.0,0.0,0.0,0.0926618725061416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114522814750671,0.1114565134048461,-4.228216766932746e-06,0.0,9.40400204854086e-05,0.0,0.0,4.324582576751709,0.0,0.0,0.0,0.271492451429367,4.0,0.0,1.0
312720,293.1464538574219,297.1499938964844,293.1499938964844,0.019670270383358,-864.734130859375,304.1495666503906,0.5885751843452454,0.0601125471293926,0.0548849292099475,293.14959716796875,297.1499938964844,293.1499938964844,0.023227659985423,-988.6387329101562,304.149658203125,0.6069645881652832,0.0653416886925697,0.0627487003803253,293.1550598144531,297.1499938964844,293.1499938964844,0.0285699274390935,-812.8994750976562,304.15045166015625,0.6288166642189026,0.0727987214922905,0.0515875332057476,293.14617919921875,297.1499938964844,293.1499938964844,0.0488652251660823,-1446.154052734375,304.1492614746094,0.6895384192466736,0.0960453152656555,0.0917898565530777,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5469706654548645,0.050000000745058,0.2289491593837738,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,284.1421813964844,293.3177795410156,291.1452941894531,1.0,0.1596215069293975,1.0,1.0,0.9825195670127868,1.0,-0.5879740715026855,0.2546132504940033,0.3333608508110046,0.0894573926925659,0.0,0.0,0.1315859407186508,24.95135498046875,25.0,-0.3799243569374084,-4156.8447265625,36.50285339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249084472656,304.2093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96875,18000.0,0.0,0.0,0.0926618725061416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114522814750671,0.1114565134048461,-4.228216766932746e-06,0.0,9.40400204854086e-05,0.0,0.0,4.324582576751709,0.0,0.0,0.0,0.271492451429367,4.0,0.0,1.0
312780,293.1460266113281,297.1499938964844,293.1499938964844,0.0197809264063835,-867.1832885742188,304.1495361328125,0.5893346667289734,0.0602880418300628,0.0550393126904964,293.1488037109375,297.1499938964844,293.1499938964844,0.0233483724296093,-991.1461791992188,304.1495666503906,0.6076269745826721,0.065516322851181,0.062906876206398,293.15435791015625,297.1499938964844,293.1499938964844,0.0285494793206453,-812.9614868164062,304.1503295898437,0.6289299130439758,0.0728094205260276,0.0515904054045677,293.14556884765625,297.1499938964844,293.1499938964844,0.04905292019248,-1449.423583984375,304.1492004394531,0.6902173757553101,0.0962680280208587,0.0919958278536796,293.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5470848083496094,0.050000000745058,0.2289450168609619,291.1451110839844,291.1499938964844,272.0930480957031,271.6645812988281,284.1388244628906,293.3179016113281,291.1450500488281,1.0,0.1596523970365524,1.0,1.0,0.982222318649292,1.0,-0.5885948538780212,0.2547826766967773,0.3338122069835663,0.0898123234510421,0.0,0.0,0.1322596371173858,24.937763214111328,25.0,-0.3577326238155365,-4163.08740234375,36.55215835571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12322998046875,304.2172546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.91015625,18000.0,0.0,0.0,0.0927829816937446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117410212755203,0.1117452457547187,-4.228667876304826e-06,0.0,9.4162933237385e-05,0.0,0.0,4.336483955383301,0.0,0.0,0.0,0.2715376615524292,4.0,0.0,1.0
