time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312840,293.1460266113281,297.1499938964844,293.1499938964844,0.0197809264063835,-867.1832885742188,304.1495361328125,0.5893346667289734,0.0602880418300628,0.0550393126904964,293.1488037109375,297.1499938964844,293.1499938964844,0.0233483724296093,-991.1461791992188,304.1495666503906,0.6076269745826721,0.065516322851181,0.062906876206398,293.15435791015625,297.1499938964844,293.1499938964844,0.0285494793206453,-812.9614868164062,304.1503295898437,0.6289299130439758,0.0728094205260276,0.0515904054045677,293.14556884765625,297.1499938964844,293.1499938964844,0.04905292019248,-1449.423583984375,304.1492004394531,0.6902173757553101,0.0962680280208587,0.0919958278536796,293.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5470848083496094,0.050000000745058,0.2289450168609619,291.1451110839844,291.1499938964844,272.0930480957031,271.6645812988281,284.1388244628906,293.3179016113281,291.1450500488281,1.0,0.1596523970365524,1.0,1.0,0.982222318649292,1.0,-0.5885948538780212,0.2547826766967773,0.3338122069835663,0.0898123234510421,0.0,0.0,0.1322596371173858,24.937763214111328,25.0,-0.3577326238155365,-4163.08740234375,36.55215835571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12322998046875,304.2172546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.91015625,18000.0,0.0,0.0,0.0927829816937446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117410212755203,0.1117452457547187,-4.228667876304826e-06,0.0,9.4162933237385e-05,0.0,0.0,4.336483955383301,0.0,0.0,0.0,0.2715376615524292,4.0,0.0,1.0
312900,293.14581298828125,297.1499938964844,293.1499938964844,0.019838972017169,-868.4637451171875,304.1495056152344,0.5897302031517029,0.0603797920048236,0.0551200881600379,293.1483764648437,297.1499938964844,293.1499938964844,0.0234156362712383,-992.5393676757812,304.1495361328125,0.6079898476600647,0.0656130611896514,0.0629948675632476,293.1540222167969,297.1499938964844,293.1499938964844,0.0285964086651802,-813.0389404296875,304.15020751953125,0.6290102601051331,0.0728230774402618,0.0515975952148437,293.145263671875,297.1499938964844,293.1499938964844,0.0491516552865505,-1451.14404296875,304.149169921875,0.6905735731124878,0.0963851884007453,0.0921043008565902,293.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5471438765525818,0.050000000745058,0.22894287109375,291.1449890136719,291.1499938964844,272.0852966308594,271.6588134765625,284.1373291015625,293.3179626464844,291.1449279785156,1.0,0.1596703231334686,1.0,1.0,0.9820736646652222,1.0,-0.5889336466789246,0.2548784613609314,0.3340551853179931,0.0899978205561637,0.0,0.0,0.1326079368591308,24.93086051940918,25.0,-0.3419362008571625,-4166.3212890625,36.5796012878418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12225341796875,304.2212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8828125,18000.0,0.0,0.0,0.0928474739193916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118908002972602,0.1118950247764587,-4.228902525937883e-06,0.0,9.422838047612458e-05,0.0,0.0,4.342660427093506,0.0,0.0,0.0,0.2715611159801483,4.0,0.0,1.0
312960,293.1455993652344,297.1499938964844,293.1499938964844,0.0198989156633615,-869.782958984375,304.14947509765625,0.5901366472244263,0.0604742877185344,0.0552033558487892,293.14794921875,297.1499938964844,293.1499938964844,0.0234877746552228,-994.0303344726562,304.14947509765625,0.6083746552467346,0.0657163932919502,0.0630891025066375,293.1536560058594,297.1499938964844,293.1499938964844,0.0286079347133636,-813.1780395507812,304.150146484375,0.6291069388389587,0.0728423744440078,0.0516087599098682,293.1449584960937,297.1499938964844,293.1499938964844,0.0492537729442119,-1452.9237060546875,304.1491394042969,0.6909412145614624,0.0965063795447349,0.0922166034579277,293.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5472042560577393,0.050000000745058,0.2289406955242157,291.1448669433594,291.1499938964844,272.0777587890625,271.6526794433594,284.1359558105469,293.3179931640625,291.1448059082031,1.0,0.1596900224685669,1.0,1.0,0.9819268584251404,1.0,-0.5892922282218933,0.2549819648265838,0.334310233592987,0.0901888906955719,0.0,0.0,0.1329634934663772,24.92389869689941,25.0,-0.3229790925979614,-4169.63134765625,36.609012603759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1211853027344,304.2253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.85546875,18000.0,0.0,0.0,0.0929148271679878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120440810918808,0.1120483130216598,-4.229143542033853e-06,0.0,9.429673809790984e-05,0.0,0.0,4.348982810974121,0.0,0.0,0.0,0.2715851664543152,4.0,0.0,1.0
313020,293.14520263671875,297.1499938964844,293.1499938964844,0.020024275407195,-872.5317993164062,304.1494445800781,0.5909801125526428,0.0606712102890014,0.0553770288825035,293.1471252441406,297.1499938964844,293.1499938964844,0.0236462485045194,-997.294677734375,304.1493835449219,0.6092069149017334,0.0659421309828758,0.0632956400513649,293.1529541015625,297.1499938964844,293.1499938964844,0.0286671575158834,-813.7288818359375,304.1499938964844,0.6293481588363647,0.0728977769613266,0.0516427792608737,293.14434814453125,297.1499938964844,293.1499938964844,0.049467671662569,-1456.65283203125,304.1490783691406,0.6917092204093933,0.0967603251338005,0.0924521759152412,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5473287105560303,0.050000000745058,0.2289361804723739,291.1446533203125,291.1499938964844,272.0633850097656,271.6393127441406,284.1335754394531,293.3180847167969,291.1446228027344,1.0,0.1597345769405365,1.0,1.0,0.9816333055496216,1.0,-0.59006667137146,0.2552112936973572,0.3348553478717804,0.0905874073505401,0.0,0.0,0.1336930990219116,24.909832000732425,25.0,-0.2768783271312713,-4176.4580078125,36.673561096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1189270019531,304.2334899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.806640625,18000.0,0.0,0.0,0.0930579453706741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112359806895256,0.1123640388250351,-4.2296419451304246e-06,0.0,9.444198076380415e-05,0.0,0.0,4.362011432647705,0.0,0.0,0.0,0.2716347277164459,4.0,0.0,1.0
313080,293.14520263671875,297.1499938964844,293.1499938964844,0.020024275407195,-872.5317993164062,304.1494445800781,0.5909801125526428,0.0606712102890014,0.0553770288825035,293.1471252441406,297.1499938964844,293.1499938964844,0.0236462485045194,-997.294677734375,304.1493835449219,0.6092069149017334,0.0659421309828758,0.0632956400513649,293.1529541015625,297.1499938964844,293.1499938964844,0.0286671575158834,-813.7288818359375,304.1499938964844,0.6293481588363647,0.0728977769613266,0.0516427792608737,293.14434814453125,297.1499938964844,293.1499938964844,0.049467671662569,-1456.65283203125,304.1490783691406,0.6917092204093933,0.0967603251338005,0.0924521759152412,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5473287105560303,0.050000000745058,0.2289361804723739,291.1446533203125,291.1499938964844,272.0633850097656,271.6393127441406,284.1335754394531,293.3180847167969,291.1446228027344,1.0,0.1597345769405365,1.0,1.0,0.9816333055496216,1.0,-0.59006667137146,0.2552112936973572,0.3348553478717804,0.0905874073505401,0.0,0.0,0.1336930990219116,24.909832000732425,25.0,-0.2768783271312713,-4176.4580078125,36.673561096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1189270019531,304.2334899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.806640625,18000.0,0.0,0.0,0.0930579453706741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112359806895256,0.1123640388250351,-4.2296419451304246e-06,0.0,9.444198076380415e-05,0.0,0.0,4.362011432647705,0.0,0.0,0.0,0.2716347277164459,4.0,0.0,1.0
313140,293.144775390625,297.1499938964844,293.1499938964844,0.0201566070318222,-875.4190673828125,304.1494140625,0.5918611884117126,0.0608780644834041,0.0555596612393856,293.146240234375,297.1499938964844,293.1499938964844,0.0238229893147945,-1000.9179077148438,304.1492919921875,0.6101171374320984,0.0661920979619026,0.0635251700878143,293.1521911621094,297.1499938964844,293.1499938964844,0.0288152825087308,-814.4965209960938,304.1497497558594,0.6296507716178894,0.0729748010635376,0.0516918711364269,293.14373779296875,297.1499938964844,293.1499938964844,0.0496936962008476,-1460.5953369140625,304.1490173339844,0.6925181746482849,0.0970288291573524,0.0927015841007232,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5474576354026794,0.050000000745058,0.2289315313100814,291.1444702148437,291.1499938964844,272.04998779296875,271.6243896484375,284.1317443847656,293.3181457519531,291.1444396972656,1.0,0.1597858518362045,1.0,1.0,0.981339693069458,1.0,-0.5909139513969421,0.255468875169754,0.3354450464248657,0.0910071358084678,0.0,0.0,0.1344420313835144,24.89563751220703,25.0,-0.219992533326149,-4183.52490234375,36.74547958374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11651611328125,304.2417297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.767578125,18000.0,0.0,0.0,0.0932117253541946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126855462789535,0.1126897782087326,-4.230158538121032e-06,0.0,9.45980500546284e-05,0.0,0.0,4.375462055206299,0.0,0.0,0.0,0.271685928106308,4.0,0.0,1.0
313200,293.144775390625,297.1499938964844,293.1499938964844,0.0201566070318222,-875.4190673828125,304.1494140625,0.5918611884117126,0.0608780644834041,0.0555596612393856,293.146240234375,297.1499938964844,293.1499938964844,0.0238229893147945,-1000.9179077148438,304.1492919921875,0.6101171374320984,0.0661920979619026,0.0635251700878143,293.1521911621094,297.1499938964844,293.1499938964844,0.0288152825087308,-814.4965209960938,304.1497497558594,0.6296507716178894,0.0729748010635376,0.0516918711364269,293.14373779296875,297.1499938964844,293.1499938964844,0.0496936962008476,-1460.5953369140625,304.1490173339844,0.6925181746482849,0.0970288291573524,0.0927015841007232,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5474576354026794,0.050000000745058,0.2289315313100814,291.1444702148437,291.1499938964844,272.04998779296875,271.6243896484375,284.1317443847656,293.3181457519531,291.1444396972656,1.0,0.1597858518362045,1.0,1.0,0.981339693069458,1.0,-0.5909139513969421,0.255468875169754,0.3354450464248657,0.0910071358084678,0.0,0.0,0.1344420313835144,24.89563751220703,25.0,-0.219992533326149,-4183.52490234375,36.74547958374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11651611328125,304.2417297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.767578125,18000.0,0.0,0.0,0.0932117253541946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126855462789535,0.1126897782087326,-4.230158538121032e-06,0.0,9.45980500546284e-05,0.0,0.0,4.375462055206299,0.0,0.0,0.0,0.271685928106308,4.0,0.0,1.0
313260,293.14434814453125,297.1499938964844,293.1499938964844,0.020295737311244,-878.4385375976562,304.1493835449219,0.5927777886390686,0.0610945038497448,0.055750984698534,293.1453552246094,297.1499938964844,293.1499938964844,0.0240178722888231,-1004.8922119140624,304.1492004394531,0.6111022233963013,0.0664658471941948,0.0637773349881172,293.15142822265625,297.1499938964844,293.1499938964844,0.0290678180754184,-815.4542846679688,304.1494140625,0.6300144791603088,0.0730733945965766,0.0517560541629791,293.14312744140625,297.1499938964844,293.1499938964844,0.0499313436448574,-1464.7425537109375,304.14892578125,0.6933664083480835,0.0973114818334579,0.0929644852876663,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5475906729698181,0.050000000745058,0.2289267182350158,291.1443786621094,291.1499938964844,272.0387878417969,271.61016845703125,284.130859375,293.3182067871094,291.1443786621094,1.0,0.1598438769578933,1.0,1.0,0.9810488820075988,1.0,-0.5918329358100891,0.2557541728019714,0.3360787332057953,0.0914477929472923,0.0,0.0,0.1352013945579528,24.881378173828125,25.0,-0.0882242396473884,-4190.72216796875,36.82475280761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1140441894531,304.2501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.740234375,18000.0,0.0,0.0,0.0933756083250045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130182594060897,0.1130224913358688,-4.230690137774218e-06,0.0,9.476437116973102e-05,0.0,0.0,4.389209747314453,0.0,0.0,0.0,0.2717382907867431,4.0,0.0,1.0
313320,293.14434814453125,297.1499938964844,293.1499938964844,0.020295737311244,-878.4385375976562,304.1493835449219,0.5927777886390686,0.0610945038497448,0.055750984698534,293.1453552246094,297.1499938964844,293.1499938964844,0.0240178722888231,-1004.8922119140624,304.1492004394531,0.6111022233963013,0.0664658471941948,0.0637773349881172,293.15142822265625,297.1499938964844,293.1499938964844,0.0290678180754184,-815.4542846679688,304.1494140625,0.6300144791603088,0.0730733945965766,0.0517560541629791,293.14312744140625,297.1499938964844,293.1499938964844,0.0499313436448574,-1464.7425537109375,304.14892578125,0.6933664083480835,0.0973114818334579,0.0929644852876663,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5475906729698181,0.050000000745058,0.2289267182350158,291.1443786621094,291.1499938964844,272.0387878417969,271.61016845703125,284.130859375,293.3182067871094,291.1443786621094,1.0,0.1598438769578933,1.0,1.0,0.9810488820075988,1.0,-0.5918329358100891,0.2557541728019714,0.3360787332057953,0.0914477929472923,0.0,0.0,0.1352013945579528,24.881378173828125,25.0,-0.0882242396473884,-4190.72216796875,36.82475280761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1140441894531,304.2501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.740234375,18000.0,0.0,0.0,0.0933756083250045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130182594060897,0.1130224913358688,-4.230690137774218e-06,0.0,9.476437116973102e-05,0.0,0.0,4.389209747314453,0.0,0.0,0.0,0.2717382907867431,4.0,0.0,1.0
313380,293.1439514160156,297.1499938964844,293.1499938964844,0.0204414650797843,-881.581787109375,304.1493530273437,0.59372878074646,0.0613204054534435,0.0559510253369808,293.1444702148437,297.1499938964844,293.1499938964844,0.0242314171046018,-1009.2208862304688,304.14910888671875,0.6121575832366943,0.066764086484909,0.0640529692173004,293.1506652832031,297.1499938964844,293.1499938964844,0.0292648095637559,-816.7125854492188,304.1492919921875,0.6304413080215454,0.0731941536068916,0.0518360026180744,293.1425170898437,297.1499938964844,293.1499938964844,0.0501800924539566,-1469.0838623046875,304.1488952636719,0.6942537426948547,0.0976083874702453,0.0932411253452301,293.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5477272868156433,0.050000000745058,0.2289218008518219,291.1444396972656,291.1499938964844,272.03076171875,271.598876953125,284.1314697265625,293.3182678222656,291.1445007324219,1.0,0.1599091589450836,1.0,1.0,0.980758011341095,1.0,-0.5928258299827576,0.2560683786869049,0.3367574214935303,0.0919095799326896,0.0,0.0,0.1359379887580871,24.867191314697266,25.0,0.1883569955825805,-4197.84130859375,36.911766052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,304.25848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.76171875,18000.0,0.0,0.0,0.0935487076640129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113346554338932,0.113350786268711,-4.231225830153562e-06,0.0,9.494004916632548e-05,0.0,0.0,4.402792453765869,0.0,0.0,0.0,0.2717901766300201,4.0,0.0,1.0
313440,293.1439514160156,297.1499938964844,293.1499938964844,0.0204414650797843,-881.581787109375,304.1493530273437,0.59372878074646,0.0613204054534435,0.0559510253369808,293.1444702148437,297.1499938964844,293.1499938964844,0.0242314171046018,-1009.2208862304688,304.14910888671875,0.6121575832366943,0.066764086484909,0.0640529692173004,293.1506652832031,297.1499938964844,293.1499938964844,0.0292648095637559,-816.7125854492188,304.1492919921875,0.6304413080215454,0.0731941536068916,0.0518360026180744,293.1425170898437,297.1499938964844,293.1499938964844,0.0501800924539566,-1469.0838623046875,304.1488952636719,0.6942537426948547,0.0976083874702453,0.0932411253452301,293.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5477272868156433,0.050000000745058,0.2289218008518219,291.1444396972656,291.1499938964844,272.03076171875,271.598876953125,284.1314697265625,293.3182678222656,291.1445007324219,1.0,0.1599091589450836,1.0,1.0,0.980758011341095,1.0,-0.5928258299827576,0.2560683786869049,0.3367574214935303,0.0919095799326896,0.0,0.0,0.1359379887580871,24.867191314697266,25.0,0.1883569955825805,-4197.84130859375,36.911766052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,304.25848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.76171875,18000.0,0.0,0.0,0.0935487076640129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113346554338932,0.113350786268711,-4.231225830153562e-06,0.0,9.494004916632548e-05,0.0,0.0,4.402792453765869,0.0,0.0,0.0,0.2717901766300201,4.0,0.0,1.0
313500,293.1437683105469,297.1499938964844,293.1499938964844,0.0205164980143308,-883.1925048828125,304.1493225097656,0.5942147970199585,0.0614364184439182,0.056053876876831,293.14404296875,297.1499938964844,293.1499938964844,0.0243446324020624,-1011.5050048828124,304.1490783691406,0.6127058863639832,0.066921517252922,0.0641987919807434,293.1502990722656,297.1499938964844,293.1499938964844,0.0293348971754312,-817.4439086914062,304.1492919921875,0.6306755542755127,0.0732619613409042,0.0518812499940395,293.1422119140625,297.1499938964844,293.1499938964844,0.0503080673515796,-1471.3175048828125,304.1488647460937,0.6947098970413208,0.0977615490555763,0.0933840051293373,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5477964282035828,0.050000000745058,0.2289193123579025,291.1445617675781,291.1499938964844,272.0278625488281,271.59423828125,284.1322631835937,293.3182983398437,291.1446228027344,1.0,0.1599443703889846,1.0,1.0,0.9806126356124878,1.0,-0.5933470726013184,0.2562350928783417,0.3371119797229767,0.0921478047966957,0.0,0.0,0.1362866759300232,24.860183715820312,25.0,0.330694168806076,-4201.2958984375,36.957950592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1105651855469,304.262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.79296875,18000.0,0.0,0.0,0.0936376750469207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135037094354629,0.113507941365242,-4.231487309880322e-06,0.0,9.503033652435988e-05,0.0,0.0,4.409301280975342,0.0,0.0,0.0,0.2718150913715362,4.0,0.0,1.0
313560,293.1435546875,297.1499938964844,293.1499938964844,0.0205929037183523,-884.8276977539062,304.1493225097656,0.5947069525718689,0.0615542940795421,0.0561584681272506,293.1435852050781,297.1499938964844,293.1499938964844,0.0244620330631732,-1013.8661499023438,304.1490173339844,0.6132667064666748,0.0670842379331588,0.0643497183918953,293.14990234375,297.1499938964844,293.1499938964844,0.0293977875262498,-818.2031860351562,304.1492919921875,0.6309231519699097,0.0733345970511436,0.0519299134612083,293.1419372558594,297.1499938964844,293.1499938964844,0.0504383146762847,-1473.591064453125,304.1488342285156,0.6951737403869629,0.097917653620243,0.0935297459363937,293.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5478660464286804,0.050000000745058,0.2289167940616607,291.1447448730469,291.1499938964844,272.0256652832031,271.5902709960937,284.1334228515625,293.3183288574219,291.14483642578125,1.0,0.1599812656641006,1.0,1.0,0.980469524860382,1.0,-0.5938839912414551,0.2564077973365783,0.3374762237071991,0.0923907309770584,0.0,0.0,0.1366188377141952,24.85326194763184,25.0,0.4584502875804901,-4204.6572265625,37.0058708190918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095886230469,304.2662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8359375,18000.0,0.0,0.0,0.0937276184558868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136543303728103,0.1136585623025894,-4.2317410589021165e-06,0.0,9.512162068858744e-05,0.0,0.0,4.415544509887695,0.0,0.0,0.0,0.2718390822410583,4.0,0.0,1.0
313620,293.1433410644531,297.1499938964844,293.1499938964844,0.0206862222403287,-886.8182373046875,304.1492919921875,0.5953041315078735,0.0616978891193866,0.0562859587371349,293.14306640625,297.1499938964844,293.1499938964844,0.0246079415082931,-1016.79052734375,304.14898681640625,0.6139532923698425,0.0672857165336608,0.0645368248224258,293.1494445800781,297.1499938964844,293.1499938964844,0.0294720195233821,-819.1725463867188,304.1493225097656,0.6312360167503357,0.0734274983406066,0.0519923716783523,293.1416015625,297.1499938964844,293.1499938964844,0.050597283989191,-1476.36669921875,304.1488037109375,0.6957389116287231,0.0981083586812019,0.0937079340219497,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5479499697685242,0.050000000745058,0.2289137840270996,291.1449890136719,291.1499938964844,272.0238952636719,271.58624267578125,284.1351928710937,293.318359375,291.14508056640625,1.0,0.1600275933742523,1.0,1.0,0.980297863483429,1.0,-0.5945467352867126,0.2566220164299011,0.3379247188568115,0.0926880240440368,0.0,0.0,0.1369954645633697,24.845075607299805,25.0,0.5863369703292847,-4208.56201171875,37.06544494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10858154296875,304.2704772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8984375,18000.0,0.0,0.0,0.0938361063599586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138260513544082,0.1138302907347679,-4.232033006701386e-06,0.0,9.523172047920524e-05,0.0,0.0,4.422666549682617,0.0,0.0,0.0,0.2718664407730102,4.0,0.0,1.0
313680,293.1431884765625,297.1499938964844,293.1499938964844,0.0207493808120489,-888.1614379882812,304.1492919921875,0.5957058072090149,0.061794813722372,0.0563720725476741,293.1427307128906,297.1499938964844,293.1499938964844,0.024708155542612,-1018.7928466796876,304.1489562988281,0.6144185662269592,0.0674235969781875,0.0646650046110153,293.1491394042969,297.1499938964844,293.1499938964844,0.0295218620449304,-819.8544311523438,304.1493225097656,0.6314537525177002,0.0734927728772163,0.052036378532648,293.141357421875,297.1499938964844,293.1499938964844,0.0507047921419143,-1478.2442626953125,304.1487731933594,0.6961204409599304,0.0982374250888824,0.0938285887241363,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5480060577392578,0.050000000745058,0.2289117723703384,291.1451721191406,291.1499938964844,272.0232238769531,271.58404541015625,284.1365966796875,293.318359375,291.1452941894531,1.0,0.1600596606731414,1.0,1.0,0.9801833629608154,1.0,-0.5949990749359131,0.2567687928676605,0.3382303118705749,0.0928896218538284,0.0,0.0,0.1372327506542205,24.839698791503903,25.0,0.6569837331771851,-4211.08447265625,37.10636138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080322265625,304.2731628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.94140625,18000.0,0.0,0.0,0.0939083844423294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139347627758979,0.113938994705677,-4.232219453115249e-06,0.0,9.530506940791383e-05,0.0,0.0,4.427177429199219,0.0,0.0,0.0,0.2718838155269623,4.0,0.0,1.0
313740,293.142822265625,297.1499938964844,293.1499938964844,0.0209107566624879,-891.57958984375,304.1492614746094,0.5967223048210144,0.0620414353907108,0.0565913617610931,293.1418762207031,297.1499938964844,293.1499938964844,0.0249697621911764,-1023.9967041015624,304.1488647460937,0.6156097650527954,0.0677815377712249,0.0649982765316963,293.1483764648437,297.1499938964844,293.1499938964844,0.0296516306698322,-821.6968383789062,304.1493225097656,0.6320323348045349,0.0736685618758201,0.0521553345024585,293.14080810546875,297.1499938964844,293.1499938964844,0.050979308784008,-1483.040771484375,304.1487121582031,0.6970914006233215,0.0985671132802963,0.0941370800137519,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5481467843055725,0.050000000745058,0.2289067208766937,291.14569091796875,291.1499938964844,272.0231628417969,271.5799865722656,284.14093017578125,293.31842041015625,291.14581298828125,1.0,0.1601443886756897,1.0,1.0,0.9798972606658936,1.0,-0.5961691737174988,0.2571506798267364,0.3390184938907623,0.093405932188034,0.0,0.0,0.1377710551023483,24.82661819458008,25.0,0.7500700354576111,-4217.08154296875,37.21318435668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1071472167969,304.2791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.064453125,18000.0,0.0,0.0,0.0940870493650436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141827404499054,0.1141869723796844,-4.232649644109188e-06,0.0,9.54863935476169e-05,0.0,0.0,4.437475204467773,0.0,0.0,0.0,0.2719235420227051,4.0,0.0,1.0
313800,293.142822265625,297.1499938964844,293.1499938964844,0.0209107566624879,-891.57958984375,304.1492614746094,0.5967223048210144,0.0620414353907108,0.0565913617610931,293.1418762207031,297.1499938964844,293.1499938964844,0.0249697621911764,-1023.9967041015624,304.1488647460937,0.6156097650527954,0.0677815377712249,0.0649982765316963,293.1483764648437,297.1499938964844,293.1499938964844,0.0296516306698322,-821.6968383789062,304.1493225097656,0.6320323348045349,0.0736685618758201,0.0521553345024585,293.14080810546875,297.1499938964844,293.1499938964844,0.050979308784008,-1483.040771484375,304.1487121582031,0.6970914006233215,0.0985671132802963,0.0941370800137519,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5481467843055725,0.050000000745058,0.2289067208766937,291.14569091796875,291.1499938964844,272.0231628417969,271.5799865722656,284.14093017578125,293.31842041015625,291.14581298828125,1.0,0.1601443886756897,1.0,1.0,0.9798972606658936,1.0,-0.5961691737174988,0.2571506798267364,0.3390184938907623,0.093405932188034,0.0,0.0,0.1377710551023483,24.82661819458008,25.0,0.7500700354576111,-4217.08154296875,37.21318435668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1071472167969,304.2791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.064453125,18000.0,0.0,0.0,0.0940870493650436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141827404499054,0.1141869723796844,-4.232649644109188e-06,0.0,9.54863935476169e-05,0.0,0.0,4.437475204467773,0.0,0.0,0.0,0.2719235420227051,4.0,0.0,1.0
313860,293.1424560546875,297.1499938964844,293.1499938964844,0.0210767574608325,-895.076171875,304.14923095703125,0.597752571105957,0.0622934028506279,0.0568156279623508,293.1410522460937,297.1499938964844,293.1499938964844,0.0252461899071931,-1029.4613037109375,304.1487731933594,0.6168345212936401,0.0681565552949905,0.0653480812907219,293.14764404296875,297.1499938964844,293.1499938964844,0.0297930091619491,-823.724853515625,304.1493225097656,0.6326556205749512,0.0738609507679939,0.0522860996425151,293.1402893066406,297.1499938964844,293.1499938964844,0.0512614212930202,-1487.974609375,304.148681640625,0.6980830430984497,0.0989057198166847,0.0944542586803436,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5482874512672424,0.050000000745058,0.228901669383049,291.1462097167969,291.1499938964844,272.0252685546875,271.5778503417969,284.1462707519531,293.3184509277344,291.1463317871094,1.0,0.1602352261543274,1.0,1.0,0.9796136021614076,1.0,-0.5973896384239197,0.2575514316558838,0.3398382067680359,0.0939386561512947,0.0,0.0,0.1382384002208709,24.814104080200195,25.0,0.7362016439437866,-4222.67626953125,37.32600021362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070861816406,304.2843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.18359375,18000.0,0.0,0.0,0.0942593291401863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143987700343132,0.1144030019640922,-4.233027084410423e-06,0.0,9.566124208504334e-05,0.0,0.0,4.446451663970947,0.0,0.0,0.0,0.2719582319259643,4.0,0.0,1.0
313920,293.1424560546875,297.1499938964844,293.1499938964844,0.0210767574608325,-895.076171875,304.14923095703125,0.597752571105957,0.0622934028506279,0.0568156279623508,293.1410522460937,297.1499938964844,293.1499938964844,0.0252461899071931,-1029.4613037109375,304.1487731933594,0.6168345212936401,0.0681565552949905,0.0653480812907219,293.14764404296875,297.1499938964844,293.1499938964844,0.0297930091619491,-823.724853515625,304.1493225097656,0.6326556205749512,0.0738609507679939,0.0522860996425151,293.1402893066406,297.1499938964844,293.1499938964844,0.0512614212930202,-1487.974609375,304.148681640625,0.6980830430984497,0.0989057198166847,0.0944542586803436,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5482874512672424,0.050000000745058,0.228901669383049,291.1462097167969,291.1499938964844,272.0252685546875,271.5778503417969,284.1462707519531,293.3184509277344,291.1463317871094,1.0,0.1602352261543274,1.0,1.0,0.9796136021614076,1.0,-0.5973896384239197,0.2575514316558838,0.3398382067680359,0.0939386561512947,0.0,0.0,0.1382384002208709,24.814104080200195,25.0,0.7362016439437866,-4222.67626953125,37.32600021362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070861816406,304.2843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.18359375,18000.0,0.0,0.0,0.0942593291401863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143987700343132,0.1144030019640922,-4.233027084410423e-06,0.0,9.566124208504334e-05,0.0,0.0,4.446451663970947,0.0,0.0,0.0,0.2719582319259643,4.0,0.0,1.0
313980,293.14215087890625,297.1499938964844,293.1499938964844,0.0212471652776002,-898.6461181640625,304.1492004394531,0.598793625831604,0.0625501275062561,0.0570443198084831,293.1402282714844,297.1499938964844,293.1499938964844,0.0255368221551179,-1035.1710205078125,304.1487121582031,0.61808842420578,0.0685473382472992,0.0657131820917129,293.1469116210937,297.1499938964844,293.1499938964844,0.029954994097352,-825.9287719726562,304.1492919921875,0.6333209276199341,0.0740690603852272,0.0524280443787574,293.1398010253906,297.1499938964844,293.1499938964844,0.051550704985857,-1493.039306640625,304.1486511230469,0.6990926265716553,0.0992524549365043,0.094779334962368,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5484276413917542,0.050000000745058,0.2288966476917266,291.1466979980469,291.1499938964844,272.0292663574219,271.577392578125,284.15252685546875,293.3185119628906,291.14678955078125,1.0,0.1603319197893142,1.0,1.0,0.9793299436569214,1.0,-0.5986567139625549,0.2579695582389831,0.3406871855258941,0.0944871008396148,0.0,0.0,0.1386447846889495,24.80221176147461,25.0,0.6522950530052185,-4227.9375,37.44450759887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1078796386719,304.2887878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2890625,18000.0,0.0,0.0,0.0944215282797813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145866364240646,0.1145908683538436,-4.233355866745114e-06,0.0,9.582585335010664e-05,0.0,0.0,4.45426082611084,0.0,0.0,0.0,0.2719884216785431,4.0,0.0,1.0
314040,293.14215087890625,297.1499938964844,293.1499938964844,0.0212471652776002,-898.6461181640625,304.1492004394531,0.598793625831604,0.0625501275062561,0.0570443198084831,293.1402282714844,297.1499938964844,293.1499938964844,0.0255368221551179,-1035.1710205078125,304.1487121582031,0.61808842420578,0.0685473382472992,0.0657131820917129,293.1469116210937,297.1499938964844,293.1499938964844,0.029954994097352,-825.9287719726562,304.1492919921875,0.6333209276199341,0.0740690603852272,0.0524280443787574,293.1398010253906,297.1499938964844,293.1499938964844,0.051550704985857,-1493.039306640625,304.1486511230469,0.6990926265716553,0.0992524549365043,0.094779334962368,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5484276413917542,0.050000000745058,0.2288966476917266,291.1466979980469,291.1499938964844,272.0292663574219,271.577392578125,284.15252685546875,293.3185119628906,291.14678955078125,1.0,0.1603319197893142,1.0,1.0,0.9793299436569214,1.0,-0.5986567139625549,0.2579695582389831,0.3406871855258941,0.0944871008396148,0.0,0.0,0.1386447846889495,24.80221176147461,25.0,0.6522950530052185,-4227.9375,37.44450759887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1078796386719,304.2887878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2890625,18000.0,0.0,0.0,0.0944215282797813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145866364240646,0.1145908683538436,-4.233355866745114e-06,0.0,9.582585335010664e-05,0.0,0.0,4.45426082611084,0.0,0.0,0.0,0.2719884216785431,4.0,0.0,1.0
314100,293.1419982910156,297.1499938964844,293.1499938964844,0.0213339608162641,-900.4571533203125,304.1492004394531,0.5993173718452454,0.0626801252365112,0.0571601912379264,293.13983154296875,297.1499938964844,293.1499938964844,0.0256872996687889,-1038.11328125,304.148681640625,0.6187252402305603,0.0687482953071594,0.0659011453390121,293.14654541015625,297.1499938964844,293.1499938964844,0.0300421454012393,-827.09619140625,304.1492614746094,0.6336686611175537,0.0741787701845169,0.0525030568242073,293.1395568847656,297.1499938964844,293.1499938964844,0.0516979172825813,-1495.6187744140625,304.14862060546875,0.6996034383773804,0.0994286760687828,0.0949446558952331,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5484974980354309,0.050000000745058,0.2288941591978073,291.1469116210937,291.1499938964844,272.0318908691406,271.5777282714844,284.15594482421875,293.31854248046875,291.1470031738281,1.0,0.160382404923439,1.0,1.0,0.9791881442070008,1.0,-0.5993067622184753,0.2581847012042999,0.3411220908164978,0.0947670117020607,0.0,0.0,0.1388285905122757,24.79651641845703,25.0,0.5968931317329407,-4230.4658203125,37.50582885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1086120605469,304.29083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.33203125,18000.0,0.0,0.0,0.0944978222250938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146714836359024,0.1146757155656814,-4.233503659634152e-06,0.0,9.590327681507917e-05,0.0,0.0,4.45778751373291,0.0,0.0,0.0,0.2720020413398742,4.0,0.0,1.0
314160,293.141845703125,297.1499938964844,293.1499938964844,0.0214217528700828,-902.2839965820312,304.149169921875,0.5998428463935852,0.0628111138939857,0.0572769716382026,293.13946533203125,297.1499938964844,293.1499938964844,0.0258410014212131,-1041.1092529296875,304.14862060546875,0.6193677186965942,0.0689526349306106,0.0660923942923545,293.1462097167969,297.1499938964844,293.1499938964844,0.0301324296742677,-828.3043823242188,304.14923095703125,0.6340256333351135,0.0742919892072677,0.0525805689394474,293.13934326171875,297.1499938964844,293.1499938964844,0.0518467016518116,-1498.2274169921875,304.1485900878906,0.7001177668571472,0.0996066555380821,0.0951116681098938,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5485670566558838,0.050000000745058,0.2288916707038879,291.1470947265625,291.1499938964844,272.0348815917969,271.578369140625,284.1595764160156,293.3185729980469,291.14715576171875,1.0,0.1604342460632324,1.0,1.0,0.9790489673614502,1.0,-0.5999669432640076,0.258403480052948,0.3415634334087372,0.0950505137443542,0.0,0.0,0.1390018612146377,24.79098892211914,25.0,0.5370485186576843,-4232.9384765625,37.56843566894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094970703125,304.29278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.373046875,18000.0,0.0,0.0,0.0945706516504287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147513166069984,0.1147555485367775,-4.233642357576173e-06,0.0,9.597719326848164e-05,0.0,0.0,4.461105823516846,0.0,0.0,0.0,0.272014856338501,4.0,0.0,1.0
314220,293.1415710449219,297.1499938964844,293.1499938964844,0.0216000415384769,-905.9788208007812,304.1491394042969,0.6008971333503723,0.0630756095051765,0.0575128979980945,293.13873291015625,297.1499938964844,293.1499938964844,0.0261571165174245,-1047.2412109375,304.1485595703125,0.6206664443016052,0.0693701356649398,0.0664835050702095,293.1455078125,297.1499938964844,293.1499938964844,0.0303213540464639,-830.8289794921875,304.149169921875,0.6347641944885254,0.0745276808738708,0.0527422279119491,293.1388854980469,297.1499938964844,293.1499938964844,0.0521483980119228,-1503.5218505859375,304.1485595703125,0.7011551260948181,0.0999671891331672,0.0954501554369926,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5487053990364075,0.050000000745058,0.2288867235183715,291.1473999023437,291.1499938964844,272.0419006347656,271.5805053710937,284.1672668457031,293.3186340332031,291.1474609375,1.0,0.1605415642261505,1.0,1.0,0.9787706136703492,1.0,-0.6013137698173523,0.2588505148887634,0.3424632549285888,0.0956275835633277,0.0,0.0,0.1393238604068756,24.780414581298828,25.0,0.4216510057449341,-4237.75244140625,37.69712448120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116943359375,304.29644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.094706118106842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148992702364921,0.1149035021662712,-4.233897925587371e-06,0.0,9.611466521164402e-05,0.0,0.0,4.467255115509033,0.0,0.0,0.0,0.2720385789871216,4.0,0.0,1.0
314280,293.1415710449219,297.1499938964844,293.1499938964844,0.0216000415384769,-905.9788208007812,304.1491394042969,0.6008971333503723,0.0630756095051765,0.0575128979980945,293.13873291015625,297.1499938964844,293.1499938964844,0.0261571165174245,-1047.2412109375,304.1485595703125,0.6206664443016052,0.0693701356649398,0.0664835050702095,293.1455078125,297.1499938964844,293.1499938964844,0.0303213540464639,-830.8289794921875,304.149169921875,0.6347641944885254,0.0745276808738708,0.0527422279119491,293.1388854980469,297.1499938964844,293.1499938964844,0.0521483980119228,-1503.5218505859375,304.1485595703125,0.7011551260948181,0.0999671891331672,0.0954501554369926,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5487053990364075,0.050000000745058,0.2288867235183715,291.1473999023437,291.1499938964844,272.0419006347656,271.5805053710937,284.1672668457031,293.3186340332031,291.1474609375,1.0,0.1605415642261505,1.0,1.0,0.9787706136703492,1.0,-0.6013137698173523,0.2588505148887634,0.3424632549285888,0.0956275835633277,0.0,0.0,0.1393238604068756,24.780414581298828,25.0,0.4216510057449341,-4237.75244140625,37.69712448120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116943359375,304.29644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.094706118106842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148992702364921,0.1149035021662712,-4.233897925587371e-06,0.0,9.611466521164402e-05,0.0,0.0,4.467255115509033,0.0,0.0,0.0,0.2720385789871216,4.0,0.0,1.0
314340,293.14129638671875,297.1499938964844,293.1499938964844,0.021781850606203,-909.725830078125,304.1491394042969,0.6019547581672668,0.0633433014154434,0.0577518194913864,293.1380310058594,297.1499938964844,293.1499938964844,0.0264846365898847,-1053.5533447265625,304.14849853515625,0.6219824552536011,0.0697988793253898,0.0668856352567672,293.1448669433594,297.1499938964844,293.1499938964844,0.0305212512612342,-833.4947509765625,304.14910888671875,0.6355346441268921,0.0747754275798797,0.052912563085556,293.13848876953125,297.1499938964844,293.1499938964844,0.0524554178118705,-1508.9161376953125,304.1485290527344,0.7022031545639038,0.1003336682915687,0.0957944467663765,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5488423705101013,0.050000000745058,0.2288818359375,291.14764404296875,291.1499938964844,272.04998779296875,271.5835876464844,284.1755676269531,293.3186950683594,291.147705078125,1.0,0.1606537401676178,1.0,1.0,0.978492259979248,1.0,-0.6026948690414429,0.2593096494674682,0.3433852195739746,0.0962179005146026,0.0,0.0,0.1396179646253585,24.77053642272949,25.0,0.3161496520042419,-4242.41796875,37.830413818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1143493652344,304.2998352050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48828125,18000.0,0.0,0.0,0.0948270484805107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150338798761367,0.1150381118059158,-4.23412802774692e-06,0.0,9.623740334063768e-05,0.0,0.0,4.472848415374756,0.0,0.0,0.0,0.2720601260662079,4.0,0.0,1.0
314400,293.14129638671875,297.1499938964844,293.1499938964844,0.021781850606203,-909.725830078125,304.1491394042969,0.6019547581672668,0.0633433014154434,0.0577518194913864,293.1380310058594,297.1499938964844,293.1499938964844,0.0264846365898847,-1053.5533447265625,304.14849853515625,0.6219824552536011,0.0697988793253898,0.0668856352567672,293.1448669433594,297.1499938964844,293.1499938964844,0.0305212512612342,-833.4947509765625,304.14910888671875,0.6355346441268921,0.0747754275798797,0.052912563085556,293.13848876953125,297.1499938964844,293.1499938964844,0.0524554178118705,-1508.9161376953125,304.1485290527344,0.7022031545639038,0.1003336682915687,0.0957944467663765,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5488423705101013,0.050000000745058,0.2288818359375,291.14764404296875,291.1499938964844,272.04998779296875,271.5835876464844,284.1755676269531,293.3186950683594,291.147705078125,1.0,0.1606537401676178,1.0,1.0,0.978492259979248,1.0,-0.6026948690414429,0.2593096494674682,0.3433852195739746,0.0962179005146026,0.0,0.0,0.1396179646253585,24.77053642272949,25.0,0.3161496520042419,-4242.41796875,37.830413818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1143493652344,304.2998352050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48828125,18000.0,0.0,0.0,0.0948270484805107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150338798761367,0.1150381118059158,-4.23412802774692e-06,0.0,9.623740334063768e-05,0.0,0.0,4.472848415374756,0.0,0.0,0.0,0.2720601260662079,4.0,0.0,1.0
314460,293.1410522460937,297.1499938964844,293.1499938964844,0.0219669882208108,-913.520263671875,304.14910888671875,0.6030139327049255,0.0636138245463371,0.0579934008419513,293.1373596191406,297.1499938964844,293.1499938964844,0.0268383603543043,-1059.9976806640625,304.1484069824219,0.6233133673667908,0.0702376216650009,0.0672976374626159,293.14422607421875,297.1499938964844,293.1499938964844,0.0307314191013574,-836.2913818359375,304.1490478515625,0.6363341212272644,0.0750342383980751,0.0530908927321434,293.1380920410156,297.1499938964844,293.1499938964844,0.0527673810720443,-1514.404052734375,304.14849853515625,0.7032602429389954,0.1007056832313537,0.0961441323161125,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5489776730537415,0.050000000745058,0.2288770228624344,291.1478271484375,291.1499938964844,272.0589599609375,271.5873718261719,284.1842956542969,293.3187561035156,291.1478576660156,1.0,0.1607706099748611,1.0,1.0,0.9782177805900574,1.0,-0.6041072010993958,0.2597795128822326,0.3443276882171631,0.0968208834528923,0.0,0.0,0.1398930549621582,24.761404037475582,25.0,0.2166459262371063,-4246.97216796875,37.96806335449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11724853515625,304.30291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.0949336513876915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151589751243591,0.1151632070541381,-4.234339485265082e-06,0.0,9.634558955440298e-05,0.0,0.0,4.478044033050537,0.0,0.0,0.0,0.2720800936222076,4.0,0.0,1.0
314520,293.1410522460937,297.1499938964844,293.1499938964844,0.0219669882208108,-913.520263671875,304.14910888671875,0.6030139327049255,0.0636138245463371,0.0579934008419513,293.1373596191406,297.1499938964844,293.1499938964844,0.0268383603543043,-1059.9976806640625,304.1484069824219,0.6233133673667908,0.0702376216650009,0.0672976374626159,293.14422607421875,297.1499938964844,293.1499938964844,0.0307314191013574,-836.2913818359375,304.1490478515625,0.6363341212272644,0.0750342383980751,0.0530908927321434,293.1380920410156,297.1499938964844,293.1499938964844,0.0527673810720443,-1514.404052734375,304.14849853515625,0.7032602429389954,0.1007056832313537,0.0961441323161125,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5489776730537415,0.050000000745058,0.2288770228624344,291.1478271484375,291.1499938964844,272.0589599609375,271.5873718261719,284.1842956542969,293.3187561035156,291.1478576660156,1.0,0.1607706099748611,1.0,1.0,0.9782177805900574,1.0,-0.6041072010993958,0.2597795128822326,0.3443276882171631,0.0968208834528923,0.0,0.0,0.1398930549621582,24.761404037475582,25.0,0.2166459262371063,-4246.97216796875,37.96806335449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11724853515625,304.30291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.0949336513876915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151589751243591,0.1151632070541381,-4.234339485265082e-06,0.0,9.634558955440298e-05,0.0,0.0,4.478044033050537,0.0,0.0,0.0,0.2720800936222076,4.0,0.0,1.0
314580,293.1408386230469,297.1499938964844,293.1499938964844,0.0221548806875944,-917.3500366210938,304.14910888671875,0.604071855545044,0.0638864487409591,0.0582369826734066,293.1367492675781,297.1499938964844,293.1499938964844,0.0271561536937952,-1066.6240234375,304.1484069824219,0.6246529221534729,0.0706836432218551,0.0677169561386108,293.1436462402344,297.1499938964844,293.1499938964844,0.0309496652334928,-839.1890258789062,304.1490173339844,0.6371557712554932,0.0753014758229255,0.0532753802835941,293.1377258300781,297.1499938964844,293.1499938964844,0.0530831962823867,-1519.9666748046875,304.1484680175781,0.7043231725692749,0.1010820344090461,0.0964980646967887,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5491111874580383,0.050000000745058,0.2288722693920135,291.14794921875,291.1499938964844,272.06854248046875,271.591552734375,284.1933288574219,293.3188171386719,291.14794921875,1.0,0.1608912944793701,1.0,1.0,0.9779433012008668,1.0,-0.6055431962013245,0.2602571249008178,0.3452860414981842,0.0974347218871116,0.0,0.0,0.1401595622301101,24.752944946289062,25.0,0.1244975477457046,-4251.4580078125,38.109256744384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12017822265625,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.541015625,18000.0,0.0,0.0,0.0950289592146873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152793616056442,0.1152836009860038,-4.234540028846823e-06,0.0,9.644231613492592e-05,0.0,0.0,4.4830427169799805,0.0,0.0,0.0,0.2720992565155029,4.0,0.0,1.0
