time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314640,293.1408386230469,297.1499938964844,293.1499938964844,0.0221548806875944,-917.3500366210938,304.14910888671875,0.604071855545044,0.0638864487409591,0.0582369826734066,293.1367492675781,297.1499938964844,293.1499938964844,0.0271561536937952,-1066.6240234375,304.1484069824219,0.6246529221534729,0.0706836432218551,0.0677169561386108,293.1436462402344,297.1499938964844,293.1499938964844,0.0309496652334928,-839.1890258789062,304.1490173339844,0.6371557712554932,0.0753014758229255,0.0532753802835941,293.1377258300781,297.1499938964844,293.1499938964844,0.0530831962823867,-1519.9666748046875,304.1484680175781,0.7043231725692749,0.1010820344090461,0.0964980646967887,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5491111874580383,0.050000000745058,0.2288722693920135,291.14794921875,291.1499938964844,272.06854248046875,271.591552734375,284.1933288574219,293.3188171386719,291.14794921875,1.0,0.1608912944793701,1.0,1.0,0.9779433012008668,1.0,-0.6055431962013245,0.2602571249008178,0.3452860414981842,0.0974347218871116,0.0,0.0,0.1401595622301101,24.752944946289062,25.0,0.1244975477457046,-4251.4580078125,38.109256744384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12017822265625,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.541015625,18000.0,0.0,0.0,0.0950289592146873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152793616056442,0.1152836009860038,-4.234540028846823e-06,0.0,9.644231613492592e-05,0.0,0.0,4.4830427169799805,0.0,0.0,0.0,0.2720992565155029,4.0,0.0,1.0
314700,293.1407165527344,297.1499938964844,293.1499938964844,0.0222498811781406,-919.2782592773438,304.1490783691406,0.6046000123023987,0.0640235245227813,0.0583595037460327,293.1364440917969,297.1499938964844,293.1499938964844,0.0272973850369453,-1069.96484375,304.1484375,0.625325620174408,0.070909135043621,0.0679291635751724,293.1433410644531,297.1499938964844,293.1499938964844,0.0310618076473474,-840.6753540039062,304.14898681640625,0.6375746726989746,0.0754381716251373,0.053369902074337,293.1375427246094,297.1499938964844,293.1499938964844,0.0532425753772258,-1522.776611328125,304.1484680175781,0.7048566341400146,0.1012718677520752,0.0966766774654388,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5491770505905151,0.050000000745058,0.2288699299097061,291.1479797363281,291.1499938964844,272.073486328125,271.59375,284.1979675292969,293.31884765625,291.1479797363281,1.0,0.1609531491994857,1.0,1.0,0.9778060913085938,1.0,-0.606269896030426,0.2604987025260925,0.3457711637020111,0.097745843231678,0.0,0.0,0.1402914524078369,24.74901390075684,25.0,0.0827456563711166,-4253.6845703125,38.18121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1216125488281,304.30712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.546875,18000.0,0.0,0.0,0.0950724631547927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153386682271957,0.1153429076075553,-4.234637344779912e-06,0.0,9.64864666457288e-05,0.0,0.0,4.485504150390625,0.0,0.0,0.0,0.2721086740493774,4.0,0.0,1.0
314760,293.140625,297.1499938964844,293.1499938964844,0.0223455112427473,-921.2138061523438,304.1490783691406,0.6051272749900818,0.064161017537117,0.058482427150011,293.1361694335937,297.1499938964844,293.1499938964844,0.0274342857301235,-1073.33154296875,304.1484680175781,0.6259994506835938,0.0711359530687332,0.0681426972150802,293.14306640625,297.1499938964844,293.1499938964844,0.0311756413429975,-842.1823120117188,304.1489562988281,0.6379978060722351,0.075576551258564,0.0534656681120395,293.13739013671875,297.1499938964844,293.1499938964844,0.0534028150141239,-1525.603515625,304.1484375,0.705390989780426,0.1014627069234848,0.0968562439084053,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5492423176765442,0.050000000745058,0.2288676053285598,291.1479797363281,291.1499938964844,272.0784606933594,271.595947265625,284.2026062011719,293.31890869140625,291.1479797363281,1.0,0.161015897989273,1.0,1.0,0.9776711463928224,1.0,-0.6070013046264648,0.2607416808605194,0.3462596535682678,0.0980594381690025,0.0,0.0,0.1404238939285278,24.745281219482425,25.0,0.0413044579327106,-4255.90576171875,38.25396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1229858398437,304.30841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.546875,18000.0,0.0,0.0,0.0951137468218803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153980121016502,0.1154022440314292,-4.234734660713002e-06,0.0,9.652836160967126e-05,0.0,0.0,4.487966537475586,0.0,0.0,0.0,0.2721180915832519,4.0,0.0,1.0
314820,293.14044189453125,297.1499938964844,293.1499938964844,0.0225385185331106,-925.1041259765624,304.1490783691406,0.6061780452728271,0.06443702429533,0.0587292686104774,293.1356506347656,297.1499938964844,293.1499938964844,0.0277047418057918,-1080.12158203125,304.1485290527344,0.6273484826087952,0.0715924873948097,0.0685728788375854,293.142578125,297.1499938964844,293.1499938964844,0.0314075760543346,-845.247314453125,304.14892578125,0.6388543844223022,0.0758572667837143,0.0536602400243282,293.1370544433594,297.1499938964844,293.1499938964844,0.0537255816161632,-1531.3033447265625,304.1484375,0.7064615488052368,0.1018469557166099,0.0972179695963859,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5493707656860352,0.050000000745058,0.2288630455732345,291.1479797363281,291.1499938964844,272.0884704589844,271.6003112792969,284.2120056152344,293.3189697265625,291.1479797363281,1.0,0.161143884062767,1.0,1.0,0.9774012565612792,1.0,-0.6084760427474976,0.2612307667732239,0.3472452461719513,0.098693810403347,0.0,0.0,0.1406944990158081,24.738405227661133,25.0,-0.0379895828664302,-4260.35302734375,38.401634216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1254272460937,304.31085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.541015625,18000.0,0.0,0.0,0.0951911732554435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115518644452095,0.1155228838324546,-4.2349292925791815e-06,0.0,9.660693467594685e-05,0.0,0.0,4.4929704666137695,0.0,0.0,0.0,0.2721371948719024,4.0,0.0,1.0
314880,293.14044189453125,297.1499938964844,293.1499938964844,0.0225385185331106,-925.1041259765624,304.1490783691406,0.6061780452728271,0.06443702429533,0.0587292686104774,293.1356506347656,297.1499938964844,293.1499938964844,0.0277047418057918,-1080.12158203125,304.1485290527344,0.6273484826087952,0.0715924873948097,0.0685728788375854,293.142578125,297.1499938964844,293.1499938964844,0.0314075760543346,-845.247314453125,304.14892578125,0.6388543844223022,0.0758572667837143,0.0536602400243282,293.1370544433594,297.1499938964844,293.1499938964844,0.0537255816161632,-1531.3033447265625,304.1484375,0.7064615488052368,0.1018469557166099,0.0972179695963859,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5493707656860352,0.050000000745058,0.2288630455732345,291.1479797363281,291.1499938964844,272.0884704589844,271.6003112792969,284.2120056152344,293.3189697265625,291.1479797363281,1.0,0.161143884062767,1.0,1.0,0.9774012565612792,1.0,-0.6084760427474976,0.2612307667732239,0.3472452461719513,0.098693810403347,0.0,0.0,0.1406944990158081,24.738405227661133,25.0,-0.0379895828664302,-4260.35302734375,38.401634216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1254272460937,304.31085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.541015625,18000.0,0.0,0.0,0.0951911732554435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115518644452095,0.1155228838324546,-4.2349292925791815e-06,0.0,9.660693467594685e-05,0.0,0.0,4.4929704666137695,0.0,0.0,0.0,0.2721371948719024,4.0,0.0,1.0
314940,293.1402587890625,297.1499938964844,293.1499938964844,0.0227335821837186,-929.0140991210938,304.1490478515625,0.607222318649292,0.064714029431343,0.0589771308004856,293.1351928710937,297.1499938964844,293.1499938964844,0.0279832482337951,-1086.9442138671875,304.1485595703125,0.6286960244178772,0.0720513314008712,0.0690057128667831,293.14208984375,297.1499938964844,293.1499938964844,0.0316437818109989,-848.361572265625,304.1488952636719,0.6397199630737305,0.0761415734887123,0.0538576990365982,293.13677978515625,297.1499938964844,293.1499938964844,0.0540509596467018,-1537.0567626953125,304.1484069824219,0.7075327038764954,0.102234199643135,0.0975826680660247,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5494962930679321,0.050000000745058,0.2288586050271988,291.1479187011719,291.1499938964844,272.0982971191406,271.6043395996094,284.2214050292969,293.319091796875,291.1478881835937,1.0,0.1612748056650161,1.0,1.0,0.9771313667297364,1.0,-0.6099622845649719,0.2617224156856537,0.3482398688793182,0.0993367433547973,0.0,0.0,0.1409783065319061,24.73233795166016,25.0,-0.1105913147330284,-4264.837890625,38.55177688598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12744140625,304.3131408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.095264159142971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156445369124412,0.1156487762928009,-4.235130290908273e-06,0.0,9.668101120041685e-05,0.0,0.0,4.498190402984619,0.0,0.0,0.0,0.272157073020935,4.0,0.0,1.0
315000,293.1402587890625,297.1499938964844,293.1499938964844,0.0227335821837186,-929.0140991210938,304.1490478515625,0.607222318649292,0.064714029431343,0.0589771308004856,293.1351928710937,297.1499938964844,293.1499938964844,0.0279832482337951,-1086.9442138671875,304.1485595703125,0.6286960244178772,0.0720513314008712,0.0690057128667831,293.14208984375,297.1499938964844,293.1499938964844,0.0316437818109989,-848.361572265625,304.1488952636719,0.6397199630737305,0.0761415734887123,0.0538576990365982,293.13677978515625,297.1499938964844,293.1499938964844,0.0540509596467018,-1537.0567626953125,304.1484069824219,0.7075327038764954,0.102234199643135,0.0975826680660247,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5494962930679321,0.050000000745058,0.2288586050271988,291.1479187011719,291.1499938964844,272.0982971191406,271.6043395996094,284.2214050292969,293.319091796875,291.1478881835937,1.0,0.1612748056650161,1.0,1.0,0.9771313667297364,1.0,-0.6099622845649719,0.2617224156856537,0.3482398688793182,0.0993367433547973,0.0,0.0,0.1409783065319061,24.73233795166016,25.0,-0.1105913147330284,-4264.837890625,38.55177688598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12744140625,304.3131408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.095264159142971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156445369124412,0.1156487762928009,-4.235130290908273e-06,0.0,9.668101120041685e-05,0.0,0.0,4.498190402984619,0.0,0.0,0.0,0.272157073020935,4.0,0.0,1.0
315060,293.1401062011719,297.1499938964844,293.1499938964844,0.0229304395616054,-932.9383544921876,304.1490478515625,0.6082586050033569,0.0649916976690292,0.0592256784439086,293.1347961425781,297.1499938964844,293.1499938964844,0.0282656140625476,-1093.7904052734375,304.1485595703125,0.6300381422042847,0.0725106298923492,0.0694394335150718,293.1416931152344,297.1499938964844,293.1499938964844,0.0318825729191303,-851.5026245117188,304.1488647460937,0.6405889391899109,0.076427511870861,0.0540566407144069,293.1365051269531,297.1499938964844,293.1499938964844,0.0543784499168396,-1542.855224609375,304.1484069824219,0.7086024284362793,0.1026239395141601,0.0979498550295829,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5496185421943665,0.050000000745058,0.2288542687892913,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,284.2306823730469,293.3191833496094,291.14776611328125,1.0,0.1614082306623459,1.0,1.0,0.9768651127815248,1.0,-0.6114553213119507,0.2622144818305969,0.3492408394813537,0.0999872535467147,0.0,0.0,0.1412810683250427,24.72709274291992,25.0,-0.1755172610282898,-4269.3984375,38.703914642333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12896728515625,304.3153381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.490234375,18000.0,0.0,0.0,0.0953355580568313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157784089446067,0.1157826408743858,-4.235341748426436e-06,0.0,9.675347246229649e-05,0.0,0.0,4.503740310668945,0.0,0.0,0.0,0.2721781730651855,4.0,0.0,1.0
315120,293.1401062011719,297.1499938964844,293.1499938964844,0.0229304395616054,-932.9383544921876,304.1490478515625,0.6082586050033569,0.0649916976690292,0.0592256784439086,293.1347961425781,297.1499938964844,293.1499938964844,0.0282656140625476,-1093.7904052734375,304.1485595703125,0.6300381422042847,0.0725106298923492,0.0694394335150718,293.1416931152344,297.1499938964844,293.1499938964844,0.0318825729191303,-851.5026245117188,304.1488647460937,0.6405889391899109,0.076427511870861,0.0540566407144069,293.1365051269531,297.1499938964844,293.1499938964844,0.0543784499168396,-1542.855224609375,304.1484069824219,0.7086024284362793,0.1026239395141601,0.0979498550295829,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5496185421943665,0.050000000745058,0.2288542687892913,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,284.2306823730469,293.3191833496094,291.14776611328125,1.0,0.1614082306623459,1.0,1.0,0.9768651127815248,1.0,-0.6114553213119507,0.2622144818305969,0.3492408394813537,0.0999872535467147,0.0,0.0,0.1412810683250427,24.72709274291992,25.0,-0.1755172610282898,-4269.3984375,38.703914642333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12896728515625,304.3153381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.490234375,18000.0,0.0,0.0,0.0953355580568313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157784089446067,0.1157826408743858,-4.235341748426436e-06,0.0,9.675347246229649e-05,0.0,0.0,4.503740310668945,0.0,0.0,0.0,0.2721781730651855,4.0,0.0,1.0
315180,293.1399841308594,297.1499938964844,293.1499938964844,0.0231290366500616,-936.87548828125,304.1490173339844,0.6092869639396667,0.0652700513601303,0.0594748333096504,293.1344299316406,297.1499938964844,293.1499938964844,0.0285481195896863,-1100.5107421875,304.1485900878906,0.6313734650611877,0.0729696750640869,0.069873034954071,293.1413269042969,297.1499938964844,293.1499938964844,0.032123003154993,-854.658203125,304.1488342285156,0.6414589285850525,0.0767143294215202,0.0542562939226627,293.1362609863281,297.1499938964844,293.1499938964844,0.0547078065574169,-1548.694580078125,304.1483764648437,0.7096619606018066,0.1030160561203956,0.0983193069696426,293.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5497378706932068,0.050000000745058,0.2288500517606735,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,284.23974609375,293.3193054199219,291.1476135253906,1.0,0.1615437567234039,1.0,1.0,0.976598858833313,1.0,-0.6129526495933533,0.2627059519290924,0.3502467274665832,0.1006449460983276,0.0,0.0,0.1416076272726059,24.72258186340332,25.0,-0.2379686385393142,-4274.0751953125,38.85771560668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298828125,304.3175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.0954079926013946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159224882721901,0.1159267276525497,-4.235567757859826e-06,0.0,9.682698146207258e-05,0.0,0.0,4.50971269607544,0.0,0.0,0.0,0.2722008824348449,4.0,0.0,1.0
315240,293.1399841308594,297.1499938964844,293.1499938964844,0.0231290366500616,-936.87548828125,304.1490173339844,0.6092869639396667,0.0652700513601303,0.0594748333096504,293.1344299316406,297.1499938964844,293.1499938964844,0.0285481195896863,-1100.5107421875,304.1485900878906,0.6313734650611877,0.0729696750640869,0.069873034954071,293.1413269042969,297.1499938964844,293.1499938964844,0.032123003154993,-854.658203125,304.1488342285156,0.6414589285850525,0.0767143294215202,0.0542562939226627,293.1362609863281,297.1499938964844,293.1499938964844,0.0547078065574169,-1548.694580078125,304.1483764648437,0.7096619606018066,0.1030160561203956,0.0983193069696426,293.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5497378706932068,0.050000000745058,0.2288500517606735,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,284.23974609375,293.3193054199219,291.1476135253906,1.0,0.1615437567234039,1.0,1.0,0.976598858833313,1.0,-0.6129526495933533,0.2627059519290924,0.3502467274665832,0.1006449460983276,0.0,0.0,0.1416076272726059,24.72258186340332,25.0,-0.2379686385393142,-4274.0751953125,38.85771560668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298828125,304.3175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.0954079926013946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159224882721901,0.1159267276525497,-4.235567757859826e-06,0.0,9.682698146207258e-05,0.0,0.0,4.50971269607544,0.0,0.0,0.0,0.2722008824348449,4.0,0.0,1.0
315300,293.1399230957031,297.1499938964844,293.1499938964844,0.0232290178537368,-938.8496704101562,304.1490173339844,0.6097986102104187,0.0654095560312271,0.0595996975898742,293.1342468261719,297.1499938964844,293.1499938964844,0.0289588682353496,-1104.00390625,304.1481018066406,0.6320396661758423,0.0731995776295661,0.0700899586081504,293.1411437988281,297.1499938964844,293.1499938964844,0.0322438031435012,-856.2411499023438,304.1488342285156,0.6418944597244263,0.076858103275299,0.0543563738465309,293.1361389160156,297.1499938964844,293.1499938964844,0.0548732243478298,-1551.63037109375,304.1483764648437,0.7101872563362122,0.1032130569219589,0.0985049158334732,293.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5497967004776001,0.050000000745058,0.2288479655981063,291.1475524902344,291.1499938964844,272.12042236328125,271.611572265625,284.244140625,293.3193664550781,291.14752197265625,1.0,0.1616122126579284,1.0,1.0,0.9764657616615297,1.0,-0.613703191280365,0.2629516422748565,0.3507515490055084,0.1009763851761818,0.0,0.0,0.1417815387248993,24.720548629760746,25.0,-0.2720406949520111,-4276.47412109375,38.93521118164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1301574707031,304.318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.427734375,18000.0,0.0,0.0,0.0954453200101852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159990951418876,0.1160033270716667,-4.23568781116046e-06,0.0,9.686486737336963e-05,0.0,0.0,4.512887954711914,0.0,0.0,0.0,0.2722129225730896,4.0,0.0,1.0
315360,293.1398620605469,297.1499938964844,293.1499938964844,0.0233295299112796,-940.8289794921876,304.1490173339844,0.6103090643882751,0.0655493959784507,0.0597248114645481,293.13409423828125,297.1499938964844,293.1499938964844,0.0293788108974695,-1107.486572265625,304.147705078125,0.6327064633369446,0.0734300166368484,0.0703073889017105,293.1409912109375,297.1499938964844,293.1499938964844,0.0323650650680065,-857.8284301757812,304.1488342285156,0.6423308253288269,0.0770022496581077,0.0544566661119461,293.13604736328125,297.1499938964844,293.1499938964844,0.0550392121076583,-1554.578369140625,304.1483764648437,0.7107102274894714,0.1034108325839042,0.0986911952495575,293.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5498552918434143,0.050000000745058,0.2288458943367004,291.1474304199219,291.1499938964844,272.1241760253906,271.6122741699219,284.2484741210937,293.3194274902344,291.1473999023437,1.0,0.16168113052845,1.0,1.0,0.9763336777687072,1.0,-0.6144557595252991,0.2631975710391998,0.3512581586837768,0.1013097763061523,0.0,0.0,0.1419643312692642,24.718624114990234,25.0,-0.3092974722385406,-4278.9287109375,39.01314926147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302490234375,304.3197021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.400390625,18000.0,0.0,0.0,0.0954838395118713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116079494357109,0.1160837262868881,-4.235812866681954e-06,0.0,9.690396109363064e-05,0.0,0.0,4.516220569610596,0.0,0.0,0.0,0.2722255885601043,4.0,0.0,1.0
315420,293.1397399902344,297.1499938964844,293.1499938964844,0.0235323645174503,-944.807373046875,304.1490173339844,0.6113271117210388,0.0658303201198577,0.0599760934710502,293.1338195800781,297.1499938964844,293.1499938964844,0.0297420043498277,-1114.3109130859375,304.1478576660156,0.6340382099151611,0.0738904178142547,0.0707423090934753,293.14068603515625,297.1499938964844,293.1499938964844,0.0326092913746833,-861.0206298828125,304.1488037109375,0.6432069540023804,0.0772919282317161,0.0546581670641899,293.13580322265625,297.1499938964844,293.1499938964844,0.0553732588887214,-1560.5177001953125,304.1483459472656,0.711750328540802,0.1038089916110038,0.0990661606192588,293.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5499715209007263,0.050000000745058,0.2288417965173721,291.14715576171875,291.1499938964844,272.1307373046875,271.6126708984375,284.2567443847656,293.319580078125,291.1471252441406,1.0,0.1618202924728393,1.0,1.0,0.9760695099830629,1.0,-0.6159661412239075,0.2636900544166565,0.3522761166095733,0.1019820719957351,0.0,0.0,0.1423619836568832,24.71510124206543,25.0,-0.3876122534275055,-4284.04931640625,39.17026901245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299743652344,304.3220520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.0955659449100494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162541732192039,0.1162584125995636,-4.236083441355731e-06,0.0,9.698728536022828e-05,0.0,0.0,4.523460865020752,0.0,0.0,0.0,0.2722530364990234,4.0,0.0,1.0
315480,293.1397399902344,297.1499938964844,293.1499938964844,0.0235323645174503,-944.807373046875,304.1490173339844,0.6113271117210388,0.0658303201198577,0.0599760934710502,293.1338195800781,297.1499938964844,293.1499938964844,0.0297420043498277,-1114.3109130859375,304.1478576660156,0.6340382099151611,0.0738904178142547,0.0707423090934753,293.14068603515625,297.1499938964844,293.1499938964844,0.0326092913746833,-861.0206298828125,304.1488037109375,0.6432069540023804,0.0772919282317161,0.0546581670641899,293.13580322265625,297.1499938964844,293.1499938964844,0.0553732588887214,-1560.5177001953125,304.1483459472656,0.711750328540802,0.1038089916110038,0.0990661606192588,293.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5499715209007263,0.050000000745058,0.2288417965173721,291.14715576171875,291.1499938964844,272.1307373046875,271.6126708984375,284.2567443847656,293.319580078125,291.1471252441406,1.0,0.1618202924728393,1.0,1.0,0.9760695099830629,1.0,-0.6159661412239075,0.2636900544166565,0.3522761166095733,0.1019820719957351,0.0,0.0,0.1423619836568832,24.71510124206543,25.0,-0.3876122534275055,-4284.04931640625,39.17026901245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299743652344,304.3220520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.0955659449100494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162541732192039,0.1162584125995636,-4.236083441355731e-06,0.0,9.698728536022828e-05,0.0,0.0,4.523460865020752,0.0,0.0,0.0,0.2722530364990234,4.0,0.0,1.0
315540,293.1396179199219,297.1499938964844,293.1499938964844,0.0237377639859914,-948.8148193359376,304.14898681640625,0.6123366355895996,0.066113106906414,0.0602289587259292,293.1335754394531,297.1499938964844,293.1499938964844,0.0301150120794773,-1121.205810546875,304.14794921875,0.6353694796562195,0.0743514746427536,0.071177527308464,293.1404113769531,297.1499938964844,293.1499938964844,0.0328559391200542,-864.23828125,304.1488037109375,0.6440891623497009,0.0775836855173111,0.0548610463738441,293.1356201171875,297.1499938964844,293.1499938964844,0.0557100847363472,-1566.5152587890625,304.1483459472656,0.7127846479415894,0.10421072691679,0.0994443967938423,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5500873923301697,0.050000000745058,0.228837713599205,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,284.26446533203125,293.3197326660156,291.14678955078125,1.0,0.1619609147310257,1.0,1.0,0.9758053421974182,1.0,-0.617484450340271,0.2641837298870086,0.3533007502555847,0.1026617884635925,0.0,0.0,0.1428045183420181,24.71184539794922,25.0,-0.4736936092376709,-4289.49658203125,39.32897567749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.129150390625,304.3246154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.0956559553742408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164485141634941,0.1164527535438537,-4.2363831198599655e-06,0.0,9.707863500807434e-05,0.0,0.0,4.531516075134277,0.0,0.0,0.0,0.2722835838794708,4.0,0.0,1.0
315600,293.1396179199219,297.1499938964844,293.1499938964844,0.0237377639859914,-948.8148193359376,304.14898681640625,0.6123366355895996,0.066113106906414,0.0602289587259292,293.1335754394531,297.1499938964844,293.1499938964844,0.0301150120794773,-1121.205810546875,304.14794921875,0.6353694796562195,0.0743514746427536,0.071177527308464,293.1404113769531,297.1499938964844,293.1499938964844,0.0328559391200542,-864.23828125,304.1488037109375,0.6440891623497009,0.0775836855173111,0.0548610463738441,293.1356201171875,297.1499938964844,293.1499938964844,0.0557100847363472,-1566.5152587890625,304.1483459472656,0.7127846479415894,0.10421072691679,0.0994443967938423,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5500873923301697,0.050000000745058,0.228837713599205,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,284.26446533203125,293.3197326660156,291.14678955078125,1.0,0.1619609147310257,1.0,1.0,0.9758053421974182,1.0,-0.617484450340271,0.2641837298870086,0.3533007502555847,0.1026617884635925,0.0,0.0,0.1428045183420181,24.71184539794922,25.0,-0.4736936092376709,-4289.49658203125,39.32897567749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.129150390625,304.3246154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.0956559553742408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164485141634941,0.1164527535438537,-4.2363831198599655e-06,0.0,9.707863500807434e-05,0.0,0.0,4.531516075134277,0.0,0.0,0.0,0.2722835838794708,4.0,0.0,1.0
315660,293.1395263671875,297.1499938964844,293.1499938964844,0.0239462330937385,-952.861083984375,304.14898681640625,0.6133384704589844,0.0663984343409538,0.0604839660227298,293.1333312988281,297.1499938964844,293.1499938964844,0.0304970368742942,-1128.12060546875,304.1479797363281,0.6367051005363464,0.0748143419623375,0.0716142058372497,293.1401672363281,297.1499938964844,293.1499938964844,0.0331055596470832,-867.48876953125,304.1487731933594,0.6449798941612244,0.0778781399130821,0.0550657138228416,293.1354064941406,297.1499938964844,293.1499938964844,0.0560504160821437,-1572.58447265625,304.1483154296875,0.7138165831565857,0.1046168953180313,0.099826656281948,293.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5502038598060608,0.050000000745058,0.2288336157798767,291.1464538574219,291.1499938964844,272.1392517089844,271.60870361328125,284.271484375,293.31988525390625,291.1463928222656,1.0,0.1621031016111374,1.0,1.0,0.9755451083183287,1.0,-0.6190140843391418,0.2646800577640533,0.3543339967727661,0.1033493354916572,0.0,0.0,0.1433049291372299,24.708723068237305,25.0,-0.566508948802948,-4295.3818359375,39.48949813842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,304.3275756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.0957566425204277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166681870818138,0.1166724264621734,-4.236720542394323e-06,0.0,9.718081855680794e-05,0.0,0.0,4.540622711181641,0.0,0.0,0.0,0.2723180651664734,4.0,0.0,1.0
315720,293.1395263671875,297.1499938964844,293.1499938964844,0.0239462330937385,-952.861083984375,304.14898681640625,0.6133384704589844,0.0663984343409538,0.0604839660227298,293.1333312988281,297.1499938964844,293.1499938964844,0.0304970368742942,-1128.12060546875,304.1479797363281,0.6367051005363464,0.0748143419623375,0.0716142058372497,293.1401672363281,297.1499938964844,293.1499938964844,0.0331055596470832,-867.48876953125,304.1487731933594,0.6449798941612244,0.0778781399130821,0.0550657138228416,293.1354064941406,297.1499938964844,293.1499938964844,0.0560504160821437,-1572.58447265625,304.1483154296875,0.7138165831565857,0.1046168953180313,0.099826656281948,293.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5502038598060608,0.050000000745058,0.2288336157798767,291.1464538574219,291.1499938964844,272.1392517089844,271.60870361328125,284.271484375,293.31988525390625,291.1463928222656,1.0,0.1621031016111374,1.0,1.0,0.9755451083183287,1.0,-0.6190140843391418,0.2646800577640533,0.3543339967727661,0.1033493354916572,0.0,0.0,0.1433049291372299,24.708723068237305,25.0,-0.566508948802948,-4295.3818359375,39.48949813842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,304.3275756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.0957566425204277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166681870818138,0.1166724264621734,-4.236720542394323e-06,0.0,9.718081855680794e-05,0.0,0.0,4.540622711181641,0.0,0.0,0.0,0.2723180651664734,4.0,0.0,1.0
315780,293.139404296875,297.1499938964844,293.1499938964844,0.0241581592708826,-956.9531860351562,304.1489562988281,0.614335834980011,0.0666868090629577,0.0607415772974491,293.13311767578125,297.1499938964844,293.1499938964844,0.0308831632137298,-1135.0777587890625,304.14801025390625,0.638048529624939,0.0752797350287437,0.0720531120896339,293.1399230957031,297.1499938964844,293.1499938964844,0.0333584509789943,-870.776123046875,304.1487731933594,0.6458809971809387,0.0781756415963172,0.0552724413573741,293.1351928710937,297.1499938964844,293.1499938964844,0.0563946776092052,-1578.7333984375,304.1483154296875,0.7148488759994507,0.1050280481576919,0.1002134680747985,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5503216981887817,0.050000000745058,0.2288294732570648,291.14599609375,291.1499938964844,272.1406555175781,271.60382080078125,284.2777404785156,293.3200378417969,291.1459045410156,1.0,0.1622467935085296,1.0,1.0,0.9752849340438844,1.0,-0.6205573081970215,0.2651802599430084,0.3553770780563354,0.1040451005101203,0.0,0.0,0.1438708007335662,24.705602645874023,25.0,-0.659569501876831,-4301.794921875,39.65196990966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125732421875,304.3310241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.048828125,18000.0,0.0,0.0,0.0958699658513069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116916999220848,0.1169212386012077,-4.237102530169068e-06,0.0,9.729582961881532e-05,0.0,0.0,4.550940036773682,0.0,0.0,0.0,0.2723571360111236,4.0,0.0,1.0
315840,293.139404296875,297.1499938964844,293.1499938964844,0.0241581592708826,-956.9531860351562,304.1489562988281,0.614335834980011,0.0666868090629577,0.0607415772974491,293.13311767578125,297.1499938964844,293.1499938964844,0.0308831632137298,-1135.0777587890625,304.14801025390625,0.638048529624939,0.0752797350287437,0.0720531120896339,293.1399230957031,297.1499938964844,293.1499938964844,0.0333584509789943,-870.776123046875,304.1487731933594,0.6458809971809387,0.0781756415963172,0.0552724413573741,293.1351928710937,297.1499938964844,293.1499938964844,0.0563946776092052,-1578.7333984375,304.1483154296875,0.7148488759994507,0.1050280481576919,0.1002134680747985,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5503216981887817,0.050000000745058,0.2288294732570648,291.14599609375,291.1499938964844,272.1406555175781,271.60382080078125,284.2777404785156,293.3200378417969,291.1459045410156,1.0,0.1622467935085296,1.0,1.0,0.9752849340438844,1.0,-0.6205573081970215,0.2651802599430084,0.3553770780563354,0.1040451005101203,0.0,0.0,0.1438708007335662,24.705602645874023,25.0,-0.659569501876831,-4301.794921875,39.65196990966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125732421875,304.3310241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.048828125,18000.0,0.0,0.0,0.0958699658513069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116916999220848,0.1169212386012077,-4.237102530169068e-06,0.0,9.729582961881532e-05,0.0,0.0,4.550940036773682,0.0,0.0,0.0,0.2723571360111236,4.0,0.0,1.0
315900,293.13934326171875,297.1499938964844,293.1499938964844,0.0242655239999294,-959.0181884765624,304.1489562988281,0.614834189414978,0.0668322518467903,0.0608714707195758,293.1330261230469,297.1499938964844,293.1499938964844,0.0310777835547924,-1138.573486328125,304.14801025390625,0.6387243866920471,0.0755134969949722,0.0722735300660133,293.1398010253906,297.1499938964844,293.1499938964844,0.033486183732748,-872.434326171875,304.1487731933594,0.6463362574577332,0.0783255770802497,0.0553766228258609,293.13507080078125,297.1499938964844,293.1499938964844,0.0565698072314262,-1581.865478515625,304.1483154296875,0.715370237827301,0.1052419543266296,0.1004103794693946,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5503818392753601,0.050000000745058,0.2288273572921753,291.145751953125,291.1499938964844,272.1405639648437,271.6005554199219,284.2805480957031,293.32012939453125,291.1456604003906,1.0,0.1623192280530929,1.0,1.0,0.9751548171043396,1.0,-0.6213365793228149,0.2654328942298889,0.355903685092926,0.1043964773416519,0.0,0.0,0.1441803872585296,24.70393180847168,25.0,-0.7095555663108826,-4305.2275390625,39.73408889770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1245422363281,304.3329772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.986328125,18000.0,0.0,0.0,0.0959318578243255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170533075928688,0.1170575469732284,-4.237311713950476e-06,0.0,9.735864296089858e-05,0.0,0.0,4.556593418121338,0.0,0.0,0.0,0.272378534078598,4.0,0.0,1.0
315960,293.1392822265625,297.1499938964844,293.1499938964844,0.0243739075958728,-961.0977783203124,304.1489562988281,0.6153470277786255,0.0669787749648094,0.0610021278262138,293.1329345703125,297.1499938964844,293.1499938964844,0.0312735028564929,-1142.082275390625,304.1480407714844,0.6394175291061401,0.0757481530308723,0.0724946036934852,293.13970947265625,297.1499938964844,293.1499938964844,0.0336148291826248,-874.1032104492188,304.14874267578125,0.6468097567558289,0.0784764885902404,0.0554813370108604,293.1344299316406,297.1499938964844,293.1499938964844,0.0567898713052272,-1585.812255859375,304.1482238769531,0.7160264253616333,0.1055581867694854,0.1006594896316528,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5504584312438965,0.050000000745058,0.2288246750831604,291.1454772949219,291.1499938964844,272.1398620605469,271.5966796875,284.2830810546875,293.3201904296875,291.1453552246094,1.0,0.1623930037021637,1.0,1.0,0.9750264883041382,1.0,-0.6221800446510315,0.2657132148742676,0.3564668297767639,0.1047607958316803,0.0,0.0,0.1445125192403793,24.69975852966309,25.0,-0.8258739113807678,-4308.98291015625,39.82062149047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231994628906,304.3349304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.91796875,18000.0,0.0,0.0,0.0959978997707367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171992048621177,0.1172034367918968,-4.237535449647112e-06,0.0,9.742566180648282e-05,0.0,0.0,4.562645435333252,0.0,0.0,0.0,0.2724014520645141,4.0,0.0,1.0
316020,293.13916015625,297.1499938964844,293.1499938964844,0.0245952811092138,-965.3340454101562,304.14892578125,0.6164424419403076,0.0672763586044311,0.0612664185464382,293.1327209472656,297.1499938964844,293.1499938964844,0.031669870018959,-1149.172119140625,304.14801025390625,0.6408820152282715,0.0762209668755531,0.0729390829801559,293.13946533203125,297.1499938964844,293.1499938964844,0.0338766984641552,-877.5,304.14874267578125,0.6478383541107178,0.0787823051214218,0.0556927658617496,293.1319885253906,297.1499938964844,293.1499938964844,0.0574560686945915,-1597.8026123046875,304.147705078125,0.7179931998252869,0.1064446568489074,0.1014170795679092,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5506872534751892,0.050000000745058,0.2288166880607605,291.14453125,291.1499938964844,272.13653564453125,271.5870666503906,284.2872314453125,293.3203125,291.144287109375,1.0,0.1625487655401229,1.0,1.0,0.9747697710990906,1.0,-0.6241839528083801,0.2664108276367187,0.3577731549739837,0.1055525466799736,0.0,0.0,0.1452965289354324,24.68012046813965,25.0,-1.632452130317688,-4317.9931640625,40.01643753051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1199645996094,304.3383483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.69140625,18000.0,0.0,0.0,0.096143938601017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175346747040748,0.1175389066338539,-4.238033852743683e-06,0.0,9.757387306308374e-05,0.0,0.0,4.5765485763549805,0.0,0.0,0.0,0.2724539935588836,4.0,0.0,1.0
316080,293.13916015625,297.1499938964844,293.1499938964844,0.0245952811092138,-965.3340454101562,304.14892578125,0.6164424419403076,0.0672763586044311,0.0612664185464382,293.1327209472656,297.1499938964844,293.1499938964844,0.031669870018959,-1149.172119140625,304.14801025390625,0.6408820152282715,0.0762209668755531,0.0729390829801559,293.13946533203125,297.1499938964844,293.1499938964844,0.0338766984641552,-877.5,304.14874267578125,0.6478383541107178,0.0787823051214218,0.0556927658617496,293.1319885253906,297.1499938964844,293.1499938964844,0.0574560686945915,-1597.8026123046875,304.147705078125,0.7179931998252869,0.1064446568489074,0.1014170795679092,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5506872534751892,0.050000000745058,0.2288166880607605,291.14453125,291.1499938964844,272.13653564453125,271.5870666503906,284.2872314453125,293.3203125,291.144287109375,1.0,0.1625487655401229,1.0,1.0,0.9747697710990906,1.0,-0.6241839528083801,0.2664108276367187,0.3577731549739837,0.1055525466799736,0.0,0.0,0.1452965289354324,24.68012046813965,25.0,-1.632452130317688,-4317.9931640625,40.01643753051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1199645996094,304.3383483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.69140625,18000.0,0.0,0.0,0.096143938601017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175346747040748,0.1175389066338539,-4.238033852743683e-06,0.0,9.757387306308374e-05,0.0,0.0,4.5765485763549805,0.0,0.0,0.0,0.2724539935588836,4.0,0.0,1.0
316140,293.1390075683594,297.1499938964844,293.1499938964844,0.0248265154659748,-969.7470092773438,304.1488952636719,0.617594838142395,0.0675831511616706,0.0615378953516483,293.13250732421875,297.1499938964844,293.1499938964844,0.0320765003561973,-1156.4293212890625,304.14801025390625,0.6424140334129333,0.0767010003328323,0.0733893886208534,293.1392517089844,297.1499938964844,293.1499938964844,0.0341488197445869,-881.0322265625,304.1487121582031,0.6489380598068237,0.0790963321924209,0.0559091307222843,293.12896728515625,297.1499938964844,293.1499938964844,0.0583141259849071,-1613.2989501953125,304.14703369140625,0.7204614877700806,0.1075118780136108,0.1023912653326988,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5509674549102783,0.050000000745058,0.2288069278001785,291.14276123046875,291.1499938964844,272.1304931640625,271.5747375488281,284.2901306152344,293.3203125,291.1423645019531,1.0,0.1627179384231567,1.0,1.0,0.9745131134986876,1.0,-0.6264672875404358,0.2672285437583923,0.359238713979721,0.1064021587371826,0.0,0.0,0.1463764607906341,24.65351104736328,25.0,-2.6505398750305176,-4329.57421875,40.23592376708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1155700683594,304.3436584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.22265625,18000.0,0.0,0.0,0.0963167026638984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179891154170036,0.1179933547973632,-4.238674137013732e-06,0.0,9.774920908967032e-05,0.0,0.0,4.595354080200195,0.0,0.0,0.0,0.2725245058536529,4.0,0.0,1.0
316200,293.1390075683594,297.1499938964844,293.1499938964844,0.0248265154659748,-969.7470092773438,304.1488952636719,0.617594838142395,0.0675831511616706,0.0615378953516483,293.13250732421875,297.1499938964844,293.1499938964844,0.0320765003561973,-1156.4293212890625,304.14801025390625,0.6424140334129333,0.0767010003328323,0.0733893886208534,293.1392517089844,297.1499938964844,293.1499938964844,0.0341488197445869,-881.0322265625,304.1487121582031,0.6489380598068237,0.0790963321924209,0.0559091307222843,293.12896728515625,297.1499938964844,293.1499938964844,0.0583141259849071,-1613.2989501953125,304.14703369140625,0.7204614877700806,0.1075118780136108,0.1023912653326988,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5509674549102783,0.050000000745058,0.2288069278001785,291.14276123046875,291.1499938964844,272.1304931640625,271.5747375488281,284.2901306152344,293.3203125,291.1423645019531,1.0,0.1627179384231567,1.0,1.0,0.9745131134986876,1.0,-0.6264672875404358,0.2672285437583923,0.359238713979721,0.1064021587371826,0.0,0.0,0.1463764607906341,24.65351104736328,25.0,-2.6505398750305176,-4329.57421875,40.23592376708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1155700683594,304.3436584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.22265625,18000.0,0.0,0.0,0.0963167026638984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179891154170036,0.1179933547973632,-4.238674137013732e-06,0.0,9.774920908967032e-05,0.0,0.0,4.595354080200195,0.0,0.0,0.0,0.2725245058536529,4.0,0.0,1.0
316260,293.1388244628906,297.1499938964844,293.1499938964844,0.0250679273158311,-974.3330688476562,304.1488647460937,0.6187741160392761,0.0679004564881324,0.0618185587227344,293.1322937011719,297.1499938964844,293.1499938964844,0.0324931778013706,-1163.84228515625,304.1479797363281,0.6439828872680664,0.0771894827485084,0.0738474130630493,293.1390075683594,297.1499938964844,293.1499938964844,0.0344308093190193,-884.6893310546875,304.1486511230469,0.6500760316848755,0.0794195532798767,0.0561317987740039,293.1259155273437,297.1499938964844,293.1499938964844,0.0592572391033172,-1630.3858642578125,304.1464538574219,0.7231116890907288,0.1086660698056221,0.1034626364707946,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5512592196464539,0.050000000745058,0.2287968099117279,291.1405639648437,291.1499938964844,272.1214294433594,271.5594177246094,284.2916564941406,293.3202514648437,291.14013671875,1.0,0.1629003435373306,1.0,1.0,0.97426575422287,1.0,-0.6288946270942688,0.2681073546409607,0.3607872724533081,0.1072839349508285,0.0,0.0,0.1477832943201065,24.626258850097656,25.0,-3.0652263164520264,-4343.8857421875,40.47135925292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094970703125,304.3528747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.642578125,18000.0,0.0,0.0,0.0965268686413765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185964345932006,0.1186006739735603,-4.239542249706574e-06,0.0,9.79624965111725e-05,0.0,0.0,4.620515823364258,0.0,0.0,0.0,0.27261883020401,4.0,0.0,1.0
316320,293.1388244628906,297.1499938964844,293.1499938964844,0.0250679273158311,-974.3330688476562,304.1488647460937,0.6187741160392761,0.0679004564881324,0.0618185587227344,293.1322937011719,297.1499938964844,293.1499938964844,0.0324931778013706,-1163.84228515625,304.1479797363281,0.6439828872680664,0.0771894827485084,0.0738474130630493,293.1390075683594,297.1499938964844,293.1499938964844,0.0344308093190193,-884.6893310546875,304.1486511230469,0.6500760316848755,0.0794195532798767,0.0561317987740039,293.1259155273437,297.1499938964844,293.1499938964844,0.0592572391033172,-1630.3858642578125,304.1464538574219,0.7231116890907288,0.1086660698056221,0.1034626364707946,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5512592196464539,0.050000000745058,0.2287968099117279,291.1405639648437,291.1499938964844,272.1214294433594,271.5594177246094,284.2916564941406,293.3202514648437,291.14013671875,1.0,0.1629003435373306,1.0,1.0,0.97426575422287,1.0,-0.6288946270942688,0.2681073546409607,0.3607872724533081,0.1072839349508285,0.0,0.0,0.1477832943201065,24.626258850097656,25.0,-3.0652263164520264,-4343.8857421875,40.47135925292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094970703125,304.3528747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.642578125,18000.0,0.0,0.0,0.0965268686413765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185964345932006,0.1186006739735603,-4.239542249706574e-06,0.0,9.79624965111725e-05,0.0,0.0,4.620515823364258,0.0,0.0,0.0,0.27261883020401,4.0,0.0,1.0
316380,293.1385803222656,297.1499938964844,293.1499938964844,0.0253184922039508,-979.063232421875,304.1488342285156,0.619972288608551,0.068228468298912,0.0621089302003383,293.1320495605469,297.1499938964844,293.1499938964844,0.0329180061817169,-1171.3702392578125,304.14794921875,0.6455790400505066,0.0776860415935516,0.0743133723735809,293.13873291015625,297.1499938964844,293.1499938964844,0.0347201600670814,-888.433349609375,304.14862060546875,0.6512404680252075,0.0797508284449577,0.0563604943454265,293.1229248046875,297.1499938964844,293.1499938964844,0.060251772403717,-1648.4622802734375,304.14599609375,0.7258589267730713,0.1098815649747848,0.1045967265963554,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.551551103591919,0.050000000745058,0.2287867218255996,291.1384582519531,291.1499938964844,272.1091003417969,271.5408630371094,284.291748046875,293.32012939453125,291.1380615234375,1.0,0.1630957126617431,1.0,1.0,0.974018394947052,1.0,-0.6314257383346558,0.2690300047397613,0.362395703792572,0.1081903874874115,0.0,0.0,0.149472638964653,24.600133895874023,25.0,-2.880114793777466,-4360.623046875,40.72041702270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1013488769531,304.3655090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1171875,18000.0,0.0,0.0,0.0967866331338882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193455979228019,0.1193498373031616,-4.240657744958298e-06,0.0,9.82261262834072e-05,0.0,0.0,4.651629447937012,0.0,0.0,0.0,0.2727360129356384,4.0,0.0,1.0
