time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316440,293.1385803222656,297.1499938964844,293.1499938964844,0.0253184922039508,-979.063232421875,304.1488342285156,0.619972288608551,0.068228468298912,0.0621089302003383,293.1320495605469,297.1499938964844,293.1499938964844,0.0329180061817169,-1171.3702392578125,304.14794921875,0.6455790400505066,0.0776860415935516,0.0743133723735809,293.13873291015625,297.1499938964844,293.1499938964844,0.0347201600670814,-888.433349609375,304.14862060546875,0.6512404680252075,0.0797508284449577,0.0563604943454265,293.1229248046875,297.1499938964844,293.1499938964844,0.060251772403717,-1648.4622802734375,304.14599609375,0.7258589267730713,0.1098815649747848,0.1045967265963554,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.551551103591919,0.050000000745058,0.2287867218255996,291.1384582519531,291.1499938964844,272.1091003417969,271.5408630371094,284.291748046875,293.32012939453125,291.1380615234375,1.0,0.1630957126617431,1.0,1.0,0.974018394947052,1.0,-0.6314257383346558,0.2690300047397613,0.362395703792572,0.1081903874874115,0.0,0.0,0.149472638964653,24.600133895874023,25.0,-2.880114793777466,-4360.623046875,40.72041702270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1013488769531,304.3655090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1171875,18000.0,0.0,0.0,0.0967866331338882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193455979228019,0.1193498373031616,-4.240657744958298e-06,0.0,9.82261262834072e-05,0.0,0.0,4.651629447937012,0.0,0.0,0.0,0.2727360129356384,4.0,0.0,1.0
316500,293.1384582519531,297.1499938964844,293.1499938964844,0.0254469644278287,-981.4760131835938,304.1488037109375,0.6205773949623108,0.0683964043855667,0.0622577145695686,293.1319274902344,297.1499938964844,293.1499938964844,0.0331327505409717,-1175.16357421875,304.1479187011719,0.6463848948478699,0.0779368206858635,0.0745488926768302,293.1386108398437,297.1499938964844,293.1499938964844,0.034866563975811,-890.3238525390625,304.14862060546875,0.651829183101654,0.079918622970581,0.056476529687643,293.1214904785156,297.1499938964844,293.1499938964844,0.0607642531394958,-1657.8006591796875,304.1457824707031,0.7272611856460571,0.1105093881487846,0.1051834523677825,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5516958236694336,0.050000000745058,0.2287817299365997,291.13751220703125,291.1499938964844,272.1016540527344,271.5303039550781,284.2912292480469,293.3200378417969,291.1371765136719,1.0,0.1631980985403061,1.0,1.0,0.9738947153091432,1.0,-0.6327243447303772,0.2695052623748779,0.3632190823554992,0.1086517572402954,0.0,0.0,0.1504049599170684,24.587692260742188,25.0,-2.668055534362793,-4369.76611328125,40.84968566894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0964660644531,304.37274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.890625,18000.0,0.0,0.0,0.0969386175274849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197656095027923,0.1197698563337326,-4.241300302965101e-06,0.0,9.83803765848279e-05,0.0,0.0,4.669104099273682,0.0,0.0,0.0,0.2728020846843719,4.0,0.0,1.0
316560,293.1383361816406,297.1499938964844,293.1499938964844,0.0255772843956947,-983.9151611328124,304.1487731933594,0.6211856007575989,0.0685665905475616,0.0624085552990436,293.1318054199219,297.1499938964844,293.1499938964844,0.033348836004734,-1178.9730224609375,304.1479187011719,0.6471955180168152,0.0781893283128738,0.0747858732938766,293.13848876953125,297.1499938964844,293.1499938964844,0.0350138917565345,-892.2238159179688,304.1485900878906,0.6524215340614319,0.0800880044698715,0.056593507528305,293.1200866699219,297.1499938964844,293.1499938964844,0.0612847581505775,-1667.3026123046875,304.1455993652344,0.7286789417266846,0.1111484691500663,0.1057810112833976,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5518398284912109,0.050000000745058,0.2287767678499221,291.1366577148437,291.1499938964844,272.09326171875,271.51885986328125,284.29034423828125,293.3199768066406,291.1363525390625,1.0,0.1633031666278839,1.0,1.0,0.9737772345542908,1.0,-0.6340413689613342,0.269988089799881,0.3640532493591308,0.109117716550827,0.0,0.0,0.1513813883066177,24.57560920715332,25.0,-2.430281162261963,-4379.326171875,40.98167419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09112548828125,304.38037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.68359375,18000.0,0.0,0.0,0.0971046611666679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120209164917469,0.1202134117484092,-4.24198742621229e-06,0.0,9.854888048721476e-05,0.0,0.0,4.687577724456787,0.0,0.0,0.0,0.2728720903396606,4.0,0.0,1.0
316620,293.1380920410156,297.1499938964844,293.1499938964844,0.0258439369499683,-988.8806762695312,304.14874267578125,0.6224149465560913,0.0689142569899559,0.062716856598854,293.1315612792969,297.1499938964844,293.1499938964844,0.0337880924344062,-1186.694580078125,304.1478881835937,0.6488423347473145,0.0787041708827018,0.0752676650881767,293.13818359375,297.1499938964844,293.1499938964844,0.0353152304887771,-896.1026611328125,304.1485595703125,0.6536314487457275,0.080437421798706,0.0568334907293319,293.1173400878906,297.1499938964844,293.1499938964844,0.0623512603342533,-1686.8280029296875,304.1452941894531,0.7315705418586731,0.1124624237418174,0.1070106029510498,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5521273016929626,0.050000000745058,0.2287668734788894,291.1351928710937,291.1499938964844,272.0736389160156,271.4931640625,284.28729248046875,293.3197631835937,291.13494873046875,1.0,0.1635220050811767,1.0,1.0,0.9735422730445862,1.0,-0.6367413401603699,0.2709816694259643,0.3657597005367279,0.1100657731294632,0.0,0.0,0.153461754322052,24.552303314208984,25.0,-1.9921642541885376,-4399.70947265625,41.25485610961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07916259765625,304.39654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.32421875,18000.0,0.0,0.0,0.0974852293729782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211646497249603,0.1211688891053199,-4.24349036620697e-06,0.0,9.893511742120607e-05,0.0,0.0,4.727434158325195,0.0,0.0,0.0,0.2730234265327453,4.0,0.0,1.0
316680,293.1380920410156,297.1499938964844,293.1499938964844,0.0258439369499683,-988.8806762695312,304.14874267578125,0.6224149465560913,0.0689142569899559,0.062716856598854,293.1315612792969,297.1499938964844,293.1499938964844,0.0337880924344062,-1186.694580078125,304.1478881835937,0.6488423347473145,0.0787041708827018,0.0752676650881767,293.13818359375,297.1499938964844,293.1499938964844,0.0353152304887771,-896.1026611328125,304.1485595703125,0.6536314487457275,0.080437421798706,0.0568334907293319,293.1173400878906,297.1499938964844,293.1499938964844,0.0623512603342533,-1686.8280029296875,304.1452941894531,0.7315705418586731,0.1124624237418174,0.1070106029510498,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5521273016929626,0.050000000745058,0.2287668734788894,291.1351928710937,291.1499938964844,272.0736389160156,271.4931640625,284.28729248046875,293.3197631835937,291.13494873046875,1.0,0.1635220050811767,1.0,1.0,0.9735422730445862,1.0,-0.6367413401603699,0.2709816694259643,0.3657597005367279,0.1100657731294632,0.0,0.0,0.153461754322052,24.552303314208984,25.0,-1.9921642541885376,-4399.70947265625,41.25485610961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07916259765625,304.39654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.32421875,18000.0,0.0,0.0,0.0974852293729782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211646497249603,0.1211688891053199,-4.24349036620697e-06,0.0,9.893511742120607e-05,0.0,0.0,4.727434158325195,0.0,0.0,0.0,0.2730234265327453,4.0,0.0,1.0
316740,293.1378173828125,297.1499938964844,293.1499938964844,0.0261185690760612,-993.962158203125,304.1487121582031,0.6236642599105835,0.0692711398005485,0.0630334243178367,293.1312255859375,297.1499938964844,293.1499938964844,0.0342423468828201,-1194.6524658203125,304.1478271484375,0.6505438685417175,0.0792380571365356,0.0757656022906303,293.1378479003906,297.1499938964844,293.1499938964844,0.0356326214969158,-900.1798095703125,304.14849853515625,0.6549002528190613,0.0808085501194,0.0570869520306587,293.11474609375,297.1499938964844,293.1499938964844,0.0634480938315391,-1706.9906005859375,304.1450500488281,0.7345374226570129,0.1138196289539337,0.108281672000885,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5524184107780457,0.050000000745058,0.2287569046020507,291.1339416503906,291.1499938964844,272.04998779296875,271.46356201171875,284.2825012207031,293.319580078125,291.1337280273437,1.0,0.1637517660856247,1.0,1.0,0.9733073711395264,1.0,-0.6395364999771118,0.2720154523849487,0.3675210475921631,0.1110370680689811,0.0,0.0,0.1556904166936874,24.529443740844727,25.0,-1.718807816505432,-4421.6982421875,41.54048156738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06591796875,304.4136047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.00390625,18000.0,0.0,0.0,0.0979282259941101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1221998408436775,0.1222040802240371,-4.245139734848635e-06,0.0,9.93847061181441e-05,0.0,0.0,4.770695209503174,0.0,0.0,0.0,0.2731879949569702,4.0,0.0,1.0
316800,293.1378173828125,297.1499938964844,293.1499938964844,0.0261185690760612,-993.962158203125,304.1487121582031,0.6236642599105835,0.0692711398005485,0.0630334243178367,293.1312255859375,297.1499938964844,293.1499938964844,0.0342423468828201,-1194.6524658203125,304.1478271484375,0.6505438685417175,0.0792380571365356,0.0757656022906303,293.1378479003906,297.1499938964844,293.1499938964844,0.0356326214969158,-900.1798095703125,304.14849853515625,0.6549002528190613,0.0808085501194,0.0570869520306587,293.11474609375,297.1499938964844,293.1499938964844,0.0634480938315391,-1706.9906005859375,304.1450500488281,0.7345374226570129,0.1138196289539337,0.108281672000885,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5524184107780457,0.050000000745058,0.2287569046020507,291.1339416503906,291.1499938964844,272.04998779296875,271.46356201171875,284.2825012207031,293.319580078125,291.1337280273437,1.0,0.1637517660856247,1.0,1.0,0.9733073711395264,1.0,-0.6395364999771118,0.2720154523849487,0.3675210475921631,0.1110370680689811,0.0,0.0,0.1556904166936874,24.529443740844727,25.0,-1.718807816505432,-4421.6982421875,41.54048156738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06591796875,304.4136047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.00390625,18000.0,0.0,0.0,0.0979282259941101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1221998408436775,0.1222040802240371,-4.245139734848635e-06,0.0,9.93847061181441e-05,0.0,0.0,4.770695209503174,0.0,0.0,0.0,0.2731879949569702,4.0,0.0,1.0
316860,293.1375427246094,297.1499938964844,293.1499938964844,0.026401437819004,-999.1641845703124,304.148681640625,0.6249550580978394,0.0696373060345649,0.063358150422573,293.1308288574219,297.1499938964844,293.1499938964844,0.0347158499062061,-1202.9219970703125,304.14776611328125,0.6523358821868896,0.0797940045595169,0.0762839913368225,293.1374206542969,297.1499938964844,293.1499938964844,0.0359709598124027,-904.5181274414062,304.1484375,0.6562657952308655,0.0812045037746429,0.0573575310409069,293.1119079589844,297.1499938964844,293.1499938964844,0.0646016597747802,-1728.2933349609375,304.144775390625,0.7376767992973328,0.1152869164943695,0.1096260771155357,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.552736759185791,0.050000000745058,0.2287460267543792,291.1328125,291.1499938964844,272.0215759277344,271.42901611328125,284.2771301269531,293.3193664550781,291.13262939453125,1.0,0.1639931201934814,1.0,1.0,0.973080039024353,1.0,-0.6424734592437744,0.2730585932731628,0.3694148659706116,0.1121568158268928,0.0,0.0,0.1580619663000106,24.505023956298828,25.0,-1.4649925231933594,-4445.24853515625,41.84174728393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0518798828125,304.4317932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.689453125,18000.0,0.0,0.0,0.0984333157539367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233134493231773,0.1233176961541175,-4.246928256179672e-06,0.0,9.989729733206332e-05,0.0,0.0,4.817315101623535,0.0,0.0,0.0,0.2733655869960785,4.0,0.0,1.0
316920,293.1375427246094,297.1499938964844,293.1499938964844,0.026401437819004,-999.1641845703124,304.148681640625,0.6249550580978394,0.0696373060345649,0.063358150422573,293.1308288574219,297.1499938964844,293.1499938964844,0.0347158499062061,-1202.9219970703125,304.14776611328125,0.6523358821868896,0.0797940045595169,0.0762839913368225,293.1374206542969,297.1499938964844,293.1499938964844,0.0359709598124027,-904.5181274414062,304.1484375,0.6562657952308655,0.0812045037746429,0.0573575310409069,293.1119079589844,297.1499938964844,293.1499938964844,0.0646016597747802,-1728.2933349609375,304.144775390625,0.7376767992973328,0.1152869164943695,0.1096260771155357,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.552736759185791,0.050000000745058,0.2287460267543792,291.1328125,291.1499938964844,272.0215759277344,271.42901611328125,284.2771301269531,293.3193664550781,291.13262939453125,1.0,0.1639931201934814,1.0,1.0,0.973080039024353,1.0,-0.6424734592437744,0.2730585932731628,0.3694148659706116,0.1121568158268928,0.0,0.0,0.1580619663000106,24.505023956298828,25.0,-1.4649925231933594,-4445.24853515625,41.84174728393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0518798828125,304.4317932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.689453125,18000.0,0.0,0.0,0.0984333157539367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233134493231773,0.1233176961541175,-4.246928256179672e-06,0.0,9.989729733206332e-05,0.0,0.0,4.817315101623535,0.0,0.0,0.0,0.2733655869960785,4.0,0.0,1.0
316980,293.1372375488281,297.1499938964844,293.1499938964844,0.0267059933394193,-1004.4825439453124,304.1485900878906,0.626353919506073,0.0700150430202484,0.0636918693780899,293.13037109375,297.1499938964844,293.1499938964844,0.0352085903286933,-1211.5001220703125,304.1476745605469,0.6542916893959045,0.0803733095526695,0.0768234357237815,293.13690185546875,297.1499938964844,293.1499938964844,0.0363301075994968,-909.1135864257812,304.1483764648437,0.6578020453453064,0.081626571714878,0.0576455518603324,293.10772705078125,297.1499938964844,293.1499938964844,0.065973937511444,-1753.781494140625,304.14422607421875,0.7414796352386475,0.1170978173613548,0.1112404763698577,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5531536936759949,0.050000000745058,0.2287318408489227,291.13189697265625,291.1499938964844,271.988037109375,271.3890380859375,284.2727355957031,293.3191223144531,291.1317749023437,1.0,0.1642515212297439,1.0,1.0,0.9728527665138244,1.0,-0.6457874178886414,0.2741639614105224,0.3716234564781189,0.11358442902565,0.0,0.0,0.1605383902788162,24.47006607055664,25.0,-1.2049342393875122,-4470.59912109375,42.17551803588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.45050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.431640625,18000.0,0.0,0.0,0.0989996418356895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244938224554061,0.1244980692863464,-4.248848199495114e-06,0.0,0.0001004720470518,0.0,0.0,4.866833209991455,0.0,0.0,0.0,0.2735545039176941,4.0,0.0,1.0
317040,293.1372375488281,297.1499938964844,293.1499938964844,0.0267059933394193,-1004.4825439453124,304.1485900878906,0.626353919506073,0.0700150430202484,0.0636918693780899,293.13037109375,297.1499938964844,293.1499938964844,0.0352085903286933,-1211.5001220703125,304.1476745605469,0.6542916893959045,0.0803733095526695,0.0768234357237815,293.13690185546875,297.1499938964844,293.1499938964844,0.0363301075994968,-909.1135864257812,304.1483764648437,0.6578020453453064,0.081626571714878,0.0576455518603324,293.10772705078125,297.1499938964844,293.1499938964844,0.065973937511444,-1753.781494140625,304.14422607421875,0.7414796352386475,0.1170978173613548,0.1112404763698577,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5531536936759949,0.050000000745058,0.2287318408489227,291.13189697265625,291.1499938964844,271.988037109375,271.3890380859375,284.2727355957031,293.3191223144531,291.1317749023437,1.0,0.1642515212297439,1.0,1.0,0.9728527665138244,1.0,-0.6457874178886414,0.2741639614105224,0.3716234564781189,0.11358442902565,0.0,0.0,0.1605383902788162,24.47006607055664,25.0,-1.2049342393875122,-4470.59912109375,42.17551803588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.45050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.431640625,18000.0,0.0,0.0,0.0989996418356895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244938224554061,0.1244980692863464,-4.248848199495114e-06,0.0,0.0001004720470518,0.0,0.0,4.866833209991455,0.0,0.0,0.0,0.2735545039176941,4.0,0.0,1.0
317100,293.1370544433594,297.1499938964844,293.1499938964844,0.02686083689332,-1007.2201538085938,304.1485900878906,0.6271097660064697,0.0702098235487937,0.0638632178306579,293.1300964355469,297.1499938964844,293.1499938964844,0.0354631692171096,-1215.923583984375,304.14764404296875,0.6553471684455872,0.0806726664304733,0.0771016404032707,293.1366271972656,297.1499938964844,293.1499938964844,0.0365185998380184,-911.5228271484376,304.1483154296875,0.6586506366729736,0.0818484798073768,0.0577966123819351,293.10498046875,297.1499938964844,293.1499938964844,0.0667836144566536,-1768.893798828125,304.143798828125,0.7437517642974854,0.118172712624073,0.1121990457177162,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5534128546714783,0.050000000745058,0.2287230640649795,291.1314697265625,291.1499938964844,271.9694519042969,271.3671569824219,284.2708435058594,293.3189697265625,291.1313171386719,1.0,0.1643895804882049,1.0,1.0,0.9727391004562378,1.0,-0.6476480960845947,0.2747687995433807,0.3728792667388916,0.1144225969910621,0.0,0.0,0.1618189364671707,24.44674301147461,25.0,-1.2717492580413818,-4484.08642578125,42.35972595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0303039550781,304.4596252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.306640625,18000.0,0.0,0.0,0.0993047580122947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251066178083419,0.1251108646392822,-4.249850007909117e-06,0.0,0.0001007817118079,0.0,0.0,4.892577171325684,0.0,0.0,0.0,0.2736528515815735,4.0,0.0,1.0
317160,293.1368713378906,297.1499938964844,293.1499938964844,0.0270018205046653,-1010.0218505859376,304.1485900878906,0.6279056072235107,0.0704092159867286,0.0640381947159767,293.1298217773437,297.1499938964844,293.1499938964844,0.035723902285099,-1220.44970703125,304.1476135253906,0.6564562916755676,0.0809788405895233,0.0773857980966568,293.1363220214844,297.1499938964844,293.1499938964844,0.0367137603461742,-914.0164794921876,304.1482849121094,0.659554660320282,0.0820780023932457,0.0579526163637638,293.1018371582031,297.1499938964844,293.1499938964844,0.0676800012588501,-1785.6845703125,304.143310546875,0.7462854981422424,0.1193630099296569,0.1132639721035957,293.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.553706169128418,0.050000000745058,0.2287131547927856,291.1309509277344,291.1499938964844,271.94970703125,271.3440246582031,284.2691650390625,293.3187561035156,291.1307373046875,1.0,0.1645345091819763,1.0,1.0,0.9726309776306152,1.0,-0.6496524810791016,0.2754126191139221,0.374239832162857,0.1153434142470359,0.0,0.0,0.163141518831253,24.419572830200195,25.0,-1.4798481464385986,-4498.22314453125,42.55658721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0231018066406,304.4687194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1484375,18000.0,0.0,0.0,0.0996234863996505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257395595312118,0.1257438063621521,-4.250880920153577e-06,0.0,0.0001011051717796,0.0,0.0,4.919185638427734,0.0,0.0,0.0,0.2737544775009155,4.0,0.0,1.0
317220,293.136474609375,297.1499938964844,293.1499938964844,0.0272643454372882,-1015.8786010742188,304.14862060546875,0.6296311616897583,0.0708251446485519,0.0644019395112991,293.12921142578125,297.1499938964844,293.1499938964844,0.0362670458853244,-1229.8670654296875,304.1474914550781,0.6588493585586548,0.0816146284341812,0.0779748409986496,293.1356201171875,297.1499938964844,293.1499938964844,0.0371275916695594,-919.3026123046876,304.1481628417969,0.661543607711792,0.0825631991028785,0.058281771838665,293.0942687988281,297.1499938964844,293.1499938964844,0.0697559490799903,-1824.798828125,304.1420593261719,0.7522157430648804,0.1221173182129859,0.1157430633902549,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5543991327285767,0.050000000745058,0.228689894080162,291.1294860839844,291.1499938964844,271.9069519042969,271.2943420410156,284.2662658691406,293.3182373046875,291.1291809082031,1.0,0.1648497134447097,1.0,1.0,0.9724147915840148,1.0,-0.6541382074356079,0.2768408954143524,0.3772973120212555,0.1174362152814865,0.0,0.0,0.1659683883190155,24.353588104248047,25.0,-2.1547327041625977,-4529.03125,42.99393844604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0087280273437,304.4874572753906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6953125,18000.0,0.0,0.0,0.1003042533993721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270948201417923,0.1270990818738937,-4.2530691644060425e-06,0.0,0.0001017960676108,0.0,0.0,4.97621488571167,0.0,0.0,0.0,0.2739720046520233,4.0,0.0,1.0
317280,293.136474609375,297.1499938964844,293.1499938964844,0.0272643454372882,-1015.8786010742188,304.14862060546875,0.6296311616897583,0.0708251446485519,0.0644019395112991,293.12921142578125,297.1499938964844,293.1499938964844,0.0362670458853244,-1229.8670654296875,304.1474914550781,0.6588493585586548,0.0816146284341812,0.0779748409986496,293.1356201171875,297.1499938964844,293.1499938964844,0.0371275916695594,-919.3026123046876,304.1481628417969,0.661543607711792,0.0825631991028785,0.058281771838665,293.0942687988281,297.1499938964844,293.1499938964844,0.0697559490799903,-1824.798828125,304.1420593261719,0.7522157430648804,0.1221173182129859,0.1157430633902549,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5543991327285767,0.050000000745058,0.228689894080162,291.1294860839844,291.1499938964844,271.9069519042969,271.2943420410156,284.2662658691406,293.3182373046875,291.1291809082031,1.0,0.1648497134447097,1.0,1.0,0.9724147915840148,1.0,-0.6541382074356079,0.2768408954143524,0.3772973120212555,0.1174362152814865,0.0,0.0,0.1659683883190155,24.353588104248047,25.0,-2.1547327041625977,-4529.03125,42.99393844604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0087280273437,304.4874572753906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6953125,18000.0,0.0,0.0,0.1003042533993721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270948201417923,0.1270990818738937,-4.2530691644060425e-06,0.0,0.0001017960676108,0.0,0.0,4.97621488571167,0.0,0.0,0.0,0.2739720046520233,4.0,0.0,1.0
317340,293.135986328125,297.1499938964844,293.1499938964844,0.0275247264653444,-1022.1201782226562,304.1486511230469,0.6315436363220215,0.0712677165865898,0.0647877305746078,293.1285095214844,297.1499938964844,293.1499938964844,0.0368418134748935,-1239.8175048828125,304.1473693847656,0.6614816188812256,0.0822844728827476,0.0785943865776062,293.1348571777344,297.1499938964844,293.1499938964844,0.037575639784336,-925.0228881835938,304.14801025390625,0.6637796759605408,0.0830861330032348,0.0586360245943069,293.0851745605469,297.1499938964844,293.1499938964844,0.0722092911601066,-1871.4029541015625,304.140625,0.7593212723731995,0.1253715753555297,0.1186940521001815,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.5552284121513367,0.050000000745058,0.2286622673273086,291.12750244140625,291.1499938964844,271.860107421875,271.2403564453125,284.2637939453125,293.3175354003906,291.1271057128906,1.0,0.165204182267189,1.0,1.0,0.9721986055374146,1.0,-0.6592782139778137,0.278471440076828,0.3808068037033081,0.1198546886444091,0.0,0.0,0.1691005527973175,24.273578643798828,25.0,-2.8820009231567383,-4563.85791015625,43.494422912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940185546875,304.5079040527344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0625,18000.0,0.0,0.0,0.1010464429855346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286070793867111,0.1286113262176513,-4.255495241523022e-06,0.0,0.0001025492965709,0.0,0.0,5.039955139160156,0.0,0.0,0.0,0.274214893579483,4.0,0.0,1.0
317400,293.135986328125,297.1499938964844,293.1499938964844,0.0275247264653444,-1022.1201782226562,304.1486511230469,0.6315436363220215,0.0712677165865898,0.0647877305746078,293.1285095214844,297.1499938964844,293.1499938964844,0.0368418134748935,-1239.8175048828125,304.1473693847656,0.6614816188812256,0.0822844728827476,0.0785943865776062,293.1348571777344,297.1499938964844,293.1499938964844,0.037575639784336,-925.0228881835938,304.14801025390625,0.6637796759605408,0.0830861330032348,0.0586360245943069,293.0851745605469,297.1499938964844,293.1499938964844,0.0722092911601066,-1871.4029541015625,304.140625,0.7593212723731995,0.1253715753555297,0.1186940521001815,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.5552284121513367,0.050000000745058,0.2286622673273086,291.12750244140625,291.1499938964844,271.860107421875,271.2403564453125,284.2637939453125,293.3175354003906,291.1271057128906,1.0,0.165204182267189,1.0,1.0,0.9721986055374146,1.0,-0.6592782139778137,0.278471440076828,0.3808068037033081,0.1198546886444091,0.0,0.0,0.1691005527973175,24.273578643798828,25.0,-2.8820009231567383,-4563.85791015625,43.494422912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940185546875,304.5079040527344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0625,18000.0,0.0,0.0,0.1010464429855346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286070793867111,0.1286113262176513,-4.255495241523022e-06,0.0,0.0001025492965709,0.0,0.0,5.039955139160156,0.0,0.0,0.0,0.274214893579483,4.0,0.0,1.0
317460,293.1354064941406,297.1499938964844,293.1499938964844,0.0278039053082466,-1028.78759765625,304.14862060546875,0.6336462497711182,0.0717397853732109,0.0651986077427864,293.1277160644531,297.1499938964844,293.1499938964844,0.0374495685100555,-1250.322509765625,304.1472473144531,0.6643509864807129,0.0829901695251464,0.0792465731501579,293.13397216796875,297.1499938964844,293.1499938964844,0.0380592532455921,-931.1921997070312,304.1478881835937,0.6662600636482239,0.0836484879255294,0.0590168982744216,293.0748291015625,297.1499938964844,293.1499938964844,0.0750228241086006,-1925.3057861328125,304.1390686035156,0.7675747871398926,0.1291108429431915,0.1221050918102264,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.556182324886322,0.050000000745058,0.2286307960748672,291.1250915527344,291.1499938964844,271.8094787597656,271.1824951171875,284.2615051269531,293.31658935546875,291.1246337890625,1.0,0.1656030714511871,1.0,1.0,0.9719998836517334,1.0,-0.6650670766830444,0.2803123295307159,0.3847547173500061,0.1225761473178863,0.0,0.0,0.1725817918777465,24.181930541992188,25.0,-3.43171763420105,-4603.1767578125,44.06174850463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784545898437,304.53057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.294921875,18000.0,0.0,0.0,0.1018569990992546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303081065416336,0.130312368273735,-4.2582282731018495e-06,0.0,0.0001033719017868,0.0,0.0,5.111813545227051,0.0,0.0,0.0,0.2744887471199035,4.0,0.0,1.0
317520,293.1354064941406,297.1499938964844,293.1499938964844,0.0278039053082466,-1028.78759765625,304.14862060546875,0.6336462497711182,0.0717397853732109,0.0651986077427864,293.1277160644531,297.1499938964844,293.1499938964844,0.0374495685100555,-1250.322509765625,304.1472473144531,0.6643509864807129,0.0829901695251464,0.0792465731501579,293.13397216796875,297.1499938964844,293.1499938964844,0.0380592532455921,-931.1921997070312,304.1478881835937,0.6662600636482239,0.0836484879255294,0.0590168982744216,293.0748291015625,297.1499938964844,293.1499938964844,0.0750228241086006,-1925.3057861328125,304.1390686035156,0.7675747871398926,0.1291108429431915,0.1221050918102264,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.556182324886322,0.050000000745058,0.2286307960748672,291.1250915527344,291.1499938964844,271.8094787597656,271.1824951171875,284.2615051269531,293.31658935546875,291.1246337890625,1.0,0.1656030714511871,1.0,1.0,0.9719998836517334,1.0,-0.6650670766830444,0.2803123295307159,0.3847547173500061,0.1225761473178863,0.0,0.0,0.1725817918777465,24.181930541992188,25.0,-3.43171763420105,-4603.1767578125,44.06174850463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784545898437,304.53057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.294921875,18000.0,0.0,0.0,0.1018569990992546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303081065416336,0.130312368273735,-4.2582282731018495e-06,0.0,0.0001033719017868,0.0,0.0,5.111813545227051,0.0,0.0,0.0,0.2744887471199035,4.0,0.0,1.0
317580,293.1347351074219,297.1499938964844,293.1499938964844,0.0281089004129171,-1035.912353515625,304.1485900878906,0.6359408497810364,0.0722436308860778,0.0656370148062706,293.1268310546875,297.1499938964844,293.1499938964844,0.0380912683904171,-1261.3966064453125,304.1470947265625,0.6674530506134033,0.0837332457304,0.0799332410097122,293.13299560546875,297.1499938964844,293.1499938964844,0.0385793074965477,-937.8195190429688,304.147705078125,0.6689795851707458,0.084251619875431,0.0594256594777107,293.0634460449219,297.1499938964844,293.1499938964844,0.0781815350055694,-1986.329345703125,304.137451171875,0.7769230604171753,0.1333191692829132,0.1259654611349105,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.557248592376709,0.050000000745058,0.2285959869623184,291.1224060058594,291.1499938964844,271.7554626464844,271.1211242675781,284.25897216796875,293.3154296875,291.1219482421875,1.0,0.1660513281822204,1.0,1.0,0.9718011021614076,1.0,-0.6714990735054016,0.282376080751419,0.3891229629516601,0.1255704313516616,0.0,0.0,0.176436647772789,24.08100318908692,25.0,-3.747379064559937,-4647.33447265625,44.69992065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9614562988281,304.55548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.439453125,18000.0,0.0,0.0,0.1027472019195556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322207152843475,0.1322249770164489,-4.261322374077281e-06,0.0,0.0001042753501678,0.0,0.0,5.192834854125977,0.0,0.0,0.0,0.2747977972030639,4.0,0.0,1.0
317640,293.1347351074219,297.1499938964844,293.1499938964844,0.0281089004129171,-1035.912353515625,304.1485900878906,0.6359408497810364,0.0722436308860778,0.0656370148062706,293.1268310546875,297.1499938964844,293.1499938964844,0.0380912683904171,-1261.3966064453125,304.1470947265625,0.6674530506134033,0.0837332457304,0.0799332410097122,293.13299560546875,297.1499938964844,293.1499938964844,0.0385793074965477,-937.8195190429688,304.147705078125,0.6689795851707458,0.084251619875431,0.0594256594777107,293.0634460449219,297.1499938964844,293.1499938964844,0.0781815350055694,-1986.329345703125,304.137451171875,0.7769230604171753,0.1333191692829132,0.1259654611349105,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.557248592376709,0.050000000745058,0.2285959869623184,291.1224060058594,291.1499938964844,271.7554626464844,271.1211242675781,284.25897216796875,293.3154296875,291.1219482421875,1.0,0.1660513281822204,1.0,1.0,0.9718011021614076,1.0,-0.6714990735054016,0.282376080751419,0.3891229629516601,0.1255704313516616,0.0,0.0,0.176436647772789,24.08100318908692,25.0,-3.747379064559937,-4647.33447265625,44.69992065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9614562988281,304.55548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.439453125,18000.0,0.0,0.0,0.1027472019195556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322207152843475,0.1322249770164489,-4.261322374077281e-06,0.0,0.0001042753501678,0.0,0.0,5.192834854125977,0.0,0.0,0.0,0.2747977972030639,4.0,0.0,1.0
317700,293.1343688964844,297.1499938964844,293.1499938964844,0.028270473703742,-1039.6427001953125,304.1485290527344,0.6371583342552185,0.0725078284740448,0.0658669918775558,293.1263732910156,297.1499938964844,293.1499938964844,0.0384248793125152,-1267.147216796875,304.1470031738281,0.6690868139266968,0.0841189548373222,0.0802897736430168,293.1324768066406,297.1499938964844,293.1499938964844,0.038852971047163,-941.3040771484376,304.14764404296875,0.6704243421554565,0.0845685228705406,0.0596406385302543,293.0574951171875,297.1499938964844,293.1499938964844,0.0798827335238456,-2019.3865966796875,304.1366271972656,0.7819693088531494,0.1355898082256317,0.1280564069747924,293.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5578182339668274,0.050000000745058,0.2285775393247604,291.1210327148437,291.1499938964844,271.7272644042969,271.0892333984375,284.2574462890625,293.31475830078125,291.1205749511719,1.0,0.166295126080513,1.0,1.0,0.9717017412185668,1.0,-0.6749481558799744,0.28349369764328,0.3914544582366943,0.1271565705537796,0.0,0.0,0.1785070300102234,24.028005599975582,25.0,-3.822248935699463,-4671.2919921875,45.0464096069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9522399902344,304.56866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.986328125,18000.0,0.0,0.0,0.1032260879874229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332611590623855,0.133265420794487,-4.263018126948737e-06,0.0,0.0001047613550326,0.0,0.0,5.237014293670654,0.0,0.0,0.0,0.2749665379524231,4.0,0.0,1.0
317760,293.1340026855469,297.1499938964844,293.1499938964844,0.0284392889589071,-1043.47412109375,304.14849853515625,0.638420820236206,0.0727802440524101,0.0661042854189872,293.1258850097656,297.1499938964844,293.1499938964844,0.038766898214817,-1273.0386962890625,304.1469421386719,0.6707720160484314,0.0845140367746353,0.0806551352143287,293.1319274902344,297.1499938964844,293.1499938964844,0.0391355827450752,-944.9005737304688,304.1475524902344,0.6719219088554382,0.0848954916000366,0.0598626472055912,293.0513610839844,297.1499938964844,293.1499938964844,0.0816596075892448,-2054.03564453125,304.1358337402344,0.787231981754303,0.1379636824131012,0.130247950553894,293.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.5584084987640381,0.050000000745058,0.2285585403442382,291.1196594238281,291.1499938964844,271.6983642578125,271.056640625,284.25567626953125,293.31402587890625,291.1191711425781,1.0,0.1665525287389755,1.0,1.0,0.9716165661811828,1.0,-0.6785452365875244,0.2846685647964477,0.3938766419887543,0.1287924647331237,0.0,0.0,0.1806723922491073,23.97387313842773,25.0,-3.849329710006714,-4696.517578125,45.41131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,304.58233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.5234375,18000.0,0.0,0.0,0.1037298291921615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343594640493393,0.1343637257814407,-4.264818471710896e-06,0.0,0.0001052725856425,0.0,0.0,5.283732891082764,0.0,0.0,0.0,0.2751451134681701,4.0,0.0,1.0
317820,293.1331787109375,297.1499938964844,293.1499938964844,0.0294046215713024,-1052.1602783203125,304.1473999023437,0.6410731077194214,0.0733504816889762,0.0666010156273841,293.1248779296875,297.1499938964844,293.1499938964844,0.0394746474921703,-1285.2181396484375,304.14678955078125,0.6742792129516602,0.0853307321667671,0.0814110040664672,293.1308288574219,297.1499938964844,293.1499938964844,0.0397258624434471,-952.4064331054688,304.1473999023437,0.6750572323799133,0.0855776891112327,0.0603265278041362,293.0389404296875,297.1499938964844,293.1499938964844,0.0854142308235168,-2127.5751953125,304.1343078613281,0.7982677817344666,0.1429847180843353,0.1348991245031356,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5596380233764648,0.050000000745058,0.228519320487976,291.1169128417969,291.1499938964844,271.6385192871094,270.9894104003906,284.2510681152344,293.3124694824219,291.116455078125,1.0,0.1671074330806732,1.0,1.0,0.97144615650177,1.0,-0.686140239238739,0.2871847748756408,0.3989554643630981,0.1321788877248764,0.0,0.0,0.1852728426456451,23.86381149291992,25.0,-3.794290542602539,-4750.6904296875,46.19440841674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211730957031,304.6107177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.572265625,18000.0,0.0,0.0,0.1048156768083572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367273926734924,0.1367316544055938,-4.268736120138783e-06,0.0,0.0001063745876308,0.0,0.0,5.384745121002197,0.0,0.0,0.0,0.2755317389965057,4.0,0.0,1.0
317880,293.1331787109375,297.1499938964844,293.1499938964844,0.0294046215713024,-1052.1602783203125,304.1473999023437,0.6410731077194214,0.0733504816889762,0.0666010156273841,293.1248779296875,297.1499938964844,293.1499938964844,0.0394746474921703,-1285.2181396484375,304.14678955078125,0.6742792129516602,0.0853307321667671,0.0814110040664672,293.1308288574219,297.1499938964844,293.1499938964844,0.0397258624434471,-952.4064331054688,304.1473999023437,0.6750572323799133,0.0855776891112327,0.0603265278041362,293.0389404296875,297.1499938964844,293.1499938964844,0.0854142308235168,-2127.5751953125,304.1343078613281,0.7982677817344666,0.1429847180843353,0.1348991245031356,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5596380233764648,0.050000000745058,0.228519320487976,291.1169128417969,291.1499938964844,271.6385192871094,270.9894104003906,284.2510681152344,293.3124694824219,291.116455078125,1.0,0.1671074330806732,1.0,1.0,0.97144615650177,1.0,-0.686140239238739,0.2871847748756408,0.3989554643630981,0.1321788877248764,0.0,0.0,0.1852728426456451,23.86381149291992,25.0,-3.794290542602539,-4750.6904296875,46.19440841674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211730957031,304.6107177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.572265625,18000.0,0.0,0.0,0.1048156768083572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367273926734924,0.1367316544055938,-4.268736120138783e-06,0.0,0.0001063745876308,0.0,0.0,5.384745121002197,0.0,0.0,0.0,0.2755317389965057,4.0,0.0,1.0
317940,293.13232421875,297.1499938964844,293.1499938964844,0.0298053044825792,-1059.900146484375,304.1475830078125,0.6438722610473633,0.0739494636654853,0.0671249702572822,293.1238098144531,297.1499938964844,293.1499938964844,0.0402123108506202,-1297.899658203125,304.1466369628906,0.6779388785362244,0.0861809253692627,0.0821989849209785,293.12969970703125,297.1499938964844,293.1499938964844,0.0403474830090999,-960.303955078125,304.147216796875,0.6783488392829895,0.0862951353192329,0.0608154721558094,293.02655029296875,297.1499938964844,293.1499938964844,0.0894029736518859,-2206.00341796875,304.1329040527344,0.8096855282783508,0.1483148485422134,0.1398591846227646,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5609102249145508,0.050000000745058,0.2284792512655258,291.1142578125,291.1499938964844,271.5762634277344,270.9197998046875,284.2444152832031,293.31072998046875,291.11383056640625,1.0,0.1677155643701553,1.0,1.0,0.9712757468223572,1.0,-0.6942062377929688,0.2899186909198761,0.4042875468730926,0.1356541812419891,0.0,0.0,0.1902187317609787,23.754112243652344,25.0,-3.650084972381592,-4809.798828125,47.04619216918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89752197265625,304.6402282714844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.595703125,18000.0,0.0,0.0,0.1060145422816276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393252611160278,0.1393295377492904,-4.273090326023521e-06,0.0,0.000107591280539,0.0,0.0,5.496026039123535,0.0,0.0,0.0,0.2759585976600647,4.0,0.0,1.0
318000,293.13232421875,297.1499938964844,293.1499938964844,0.0298053044825792,-1059.900146484375,304.1475830078125,0.6438722610473633,0.0739494636654853,0.0671249702572822,293.1238098144531,297.1499938964844,293.1499938964844,0.0402123108506202,-1297.899658203125,304.1466369628906,0.6779388785362244,0.0861809253692627,0.0821989849209785,293.12969970703125,297.1499938964844,293.1499938964844,0.0403474830090999,-960.303955078125,304.147216796875,0.6783488392829895,0.0862951353192329,0.0608154721558094,293.02655029296875,297.1499938964844,293.1499938964844,0.0894029736518859,-2206.00341796875,304.1329040527344,0.8096855282783508,0.1483148485422134,0.1398591846227646,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5609102249145508,0.050000000745058,0.2284792512655258,291.1142578125,291.1499938964844,271.5762634277344,270.9197998046875,284.2444152832031,293.31072998046875,291.11383056640625,1.0,0.1677155643701553,1.0,1.0,0.9712757468223572,1.0,-0.6942062377929688,0.2899186909198761,0.4042875468730926,0.1356541812419891,0.0,0.0,0.1902187317609787,23.754112243652344,25.0,-3.650084972381592,-4809.798828125,47.04619216918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89752197265625,304.6402282714844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.595703125,18000.0,0.0,0.0,0.1060145422816276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393252611160278,0.1393295377492904,-4.273090326023521e-06,0.0,0.000107591280539,0.0,0.0,5.496026039123535,0.0,0.0,0.0,0.2759585976600647,4.0,0.0,1.0
318060,293.1314392089844,297.1499938964844,293.1499938964844,0.0303233247250318,-1068.8228759765625,304.14752197265625,0.6467850208282471,0.0745757892727851,0.0676736906170845,293.12274169921875,297.1499938964844,293.1499938964844,0.0409775674343109,-1311.046630859375,304.146484375,0.6817064881324768,0.0870620310306549,0.0830170586705207,293.1285400390625,297.1499938964844,293.1499938964844,0.040997564792633,-968.5576782226562,304.1470642089844,0.6817513704299927,0.0870444327592849,0.0613274611532688,293.0145568847656,297.1499938964844,293.1499938964844,0.0935800746083259,-2288.202392578125,304.13165283203125,0.8206860423088074,0.1538743376731872,0.1450572460889816,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.5621922612190247,0.050000000745058,0.2284393608570099,291.1117553710937,291.1499938964844,271.511962890625,270.8482360839844,284.2349853515625,293.3088684082031,291.1113586425781,1.0,0.1683756709098816,1.0,1.0,0.9711350798606871,1.0,-0.7026516795158386,0.2928600907325744,0.4097916185855865,0.1391312927007675,0.0,0.0,0.1954933404922485,23.64848518371582,25.0,-3.4279372692108154,-4873.81591796875,47.96233367919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8715515136719,304.67071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.60546875,18000.0,0.0,0.0,0.1073366701602935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421560943126678,0.1421603709459304,-4.277899734006496e-06,0.0,0.0001089330762624,0.0,0.0,5.617841720581055,0.0,0.0,0.0,0.2764269113540649,4.0,0.0,1.0
318120,293.1314392089844,297.1499938964844,293.1499938964844,0.0303233247250318,-1068.8228759765625,304.14752197265625,0.6467850208282471,0.0745757892727851,0.0676736906170845,293.12274169921875,297.1499938964844,293.1499938964844,0.0409775674343109,-1311.046630859375,304.146484375,0.6817064881324768,0.0870620310306549,0.0830170586705207,293.1285400390625,297.1499938964844,293.1499938964844,0.040997564792633,-968.5576782226562,304.1470642089844,0.6817513704299927,0.0870444327592849,0.0613274611532688,293.0145568847656,297.1499938964844,293.1499938964844,0.0935800746083259,-2288.202392578125,304.13165283203125,0.8206860423088074,0.1538743376731872,0.1450572460889816,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.5621922612190247,0.050000000745058,0.2284393608570099,291.1117553710937,291.1499938964844,271.511962890625,270.8482360839844,284.2349853515625,293.3088684082031,291.1113586425781,1.0,0.1683756709098816,1.0,1.0,0.9711350798606871,1.0,-0.7026516795158386,0.2928600907325744,0.4097916185855865,0.1391312927007675,0.0,0.0,0.1954933404922485,23.64848518371582,25.0,-3.4279372692108154,-4873.81591796875,47.96233367919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8715515136719,304.67071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.60546875,18000.0,0.0,0.0,0.1073366701602935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421560943126678,0.1421603709459304,-4.277899734006496e-06,0.0,0.0001089330762624,0.0,0.0,5.617841720581055,0.0,0.0,0.0,0.2764269113540649,4.0,0.0,1.0
318180,293.13055419921875,297.1499938964844,293.1499938964844,0.030858913436532,-1078.0250244140625,304.1474609375,0.6497732996940613,0.0752261355519294,0.0682450607419014,293.1216735839844,297.1499938964844,293.1499938964844,0.0417664684355258,-1324.595458984375,304.1463317871094,0.6855272054672241,0.0879697799682617,0.0838615894317627,293.1273803710937,297.1499938964844,293.1499938964844,0.0416714772582054,-977.1104736328124,304.1469116210937,0.685208797454834,0.0878203511238098,0.0618591494858264,293.0034484863281,297.1499938964844,293.1499938964844,0.0978878587484359,-2372.723388671875,304.1305847167969,0.8314186334609985,0.1595638841390609,0.1504016667604446,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5634477734565735,0.050000000745058,0.2284007519483566,291.10943603515625,291.1499938964844,271.4459228515625,270.77508544921875,284.2221374511719,293.3069763183594,291.10906982421875,1.0,0.1690833270549774,1.0,1.0,0.9709943532943726,1.0,-0.7113568782806396,0.2959875464439392,0.4153693318367004,0.1425177603960037,0.0,0.0,0.2010616064071655,23.550594329833984,25.0,-3.127178192138672,-4942.5224609375,48.93463516235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435974121094,304.7019958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.61328125,18000.0,0.0,0.0,0.1087864860892295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452132910490036,0.1452175825834274,-4.283169801055919e-06,0.0,0.000110404456791,0.0,0.0,5.750060081481934,0.0,0.0,0.0,0.2769364416599273,4.0,0.0,1.0
