time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318240,293.13055419921875,297.1499938964844,293.1499938964844,0.030858913436532,-1078.0250244140625,304.1474609375,0.6497732996940613,0.0752261355519294,0.0682450607419014,293.1216735839844,297.1499938964844,293.1499938964844,0.0417664684355258,-1324.595458984375,304.1463317871094,0.6855272054672241,0.0879697799682617,0.0838615894317627,293.1273803710937,297.1499938964844,293.1499938964844,0.0416714772582054,-977.1104736328124,304.1469116210937,0.685208797454834,0.0878203511238098,0.0618591494858264,293.0034484863281,297.1499938964844,293.1499938964844,0.0978878587484359,-2372.723388671875,304.1305847167969,0.8314186334609985,0.1595638841390609,0.1504016667604446,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5634477734565735,0.050000000745058,0.2284007519483566,291.10943603515625,291.1499938964844,271.4459228515625,270.77508544921875,284.2221374511719,293.3069763183594,291.10906982421875,1.0,0.1690833270549774,1.0,1.0,0.9709943532943726,1.0,-0.7113568782806396,0.2959875464439392,0.4153693318367004,0.1425177603960037,0.0,0.0,0.2010616064071655,23.550594329833984,25.0,-3.127178192138672,-4942.5224609375,48.93463516235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435974121094,304.7019958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.61328125,18000.0,0.0,0.0,0.1087864860892295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452132910490036,0.1452175825834274,-4.283169801055919e-06,0.0,0.000110404456791,0.0,0.0,5.750060081481934,0.0,0.0,0.0,0.2769364416599273,4.0,0.0,1.0
318300,293.130126953125,297.1499938964844,293.1499938964844,0.0311346221715211,-1082.738525390625,304.1473999023437,0.6512820720672607,0.0755591914057731,0.0685383602976799,293.12115478515625,297.1499938964844,293.1499938964844,0.0421686209738254,-1331.5020751953125,304.1462707519531,0.687440037727356,0.0884324386715889,0.0842927396297454,293.1268310546875,297.1499938964844,293.1499938964844,0.0420159921050071,-981.4820556640624,304.1468505859375,0.6869403123855591,0.0882167965173721,0.0621314123272895,292.9983215332031,297.1499938964844,293.1499938964844,0.1000743359327316,-2415.41259765625,304.1301574707031,0.8367477655410767,0.1624277979135513,0.1531009823083877,293.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.564054012298584,0.050000000745058,0.2283822745084762,291.1083679199219,291.1499938964844,271.4123840332031,270.738037109375,284.2142639160156,293.3059997558594,291.1080627441406,1.0,0.1694535911083221,1.0,1.0,0.9709240198135376,1.0,-0.7157704830169678,0.297613263130188,0.4181572496891022,0.1441507935523986,0.0,0.0,0.2039453089237213,23.50568389892578,25.0,-2.93674111366272,-4978.564453125,49.43924331665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8289489746094,304.71795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.12109375,18000.0,0.0,0.0,0.1095608174800872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468249708414077,0.1468292474746704,-4.285980139684398e-06,0.0,0.0001111902965931,0.0,0.0,5.82004451751709,0.0,0.0,0.0,0.277206689119339,4.0,0.0,1.0
318360,293.12969970703125,297.1499938964844,293.1499938964844,0.0314149744808673,-1087.5157470703125,304.1473693847656,0.6527924537658691,0.0758966878056526,0.0688361153006553,293.1206359863281,297.1499938964844,293.1499938964844,0.0425750277936458,-1338.482177734375,304.1462097167969,0.6893444657325745,0.0888998582959175,0.0847290307283401,293.12628173828125,297.1499938964844,293.1499938964844,0.0423644743859767,-985.90380859375,304.14678955078125,0.6886632442474365,0.0886174216866493,0.0624072104692459,292.9935607910156,297.1499938964844,293.1499938964844,0.1022726446390152,-2458.1328125,304.1297607421875,0.8420543670654297,0.1652878671884536,0.1558023244142532,293.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.5646397471427917,0.050000000745058,0.2283645272254943,291.1073913574219,291.1499938964844,271.3785095214844,270.7007141113281,284.2054138183594,293.3050537109375,291.10711669921875,1.0,0.1698337495326995,1.0,1.0,0.9708710312843324,1.0,-0.7202032208442688,0.2992736101150512,0.4209296107292175,0.1457313001155853,0.0,0.0,0.2068867087364196,23.464054107666016,25.0,-2.7063865661621094,-5015.66064453125,49.95439147949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81402587890625,304.734130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.642578125,18000.0,0.0,0.0,0.110368438065052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484895497560501,0.1484938412904739,-4.288907803129405e-06,0.0,0.0001120099332183,0.0,0.0,5.892535209655762,0.0,0.0,0.0,0.2774869799613952,4.0,0.0,1.0
318420,293.1288452148437,297.1499938964844,293.1499938964844,0.0319867581129074,-1097.2117919921875,304.1473083496094,0.655796468257904,0.0765819996595382,0.0694422349333763,293.11962890625,297.1499938964844,293.1499938964844,0.0433962829411029,-1352.5908203125,304.1461181640625,0.6931002140045166,0.0898449793457984,0.0856129378080368,293.1252746582031,297.1499938964844,293.1499938964844,0.0430679209530353,-994.8296508789062,304.1466979980469,0.6920526623725891,0.0894262641668319,0.0629654303193092,292.9851379394531,297.1499938964844,293.1499938964844,0.1066721752285957,-2543.021484375,304.1291809082031,0.8525650501251221,0.1709579527378082,0.1611711531877517,293.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058959960937,0.565738320350647,0.050000000745058,0.2283314913511276,291.1057434082031,291.1499938964844,271.31005859375,270.6255187988281,284.1847839355469,293.30322265625,291.1055603027344,1.0,0.1706191301345825,1.0,1.0,0.9707651734352112,1.0,-0.7290652394294739,0.3026744723320007,0.4263907968997955,0.1487185508012771,0.0,0.0,0.2129003852605819,23.391504287719727,25.0,-2.105038642883301,-5092.62548828125,51.010135650634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7835388183594,304.7669982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17985.7421875,18000.0,0.0,0.0,0.11207877099514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519598513841629,0.1519641578197479,-4.295092821848812e-06,0.0,0.0001137457002187,0.0,0.0,6.044358730316162,0.0,0.0,0.0,0.2780753374099731,4.0,0.0,1.0
318480,293.1288452148437,297.1499938964844,293.1499938964844,0.0319867581129074,-1097.2117919921875,304.1473083496094,0.655796468257904,0.0765819996595382,0.0694422349333763,293.11962890625,297.1499938964844,293.1499938964844,0.0433962829411029,-1352.5908203125,304.1461181640625,0.6931002140045166,0.0898449793457984,0.0856129378080368,293.1252746582031,297.1499938964844,293.1499938964844,0.0430679209530353,-994.8296508789062,304.1466979980469,0.6920526623725891,0.0894262641668319,0.0629654303193092,292.9851379394531,297.1499938964844,293.1499938964844,0.1066721752285957,-2543.021484375,304.1291809082031,0.8525650501251221,0.1709579527378082,0.1611711531877517,293.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058959960937,0.565738320350647,0.050000000745058,0.2283314913511276,291.1057434082031,291.1499938964844,271.31005859375,270.6255187988281,284.1847839355469,293.30322265625,291.1055603027344,1.0,0.1706191301345825,1.0,1.0,0.9707651734352112,1.0,-0.7290652394294739,0.3026744723320007,0.4263907968997955,0.1487185508012771,0.0,0.0,0.2129003852605819,23.391504287719727,25.0,-2.105038642883301,-5092.62548828125,51.010135650634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7835388183594,304.7669982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17985.7421875,18000.0,0.0,0.0,0.11207877099514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519598513841629,0.1519641578197479,-4.295092821848812e-06,0.0,0.0001137457002187,0.0,0.0,6.044358730316162,0.0,0.0,0.0,0.2780753374099731,4.0,0.0,1.0
318540,293.1280517578125,297.1499938964844,293.1499938964844,0.0325690321624279,-1107.0234375,304.147216796875,0.6587585210800171,0.0772763863205909,0.0700586214661598,293.1186828613281,297.1499938964844,293.1499938964844,0.0442283116281032,-1366.8922119140625,304.1460266113281,0.6967782378196716,0.0908078178763389,0.0865126103162765,293.124267578125,297.1499938964844,293.1499938964844,0.04378217831254,-1003.8941040039062,304.1466064453125,0.6953690648078918,0.0902546271681785,0.0635350719094276,292.9783020019531,297.1499938964844,293.1499938964844,0.1110375672578811,-2626.4736328125,304.1288452148437,0.8628734350204468,0.1765272617340088,0.16645248234272,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.5667361617088318,0.050000000745058,0.2283017486333847,291.10467529296875,291.1499938964844,271.24090576171875,270.54986572265625,284.16094970703125,293.301513671875,291.1046142578125,1.0,0.1714327335357666,1.0,1.0,0.97065931558609,1.0,-0.7378711700439453,0.3061437904834747,0.4317273795604706,0.1514986157417297,0.0,0.0,0.2190199196338653,23.33342742919922,25.0,-1.282677412033081,-5172.6416015625,52.09393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7530212402344,304.80047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.98046875,18000.0,0.0,0.0,0.1139121204614639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555880606174469,0.1555923670530319,-4.30168893217342e-06,0.0,0.0001156063226517,0.0,0.0,6.204129695892334,0.0,0.0,0.0,0.2786965370178222,4.0,0.0,1.0
318600,293.1280517578125,297.1499938964844,293.1499938964844,0.0325690321624279,-1107.0234375,304.147216796875,0.6587585210800171,0.0772763863205909,0.0700586214661598,293.1186828613281,297.1499938964844,293.1499938964844,0.0442283116281032,-1366.8922119140625,304.1460266113281,0.6967782378196716,0.0908078178763389,0.0865126103162765,293.124267578125,297.1499938964844,293.1499938964844,0.04378217831254,-1003.8941040039062,304.1466064453125,0.6953690648078918,0.0902546271681785,0.0635350719094276,292.9783020019531,297.1499938964844,293.1499938964844,0.1110375672578811,-2626.4736328125,304.1288452148437,0.8628734350204468,0.1765272617340088,0.16645248234272,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.5667361617088318,0.050000000745058,0.2283017486333847,291.10467529296875,291.1499938964844,271.24090576171875,270.54986572265625,284.16094970703125,293.301513671875,291.1046142578125,1.0,0.1714327335357666,1.0,1.0,0.97065931558609,1.0,-0.7378711700439453,0.3061437904834747,0.4317273795604706,0.1514986157417297,0.0,0.0,0.2190199196338653,23.33342742919922,25.0,-1.282677412033081,-5172.6416015625,52.09393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7530212402344,304.80047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.98046875,18000.0,0.0,0.0,0.1139121204614639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555880606174469,0.1555923670530319,-4.30168893217342e-06,0.0,0.0001156063226517,0.0,0.0,6.204129695892334,0.0,0.0,0.0,0.2786965370178222,4.0,0.0,1.0
318660,293.1273498535156,297.1499938964844,293.1499938964844,0.0331555753946304,-1116.8468017578125,304.1471862792969,0.6616898775100708,0.0779739916324615,0.0706795901060104,293.1177062988281,297.1499938964844,293.1499938964844,0.0450784340500831,-1381.516845703125,304.1459350585937,0.700437605381012,0.0917999893426895,0.0874375998973846,293.1231994628906,297.1499938964844,293.1499938964844,0.0445233285427093,-1013.3041381835938,304.1465148925781,0.6987001895904541,0.0911246910691261,0.0641302466392517,292.9726867675781,297.1499938964844,293.1499938964844,0.1153638586401939,-2708.451904296875,304.1286926269531,0.8729928135871887,0.1820166110992431,0.1716474294662475,293.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.5676676034927368,0.050000000745058,0.2282742261886596,291.1043395996094,291.1499938964844,271.17138671875,270.47412109375,284.1355285644531,293.29998779296875,291.1044006347656,1.0,0.1722691655158996,1.0,1.0,0.970580279827118,1.0,-0.7466426491737366,0.3096431791782379,0.4369994401931762,0.1541841179132461,0.0,0.0,0.2251378893852234,23.286041259765625,25.0,-0.2549354135990143,-5254.72705078125,53.20441055297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72344970703125,304.83416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.4375,18000.0,0.0,0.0,0.115855872631073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593187898397445,0.1593230962753296,-4.308622465032386e-06,0.0,0.00011757898028,0.0,0.0,6.369566440582275,0.0,0.0,0.0,0.2793420851230621,4.0,0.0,1.0
318720,293.1273498535156,297.1499938964844,293.1499938964844,0.0331555753946304,-1116.8468017578125,304.1471862792969,0.6616898775100708,0.0779739916324615,0.0706795901060104,293.1177062988281,297.1499938964844,293.1499938964844,0.0450784340500831,-1381.516845703125,304.1459350585937,0.700437605381012,0.0917999893426895,0.0874375998973846,293.1231994628906,297.1499938964844,293.1499938964844,0.0445233285427093,-1013.3041381835938,304.1465148925781,0.6987001895904541,0.0911246910691261,0.0641302466392517,292.9726867675781,297.1499938964844,293.1499938964844,0.1153638586401939,-2708.451904296875,304.1286926269531,0.8729928135871887,0.1820166110992431,0.1716474294662475,293.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.5676676034927368,0.050000000745058,0.2282742261886596,291.1043395996094,291.1499938964844,271.17138671875,270.47412109375,284.1355285644531,293.29998779296875,291.1044006347656,1.0,0.1722691655158996,1.0,1.0,0.970580279827118,1.0,-0.7466426491737366,0.3096431791782379,0.4369994401931762,0.1541841179132461,0.0,0.0,0.2251378893852234,23.286041259765625,25.0,-0.2549354135990143,-5254.72705078125,53.20441055297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72344970703125,304.83416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.4375,18000.0,0.0,0.0,0.115855872631073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593187898397445,0.1593230962753296,-4.308622465032386e-06,0.0,0.00011757898028,0.0,0.0,6.369566440582275,0.0,0.0,0.0,0.2793420851230621,4.0,0.0,1.0
318780,293.1267395019531,297.1499938964844,293.1499938964844,0.0337424203753471,-1126.620361328125,304.1471252441406,0.6646175980567932,0.0786716043949127,0.0713012367486953,293.1166687011719,297.1499938964844,293.1499938964844,0.0459519140422344,-1396.5618896484375,304.1458435058594,0.7041372060775757,0.0928250700235366,0.0883941277861595,293.1220092773437,297.1499938964844,293.1499938964844,0.0453015342354774,-1023.1932373046876,304.1463623046875,0.702120304107666,0.0920428186655044,0.0647594332695007,292.9678955078125,297.1499938964844,293.1499938964844,0.1196895614266395,-2789.741455078125,304.12860107421875,0.8830189108848572,0.1874825656414032,0.1768078804016113,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.5685754418373108,0.050000000745058,0.2282476127147674,291.104736328125,291.1499938964844,271.1018371582031,270.3986511230469,284.10943603515625,293.2986145019531,291.1048889160156,1.0,0.1731259524822235,1.0,1.0,0.9705012440681458,1.0,-0.7554532885551453,0.3131801187992096,0.4422731697559356,0.1568504720926284,0.0,0.0,0.2311521023511886,23.24418258666992,25.0,0.6461073756217957,-5338.0458984375,54.345481872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.696044921875,304.8672790527344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.142578125,18000.0,0.0,0.0,0.1178923919796943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630865186452865,0.1630908399820327,-4.315784281061497e-06,0.0,0.0001196457887999,0.0,0.0,6.537863731384277,0.0,0.0,0.0,0.2800012826919555,4.0,0.0,1.0
318840,293.1267395019531,297.1499938964844,293.1499938964844,0.0337424203753471,-1126.620361328125,304.1471252441406,0.6646175980567932,0.0786716043949127,0.0713012367486953,293.1166687011719,297.1499938964844,293.1499938964844,0.0459519140422344,-1396.5618896484375,304.1458435058594,0.7041372060775757,0.0928250700235366,0.0883941277861595,293.1220092773437,297.1499938964844,293.1499938964844,0.0453015342354774,-1023.1932373046876,304.1463623046875,0.702120304107666,0.0920428186655044,0.0647594332695007,292.9678955078125,297.1499938964844,293.1499938964844,0.1196895614266395,-2789.741455078125,304.12860107421875,0.8830189108848572,0.1874825656414032,0.1768078804016113,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.5685754418373108,0.050000000745058,0.2282476127147674,291.104736328125,291.1499938964844,271.1018371582031,270.3986511230469,284.10943603515625,293.2986145019531,291.1048889160156,1.0,0.1731259524822235,1.0,1.0,0.9705012440681458,1.0,-0.7554532885551453,0.3131801187992096,0.4422731697559356,0.1568504720926284,0.0,0.0,0.2311521023511886,23.24418258666992,25.0,0.6461073756217957,-5338.0458984375,54.345481872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.696044921875,304.8672790527344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.142578125,18000.0,0.0,0.0,0.1178923919796943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630865186452865,0.1630908399820327,-4.315784281061497e-06,0.0,0.0001196457887999,0.0,0.0,6.537863731384277,0.0,0.0,0.0,0.2800012826919555,4.0,0.0,1.0
318900,293.12646484375,297.1499938964844,293.1499938964844,0.0340358950197696,-1131.4906005859375,304.1471252441406,0.6660823225975037,0.0790201351046562,0.0716118887066841,293.1161804199219,297.1499938964844,293.1499938964844,0.0463969595730304,-1404.2374267578125,304.1457824707031,0.7060021758079529,0.093348354101181,0.0888832211494445,293.12139892578125,297.1499938964844,293.1499938964844,0.0457035191357135,-1028.306640625,304.14630126953125,0.7038620114326477,0.0925173312425613,0.0650855600833892,292.9657287597656,297.1499938964844,293.1499938964844,0.1218600645661354,-2830.28759765625,304.1285400390625,0.888002336025238,0.1902123242616653,0.1793842762708664,293.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10504150390625,0.569024920463562,0.050000000745058,0.228234514594078,291.1051025390625,291.1499938964844,271.0671691894531,270.36114501953125,284.0962219238281,293.2980041503906,291.1052551269531,1.0,0.1735615581274032,1.0,1.0,0.9704617857933044,1.0,-0.7598809003829956,0.3149655759334564,0.4449153244495392,0.1581791192293167,0.0,0.0,0.2341078519821167,23.224708557128903,25.0,0.934054672718048,-5380.03271484375,54.9279670715332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6835632324219,304.8835754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.060546875,18000.0,0.0,0.0,0.1189390644431114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649713516235351,0.1649756729602813,-4.319420440879185e-06,0.0,0.0001207080276799,0.0,0.0,6.622513771057129,0.0,0.0,0.0,0.2803337275981903,4.0,0.0,1.0
318960,293.126220703125,297.1499938964844,293.1499938964844,0.0343295373022556,-1136.353271484375,304.1471252441406,0.6675471663475037,0.0793683528900146,0.0719223544001579,293.1156616210937,297.1499938964844,293.1499938964844,0.0468466207385063,-1412.0008544921875,304.1457214355469,0.7078728079795837,0.0938774272799491,0.0893782526254654,293.12078857421875,297.1499938964844,293.1499938964844,0.0461126156151294,-1033.514892578125,304.146240234375,0.7056186199188232,0.0930001810193061,0.0654179826378822,292.9637451171875,297.1499938964844,293.1499938964844,0.1240361779928207,-2870.78173828125,304.12847900390625,0.8929579257965088,0.1929389536380767,0.1819582432508468,293.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054382324219,0.5694715976715088,0.050000000745058,0.2282215505838394,291.10552978515625,291.1499938964844,271.0326232910156,270.3238830566406,284.0829467773437,293.2973937988281,291.1056823730469,1.0,0.174001544713974,1.0,1.0,0.9704391956329346,1.0,-0.7643201947212219,0.316760390996933,0.4475598335266113,0.1595039665699005,0.0,0.0,0.2370302379131317,23.20615196228028,25.0,1.1324026584625244,-5422.22998046875,55.51804733276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6719970703125,304.8998718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.982421875,18000.0,0.0,0.0,0.1200001612305641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668557673692703,0.1668600887060165,-4.323083430790575e-06,0.0,0.0001217849130625,0.0,0.0,6.707444190979004,0.0,0.0,0.0,0.2806677222251892,4.0,0.0,1.0
319020,293.1257629394531,297.1499938964844,293.1499938964844,0.0349169932305812,-1146.05419921875,304.1470947265625,0.6704710721969604,0.0800635740160942,0.0725423693656921,293.1146545410156,297.1499938964844,293.1499938964844,0.0477568879723548,-1427.744140625,304.1456298828125,0.7115609049797058,0.0949496924877166,0.0903828144073486,293.1195678710937,297.1499938964844,293.1499938964844,0.0469482280313968,-1044.1688232421875,304.1460876464844,0.7091541290283203,0.0939866751432418,0.0660984218120575,292.960205078125,297.1499938964844,293.1499938964844,0.1283995509147644,-2951.514892578125,304.1283874511719,0.9027457237243652,0.198374405503273,0.187092050909996,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.5703531503677368,0.050000000745058,0.2281961143016815,291.1064758300781,291.1499938964844,270.96405029296875,270.2501220703125,284.0561828613281,293.2963256835937,291.1066589355469,1.0,0.1748934686183929,1.0,1.0,0.9703940153121948,1.0,-0.7732175588607788,0.3203719556331634,0.4528456032276153,0.1621404439210891,0.0,0.0,0.2427711486816406,23.17209815979004,25.0,1.385872483253479,-5507.20654296875,56.71944046020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6520080566406,304.93267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.84765625,18000.0,0.0,0.0,0.1221537962555885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706205457448959,0.1706248819828033,-4.330486262915656e-06,0.0,0.00012397057435,0.0,0.0,6.87802791595459,0.0,0.0,0.0,0.2813398838043213,4.0,0.0,1.0
319080,293.1257629394531,297.1499938964844,293.1499938964844,0.0349169932305812,-1146.05419921875,304.1470947265625,0.6704710721969604,0.0800635740160942,0.0725423693656921,293.1146545410156,297.1499938964844,293.1499938964844,0.0477568879723548,-1427.744140625,304.1456298828125,0.7115609049797058,0.0949496924877166,0.0903828144073486,293.1195678710937,297.1499938964844,293.1499938964844,0.0469482280313968,-1044.1688232421875,304.1460876464844,0.7091541290283203,0.0939866751432418,0.0660984218120575,292.960205078125,297.1499938964844,293.1499938964844,0.1283995509147644,-2951.514892578125,304.1283874511719,0.9027457237243652,0.198374405503273,0.187092050909996,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.5703531503677368,0.050000000745058,0.2281961143016815,291.1064758300781,291.1499938964844,270.96405029296875,270.2501220703125,284.0561828613281,293.2963256835937,291.1066589355469,1.0,0.1748934686183929,1.0,1.0,0.9703940153121948,1.0,-0.7732175588607788,0.3203719556331634,0.4528456032276153,0.1621404439210891,0.0,0.0,0.2427711486816406,23.17209815979004,25.0,1.385872483253479,-5507.20654296875,56.71944046020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6520080566406,304.93267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.84765625,18000.0,0.0,0.0,0.1221537962555885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706205457448959,0.1706248819828033,-4.330486262915656e-06,0.0,0.00012397057435,0.0,0.0,6.87802791595459,0.0,0.0,0.0,0.2813398838043213,4.0,0.0,1.0
319140,293.1253662109375,297.1499938964844,293.1499938964844,0.0355040952563285,-1155.7161865234375,304.1470947265625,0.6733766794204712,0.0807564705610275,0.0731606781482696,293.1137084960937,297.1499938964844,293.1499938964844,0.0486781224608421,-1443.71728515625,304.14556884765625,0.7151147723197937,0.0960366800427436,0.0914028733968734,293.118408203125,297.1499938964844,293.1499938964844,0.0478025190532207,-1055.0841064453125,304.1459655761719,0.7126121520996094,0.0949957370758056,0.0667960792779922,292.95733642578125,297.1499938964844,293.1499938964844,0.1327653974294662,-3031.692626953125,304.1283264160156,0.9128301739692688,0.2037704288959503,0.192192941904068,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.5712122917175293,0.050000000745058,0.2281715124845504,291.1075439453125,291.1499938964844,270.8964538574219,270.17779541015625,284.0293273925781,293.2953491210937,291.1077575683594,1.0,0.1757998168468475,1.0,1.0,0.9703488349914552,1.0,-0.7821136116981506,0.3240009546279907,0.4581126272678375,0.164754256606102,0.0,0.0,0.2483596205711364,23.14282989501953,25.0,1.546244978904724,-5592.740234375,57.946815490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365661621094,304.9662475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17983.771484375,18000.0,0.0,0.0,0.1243334114551544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743678450584411,0.1743721812963485,-4.337975951784756e-06,0.0,0.0001261826109839,0.0,0.0,7.04905366897583,0.0,0.0,0.0,0.2820155918598175,4.0,0.0,1.0
319200,293.1253662109375,297.1499938964844,293.1499938964844,0.0355040952563285,-1155.7161865234375,304.1470947265625,0.6733766794204712,0.0807564705610275,0.0731606781482696,293.1137084960937,297.1499938964844,293.1499938964844,0.0486781224608421,-1443.71728515625,304.14556884765625,0.7151147723197937,0.0960366800427436,0.0914028733968734,293.118408203125,297.1499938964844,293.1499938964844,0.0478025190532207,-1055.0841064453125,304.1459655761719,0.7126121520996094,0.0949957370758056,0.0667960792779922,292.95733642578125,297.1499938964844,293.1499938964844,0.1327653974294662,-3031.692626953125,304.1283264160156,0.9128301739692688,0.2037704288959503,0.192192941904068,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.5712122917175293,0.050000000745058,0.2281715124845504,291.1075439453125,291.1499938964844,270.8964538574219,270.17779541015625,284.0293273925781,293.2953491210937,291.1077575683594,1.0,0.1757998168468475,1.0,1.0,0.9703488349914552,1.0,-0.7821136116981506,0.3240009546279907,0.4581126272678375,0.164754256606102,0.0,0.0,0.2483596205711364,23.14282989501953,25.0,1.546244978904724,-5592.740234375,57.946815490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365661621094,304.9662475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17983.771484375,18000.0,0.0,0.0,0.1243334114551544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743678450584411,0.1743721812963485,-4.337975951784756e-06,0.0,0.0001261826109839,0.0,0.0,7.04905366897583,0.0,0.0,0.0,0.2820155918598175,4.0,0.0,1.0
319260,293.12506103515625,297.1499938964844,293.1499938964844,0.0360895954072475,-1165.3231201171875,304.1470947265625,0.6762494444847107,0.0814457386732101,0.0737762376666069,293.11285400390625,297.1499938964844,293.1499938964844,0.0496050305664539,-1459.832275390625,304.1455078125,0.7185482382774353,0.0971325561404228,0.0924328118562698,293.1173095703125,297.1499938964844,293.1499938964844,0.0486687123775482,-1066.1771240234375,304.1458740234375,0.7159544229507446,0.0960199162364006,0.0675056427717208,292.9551086425781,297.1499938964844,293.1499938964844,0.1371155083179474,-3111.001708984375,304.1282958984375,0.923261284828186,0.2091046869754791,0.1972407549619674,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.572041392326355,0.050000000745058,0.2281479388475418,291.1087341308594,291.1499938964844,270.8302307128906,270.10723876953125,284.0025939941406,293.2945251464844,291.10894775390625,1.0,0.1767175942659378,1.0,1.0,0.9703261256217957,1.0,-0.7909700274467468,0.3276297748088836,0.4633402824401855,0.1673365384340286,0.0,0.0,0.2537834346294403,23.1190185546875,25.0,1.6996500492095947,-5678.49755859375,59.19593811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6257629394531,305.0007629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17983.751953125,18000.0,0.0,0.0,0.1265182346105575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780849546194076,0.1780893057584762,-4.345526576798875e-06,0.0,0.0001283999154111,0.0,0.0,7.219943046569824,0.0,0.0,0.0,0.2826925814151764,4.0,0.0,1.0
319320,293.12506103515625,297.1499938964844,293.1499938964844,0.0360895954072475,-1165.3231201171875,304.1470947265625,0.6762494444847107,0.0814457386732101,0.0737762376666069,293.11285400390625,297.1499938964844,293.1499938964844,0.0496050305664539,-1459.832275390625,304.1455078125,0.7185482382774353,0.0971325561404228,0.0924328118562698,293.1173095703125,297.1499938964844,293.1499938964844,0.0486687123775482,-1066.1771240234375,304.1458740234375,0.7159544229507446,0.0960199162364006,0.0675056427717208,292.9551086425781,297.1499938964844,293.1499938964844,0.1371155083179474,-3111.001708984375,304.1282958984375,0.923261284828186,0.2091046869754791,0.1972407549619674,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.572041392326355,0.050000000745058,0.2281479388475418,291.1087341308594,291.1499938964844,270.8302307128906,270.10723876953125,284.0025939941406,293.2945251464844,291.10894775390625,1.0,0.1767175942659378,1.0,1.0,0.9703261256217957,1.0,-0.7909700274467468,0.3276297748088836,0.4633402824401855,0.1673365384340286,0.0,0.0,0.2537834346294403,23.1190185546875,25.0,1.6996500492095947,-5678.49755859375,59.19593811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6257629394531,305.0007629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17983.751953125,18000.0,0.0,0.0,0.1265182346105575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780849546194076,0.1780893057584762,-4.345526576798875e-06,0.0,0.0001283999154111,0.0,0.0,7.219943046569824,0.0,0.0,0.0,0.2826925814151764,4.0,0.0,1.0
319380,293.1247863769531,297.1499938964844,293.1499938964844,0.0366719812154769,-1174.8538818359375,304.1470947265625,0.6790726184844971,0.0821298286318779,0.0743877813220024,293.112060546875,297.1499938964844,293.1499938964844,0.0505333244800567,-1476.0169677734375,304.1454467773437,0.7218731045722961,0.0982325971126556,0.0934681594371795,293.1163024902344,297.1499938964844,293.1499938964844,0.0495414622128009,-1077.3819580078125,304.1457824707031,0.7191879153251648,0.0970533266663551,0.0682229697704315,292.9535827636719,297.1499938964844,293.1499938964844,0.1414293199777603,-3189.0927734375,304.1283264160156,0.9335235953330994,0.2143534719944,0.2022132575511932,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5728312730789185,0.050000000745058,0.2281256169080734,291.11004638671875,291.1499938964844,270.7656555175781,270.038818359375,283.9761657714844,293.2938232421875,291.1102905273437,1.0,0.1776440292596817,1.0,1.0,0.9703033566474916,1.0,-0.7997486591339111,0.3312420547008514,0.4685066044330597,0.16987906396389,0.0,0.0,0.2590224742889404,23.10150718688965,25.0,1.8574885129928589,-5764.04736328125,60.462493896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6195983886719,305.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.818359375,18000.0,0.0,0.0,0.1286908239126205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817529648542404,0.181757315993309,-4.353104486654047e-06,0.0,0.0001306048216065,0.0,0.0,7.389822006225586,0.0,0.0,0.0,0.2833673357963562,4.0,0.0,1.0
319440,293.1247863769531,297.1499938964844,293.1499938964844,0.0366719812154769,-1174.8538818359375,304.1470947265625,0.6790726184844971,0.0821298286318779,0.0743877813220024,293.112060546875,297.1499938964844,293.1499938964844,0.0505333244800567,-1476.0169677734375,304.1454467773437,0.7218731045722961,0.0982325971126556,0.0934681594371795,293.1163024902344,297.1499938964844,293.1499938964844,0.0495414622128009,-1077.3819580078125,304.1457824707031,0.7191879153251648,0.0970533266663551,0.0682229697704315,292.9535827636719,297.1499938964844,293.1499938964844,0.1414293199777603,-3189.0927734375,304.1283264160156,0.9335235953330994,0.2143534719944,0.2022132575511932,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5728312730789185,0.050000000745058,0.2281256169080734,291.11004638671875,291.1499938964844,270.7656555175781,270.038818359375,283.9761657714844,293.2938232421875,291.1102905273437,1.0,0.1776440292596817,1.0,1.0,0.9703033566474916,1.0,-0.7997486591339111,0.3312420547008514,0.4685066044330597,0.16987906396389,0.0,0.0,0.2590224742889404,23.10150718688965,25.0,1.8574885129928589,-5764.04736328125,60.462493896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6195983886719,305.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.818359375,18000.0,0.0,0.0,0.1286908239126205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817529648542404,0.181757315993309,-4.353104486654047e-06,0.0,0.0001306048216065,0.0,0.0,7.389822006225586,0.0,0.0,0.0,0.2833673357963562,4.0,0.0,1.0
319500,293.12469482421875,297.1499938964844,293.1499938964844,0.0369614213705062,-1179.582275390625,304.1470947265625,0.6804595589637756,0.0824693068861961,0.074691504240036,293.1117248535156,297.1499938964844,293.1499938964844,0.0509966202080249,-1484.1123046875,304.1454467773437,0.7234964370727539,0.0987826287746429,0.0939863845705986,293.1158142089844,297.1499938964844,293.1499938964844,0.0499785616993904,-1083.0045166015625,304.145751953125,0.7207644581794739,0.0975715443491935,0.0685831680893898,292.9530944824219,297.1499938964844,293.1499938964844,0.1435651928186416,-3227.556640625,304.1283874511719,0.9384806156158448,0.2169371843338012,0.2046632766723632,293.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.110595703125,0.5732083320617676,0.050000000745058,0.2281150072813034,291.1107482910156,291.1499938964844,270.7341003417969,270.00555419921875,283.9631042480469,293.2935485839844,291.1109924316406,1.0,0.1781094372272491,1.0,1.0,0.970292031764984,1.0,-0.8040952086448669,0.3330360352993011,0.4710591733455658,0.1711321324110031,0.0,0.0,0.261566549539566,23.095388412475582,25.0,1.9358799457550049,-5806.58984375,61.10064697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61822509765625,305.054443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.88671875,18000.0,0.0,0.0,0.1297670602798462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835622042417526,0.1835665553808212,-4.356890258350177e-06,0.0,0.0001316970592597,0.0,0.0,7.474080562591553,0.0,0.0,0.0,0.2837026417255401,4.0,0.0,1.0
319560,293.1246032714844,297.1499938964844,293.1499938964844,0.037249457091093,-1184.2828369140625,304.1470947265625,0.6818282008171082,0.0828067883849144,0.0749936550855636,293.11138916015625,297.1499938964844,293.1499938964844,0.0514586977660656,-1492.1981201171875,304.1454162597656,0.7250950932502747,0.0993318930268287,0.0945042446255683,293.1153869628906,297.1499938964844,293.1499938964844,0.0504152774810791,-1088.6297607421875,304.145751953125,0.7223151326179504,0.0980897545814514,0.0689436942338943,292.9527893066406,297.1499938964844,293.1499938964844,0.1456841081380844,-3265.58642578125,304.12847900390625,0.9432846307754515,0.219490498304367,0.2070861309766769,293.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.5735727548599243,0.050000000745058,0.2281047850847244,291.1114807128906,291.1499938964844,270.7030944824219,269.9729309082031,283.9502258300781,293.29327392578125,291.1117248535156,1.0,0.178575649857521,1.0,1.0,0.9702945947647096,1.0,-0.8084076642990112,0.3348191082477569,0.4735885858535766,0.1723713129758834,0.0,0.0,0.2640596032142639,23.091041564941406,25.0,2.0144388675689697,-5848.9111328125,61.741188049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6178894042969,305.0727844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.970703125,18000.0,0.0,0.0,0.1308342963457107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853531748056411,0.1853575408458709,-4.3606682993413415e-06,0.0,0.000132780187414,0.0,0.0,7.557792186737059,0.0,0.0,0.0,0.2840361893177032,4.0,0.0,1.0
319620,293.1244812011719,297.1499938964844,293.1499938964844,0.0378202609717845,-1193.5849609375,304.1471252441406,0.6845006346702576,0.0834748074412345,0.0755922645330429,293.1108093261719,297.1499938964844,293.1499938964844,0.0523772984743118,-1508.308837890625,304.1454162597656,0.7282174229621887,0.1004260703921318,0.0955368131399154,293.1146240234375,297.1499938964844,293.1499938964844,0.0512851886451244,-1099.8575439453125,304.1457214355469,0.7253376245498657,0.0991236492991447,0.0696638152003288,292.9527587890625,297.1499938964844,293.1499938964844,0.1498581767082214,-3340.131103515625,304.1286926269531,0.952351689338684,0.2244911789894104,0.2118368297815323,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.5742588043212891,0.050000000745058,0.2280856221914291,291.113037109375,291.1499938964844,270.64288330078125,269.9099426269531,283.9249267578125,293.2928466796875,291.1133117675781,1.0,0.1795085966587066,1.0,1.0,0.9702997803688048,1.0,-0.8169084787368774,0.3383439183235168,0.4785645306110382,0.1748033463954925,0.0,0.0,0.2688836753368377,23.08805656433105,25.0,2.1721229553222656,-5932.638671875,63.02640914916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62030029296875,305.1100158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17984.201171875,18000.0,0.0,0.0,0.132934957742691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888706982135772,0.188875064253807,-4.368179816083284e-06,0.0,0.0001349120720988,0.0,0.0,7.723103046417236,0.0,0.0,0.0,0.2846960425376892,4.0,0.0,1.0
319680,293.1244812011719,297.1499938964844,293.1499938964844,0.0378202609717845,-1193.5849609375,304.1471252441406,0.6845006346702576,0.0834748074412345,0.0755922645330429,293.1108093261719,297.1499938964844,293.1499938964844,0.0523772984743118,-1508.308837890625,304.1454162597656,0.7282174229621887,0.1004260703921318,0.0955368131399154,293.1146240234375,297.1499938964844,293.1499938964844,0.0512851886451244,-1099.8575439453125,304.1457214355469,0.7253376245498657,0.0991236492991447,0.0696638152003288,292.9527587890625,297.1499938964844,293.1499938964844,0.1498581767082214,-3340.131103515625,304.1286926269531,0.952351689338684,0.2244911789894104,0.2118368297815323,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.5742588043212891,0.050000000745058,0.2280856221914291,291.113037109375,291.1499938964844,270.64288330078125,269.9099426269531,283.9249267578125,293.2928466796875,291.1133117675781,1.0,0.1795085966587066,1.0,1.0,0.9702997803688048,1.0,-0.8169084787368774,0.3383439183235168,0.4785645306110382,0.1748033463954925,0.0,0.0,0.2688836753368377,23.08805656433105,25.0,2.1721229553222656,-5932.638671875,63.02640914916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62030029296875,305.1100158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17984.201171875,18000.0,0.0,0.0,0.132934957742691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888706982135772,0.188875064253807,-4.368179816083284e-06,0.0,0.0001349120720988,0.0,0.0,7.723103046417236,0.0,0.0,0.0,0.2846960425376892,4.0,0.0,1.0
319740,293.1244506835937,297.1499938964844,293.1499938964844,0.0383825227618217,-1202.733154296875,304.1471252441406,0.6870710849761963,0.0841318890452385,0.0761818662285804,293.1103515625,297.1499938964844,293.1499938964844,0.053285464644432,-1524.2855224609375,304.1454467773437,0.7312358021736145,0.101510465145111,0.0965618267655372,293.1139831542969,297.1499938964844,293.1499938964844,0.052146416157484,-1111.0037841796875,304.1457214355469,0.7282496690750122,0.1001486182212829,0.0703794062137603,292.9535827636719,297.1499938964844,293.1499938964844,0.1539253294467926,-3412.30078125,304.1290283203125,0.9606128931045532,0.2293262928724289,0.2164380103349685,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5748795866966248,0.050000000745058,0.2280683666467666,291.1146850585937,291.1499938964844,270.5853576660156,269.8501892089844,283.9004821777344,293.2925720214844,291.1149597167969,1.0,0.1804389506578445,1.0,1.0,0.9703049659729004,1.0,-0.8252067565917969,0.3417976498603821,0.4834091067314148,0.1771638244390487,0.0,0.0,0.2734787762165069,23.093311309814453,25.0,2.3214025497436523,-6014.71923828125,64.31177520751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62646484375,305.1478576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.52734375,18000.0,0.0,0.0,0.1349803358316421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922864317893982,0.1922908127307891,-4.3755962906288914e-06,0.0,0.0001369878882542,0.0,0.0,7.884793281555176,0.0,0.0,0.0,0.2853429317474365,4.0,0.0,1.0
319800,293.1244506835937,297.1499938964844,293.1499938964844,0.0383825227618217,-1202.733154296875,304.1471252441406,0.6870710849761963,0.0841318890452385,0.0761818662285804,293.1103515625,297.1499938964844,293.1499938964844,0.053285464644432,-1524.2855224609375,304.1454467773437,0.7312358021736145,0.101510465145111,0.0965618267655372,293.1139831542969,297.1499938964844,293.1499938964844,0.052146416157484,-1111.0037841796875,304.1457214355469,0.7282496690750122,0.1001486182212829,0.0703794062137603,292.9535827636719,297.1499938964844,293.1499938964844,0.1539253294467926,-3412.30078125,304.1290283203125,0.9606128931045532,0.2293262928724289,0.2164380103349685,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5748795866966248,0.050000000745058,0.2280683666467666,291.1146850585937,291.1499938964844,270.5853576660156,269.8501892089844,283.9004821777344,293.2925720214844,291.1149597167969,1.0,0.1804389506578445,1.0,1.0,0.9703049659729004,1.0,-0.8252067565917969,0.3417976498603821,0.4834091067314148,0.1771638244390487,0.0,0.0,0.2734787762165069,23.093311309814453,25.0,2.3214025497436523,-6014.71923828125,64.31177520751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62646484375,305.1478576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.52734375,18000.0,0.0,0.0,0.1349803358316421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922864317893982,0.1922908127307891,-4.3755962906288914e-06,0.0,0.0001369878882542,0.0,0.0,7.884793281555176,0.0,0.0,0.0,0.2853429317474365,4.0,0.0,1.0
319860,293.1244506835937,297.1499938964844,293.1499938964844,0.0389345623552799,-1211.703369140625,304.1471862792969,0.6895201802253723,0.0847761482000351,0.0767608433961868,293.11004638671875,297.1499938964844,293.1499938964844,0.0541778914630413,-1540.034423828125,304.1454772949219,0.7341352701187134,0.1025782376527786,0.0975732132792472,293.113525390625,297.1499938964844,293.1499938964844,0.05299062281847,-1121.95947265625,304.1457214355469,0.7310302257537842,0.1011538952589035,0.0710834637284278,292.9552307128906,297.1499938964844,293.1499938964844,0.1578598320484161,-3481.68505859375,304.12945556640625,0.968020796775818,0.233967438340187,0.2208631634712219,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.5754237771034241,0.050000000745058,0.2280532866716385,291.116455078125,291.1499938964844,270.5308532714844,269.7940673828125,283.8770751953125,293.29248046875,291.1167297363281,1.0,0.1813622862100601,1.0,1.0,0.9703331589698792,1.0,-0.8332535028457642,0.3451583087444305,0.4880951642990112,0.1794387102127075,0.0,0.0,0.2778332531452179,23.10765647888184,25.0,2.419703722000122,-6094.33740234375,65.58988952636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360778808594,305.18634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.943359375,18000.0,0.0,0.0,0.1369594931602478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955832540988922,0.1955876350402832,-4.382871793495724e-06,0.0,0.0001389964745612,0.0,0.0,8.041962623596191,0.0,0.0,0.0,0.2859731018543243,4.0,0.0,1.0
319920,293.1244506835937,297.1499938964844,293.1499938964844,0.0389345623552799,-1211.703369140625,304.1471862792969,0.6895201802253723,0.0847761482000351,0.0767608433961868,293.11004638671875,297.1499938964844,293.1499938964844,0.0541778914630413,-1540.034423828125,304.1454772949219,0.7341352701187134,0.1025782376527786,0.0975732132792472,293.113525390625,297.1499938964844,293.1499938964844,0.05299062281847,-1121.95947265625,304.1457214355469,0.7310302257537842,0.1011538952589035,0.0710834637284278,292.9552307128906,297.1499938964844,293.1499938964844,0.1578598320484161,-3481.68505859375,304.12945556640625,0.968020796775818,0.233967438340187,0.2208631634712219,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.5754237771034241,0.050000000745058,0.2280532866716385,291.116455078125,291.1499938964844,270.5308532714844,269.7940673828125,283.8770751953125,293.29248046875,291.1167297363281,1.0,0.1813622862100601,1.0,1.0,0.9703331589698792,1.0,-0.8332535028457642,0.3451583087444305,0.4880951642990112,0.1794387102127075,0.0,0.0,0.2778332531452179,23.10765647888184,25.0,2.419703722000122,-6094.33740234375,65.58988952636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360778808594,305.18634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.943359375,18000.0,0.0,0.0,0.1369594931602478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955832540988922,0.1955876350402832,-4.382871793495724e-06,0.0,0.0001389964745612,0.0,0.0,8.041962623596191,0.0,0.0,0.0,0.2859731018543243,4.0,0.0,1.0
319980,293.1245422363281,297.1499938964844,293.1499938964844,0.0394749715924263,-1220.4771728515625,304.147216796875,0.6918289661407471,0.0854052752256393,0.0773272365331649,293.1098937988281,297.1499938964844,293.1499938964844,0.0550509914755821,-1555.492919921875,304.1455383300781,0.7369007468223572,0.103624939918518,0.0985660105943679,293.1132507324219,297.1499938964844,293.1499938964844,0.053812451660633,-1132.65576171875,304.1457824707031,0.7336616516113281,0.1021338924765586,0.0717708989977836,292.9577941894531,297.1499938964844,293.1499938964844,0.1616354584693908,-3547.874755859375,304.1300048828125,0.9745696783065796,0.2383840829133987,0.2250838577747345,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5758815407752991,0.050000000745058,0.2280406206846237,291.1181640625,291.1499938964844,270.479736328125,269.741943359375,283.8548583984375,293.29254150390625,291.11846923828125,1.0,0.1822738200426101,1.0,1.0,0.9703614115715028,1.0,-0.8410003781318665,0.3484055995941162,0.4925948083400726,0.1816150546073913,0.0,0.0,0.2819612920284271,23.13174819946289,25.0,2.5639524459838867,-6172.0712890625,66.85281372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6489562988281,305.2252502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17985.373046875,18000.0,0.0,0.0,0.1388608664274215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987582743167877,0.1987626552581787,-4.389974037621869e-06,0.0,0.0001409261312801,0.0,0.0,8.194345474243164,0.0,0.0,0.0,0.2865852117538452,4.0,0.0,1.0
