time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
320040,293.1245422363281,297.1499938964844,293.1499938964844,0.0394749715924263,-1220.4771728515625,304.147216796875,0.6918289661407471,0.0854052752256393,0.0773272365331649,293.1098937988281,297.1499938964844,293.1499938964844,0.0550509914755821,-1555.492919921875,304.1455383300781,0.7369007468223572,0.103624939918518,0.0985660105943679,293.1132507324219,297.1499938964844,293.1499938964844,0.053812451660633,-1132.65576171875,304.1457824707031,0.7336616516113281,0.1021338924765586,0.0717708989977836,292.9577941894531,297.1499938964844,293.1499938964844,0.1616354584693908,-3547.874755859375,304.1300048828125,0.9745696783065796,0.2383840829133987,0.2250838577747345,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5758815407752991,0.050000000745058,0.2280406206846237,291.1181640625,291.1499938964844,270.479736328125,269.741943359375,283.8548583984375,293.29254150390625,291.11846923828125,1.0,0.1822738200426101,1.0,1.0,0.9703614115715028,1.0,-0.8410003781318665,0.3484055995941162,0.4925948083400726,0.1816150546073913,0.0,0.0,0.2819612920284271,23.13174819946289,25.0,2.5639524459838867,-6172.0712890625,66.85281372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6489562988281,305.2252502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17985.373046875,18000.0,0.0,0.0,0.1388608664274215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987582743167877,0.1987626552581787,-4.389974037621869e-06,0.0,0.0001409261312801,0.0,0.0,8.194345474243164,0.0,0.0,0.0,0.2865852117538452,4.0,0.0,1.0
320100,293.1246032714844,297.1499938964844,293.1499938964844,0.0397381782531738,-1224.7430419921875,304.1472473144531,0.692924976348877,0.0857133343815803,0.0776049867272377,293.10986328125,297.1499938964844,293.1499938964844,0.0554772093892097,-1563.05224609375,304.14556884765625,0.7382292747497559,0.1041394546627998,0.0990544706583023,293.1131896972656,297.1499938964844,293.1499938964844,0.0542118959128856,-1137.86181640625,304.14581298828125,0.7349181175231934,0.1026135087013244,0.072107657790184,292.9594116210937,297.1499938964844,293.1499938964844,0.1634484082460403,-3579.51123046875,304.1303405761719,0.977526843547821,0.2404973953962326,0.227107435464859,293.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.5760752558708191,0.050000000745058,0.2280352711677551,291.11932373046875,291.1499938964844,270.45556640625,269.71746826171875,283.84423828125,293.29266357421875,291.1197814941406,1.0,0.1827235519886016,1.0,1.0,0.9703754782676696,1.0,-0.8447465300559998,0.3499802649021148,0.4947662651538849,0.1826619952917099,0.0,0.0,0.2838864624500274,23.147602081298828,25.0,3.318234205245972,-6211.22802734375,67.47593688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6562805175781,305.24267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.74609375,18000.0,0.0,0.0,0.1397817432880401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002810537815094,0.2002854496240615,-4.393449216877343e-06,0.0,0.0001418606989318,0.0,0.0,8.26785659790039,0.0,0.0,0.0,0.2868808805942535,4.0,0.0,1.0
320160,293.12469482421875,297.1499938964844,293.1499938964844,0.0399954058229923,-1228.9046630859375,304.14727783203125,0.6939811706542969,0.0860167667269706,0.0778788924217224,293.10986328125,297.1499938964844,293.1499938964844,0.0558951273560524,-1570.4696044921875,304.1455993652344,0.7395214438438416,0.1046478897333145,0.0995374768972396,293.1131591796875,297.1499938964844,293.1499938964844,0.0546023547649383,-1142.9532470703125,304.1458740234375,0.7361353039741516,0.1030860766768455,0.0724397152662277,292.9613037109375,297.1499938964844,293.1499938964844,0.1652054339647293,-3610.076171875,304.1307373046875,0.980282723903656,0.2425444275140762,0.229070633649826,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.5762453675270081,0.050000000745058,0.2280305624008178,291.1209716796875,291.1499938964844,270.4323425292969,269.69415283203125,283.8340148925781,293.2928161621094,291.1215515136719,1.0,0.1831686198711395,1.0,1.0,0.970397174358368,1.0,-0.8484041094779968,0.3515204489231109,0.4968836605548858,0.1836800873279571,0.0,0.0,0.2856581211090088,23.165922164916992,25.0,4.231438636779785,-6249.4287109375,68.09252166748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6639404296875,305.2581481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17986.41796875,18000.0,0.0,0.0,0.1406846195459365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2017157226800918,0.201720118522644,-4.396815256768605e-06,0.0,0.0001427770039299,0.0,0.0,8.3374605178833,0.0,0.0,0.0,0.287161648273468,4.0,0.0,1.0
320220,293.1249389648437,297.1499938964844,293.1499938964844,0.0404958762228488,-1236.9954833984375,304.1473388671875,0.6959612369537354,0.0866080000996589,0.078413538634777,293.1099548339844,297.1499938964844,293.1499938964844,0.0567113123834133,-1584.98681640625,304.1457214355469,0.7419861555099487,0.1056447327136993,0.1004854366183281,293.1132202148437,297.1499938964844,293.1499938964844,0.0553614012897014,-1152.8690185546875,304.14599609375,0.7384417057037354,0.104008175432682,0.0730883851647377,292.9657897949219,297.1499938964844,293.1499938964844,0.1685465276241302,-3667.95654296875,304.131591796875,0.985198974609375,0.2464168071746826,0.2327943593263626,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.5765085816383362,0.050000000745058,0.2280232608318328,291.1246337890625,291.1499938964844,270.38897705078125,269.6510925292969,283.8147277832031,293.2932434082031,291.1250915527344,1.0,0.184041753411293,1.0,1.0,0.9704405069351196,1.0,-0.8554226160049438,0.3544845879077911,0.5009380578994751,0.185621365904808,0.0,0.0,0.2887896001338959,23.210447311401367,25.0,4.552221775054932,-6319.689453125,69.30078887939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6807556152344,305.2856140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.13671875,18000.0,0.0,0.0,0.1424271315336227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042665928602218,0.204270988702774,-4.402962531457888e-06,0.0,0.000144545425428,0.0,0.0,8.461959838867188,0.0,0.0,0.0,0.2876664698123932,4.0,0.0,1.0
320280,293.1249389648437,297.1499938964844,293.1499938964844,0.0404958762228488,-1236.9954833984375,304.1473388671875,0.6959612369537354,0.0866080000996589,0.078413538634777,293.1099548339844,297.1499938964844,293.1499938964844,0.0567113123834133,-1584.98681640625,304.1457214355469,0.7419861555099487,0.1056447327136993,0.1004854366183281,293.1132202148437,297.1499938964844,293.1499938964844,0.0553614012897014,-1152.8690185546875,304.14599609375,0.7384417057037354,0.104008175432682,0.0730883851647377,292.9657897949219,297.1499938964844,293.1499938964844,0.1685465276241302,-3667.95654296875,304.131591796875,0.985198974609375,0.2464168071746826,0.2327943593263626,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.5765085816383362,0.050000000745058,0.2280232608318328,291.1246337890625,291.1499938964844,270.38897705078125,269.6510925292969,283.8147277832031,293.2932434082031,291.1250915527344,1.0,0.184041753411293,1.0,1.0,0.9704405069351196,1.0,-0.8554226160049438,0.3544845879077911,0.5009380578994751,0.185621365904808,0.0,0.0,0.2887896001338959,23.210447311401367,25.0,4.552221775054932,-6319.689453125,69.30078887939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6807556152344,305.2856140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.13671875,18000.0,0.0,0.0,0.1424271315336227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042665928602218,0.204270988702774,-4.402962531457888e-06,0.0,0.000144545425428,0.0,0.0,8.461959838867188,0.0,0.0,0.0,0.2876664698123932,4.0,0.0,1.0
320340,293.1252746582031,297.1499938964844,293.1499938964844,0.0409830026328563,-1244.88232421875,304.1474304199219,0.6977519989013672,0.0871764048933982,0.0789287537336349,293.11016845703125,297.1499938964844,293.1499938964844,0.0575083270668983,-1599.2230224609375,304.14581298828125,0.7442793846130371,0.1066128611564636,0.101407378911972,293.1134338378906,297.1499938964844,293.1499938964844,0.0560982190072536,-1162.5325927734375,304.1460876464844,0.7405668497085571,0.1048976108431816,0.0737150609493255,292.9712829589844,297.1499938964844,293.1499938964844,0.1716506630182266,-3721.472900390625,304.1325378417969,0.9893550872802734,0.2499648183584213,0.2362203598022461,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5766624808311462,0.050000000745058,0.2280189245939254,291.127197265625,291.1499938964844,270.3500061035156,269.6131286621094,283.7971496582031,293.2939147949219,291.1275329589844,1.0,0.1848877370357513,1.0,1.0,0.970483899116516,1.0,-0.8620064854621887,0.3572768270969391,0.5047296285629272,0.1874244064092636,0.0,0.0,0.2916450500488281,23.265764236450195,25.0,3.5387630462646484,-6384.14404296875,70.46808624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7007141113281,305.3134460449219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.142578125,18000.0,0.0,0.0,0.1440645009279251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065666019916534,0.2065710127353668,-4.408432687341701e-06,0.0,0.0001462071522837,0.0,0.0,8.574572563171387,0.0,0.0,0.0,0.2881228625774383,4.0,0.0,1.0
320400,293.1252746582031,297.1499938964844,293.1499938964844,0.0409830026328563,-1244.88232421875,304.1474304199219,0.6977519989013672,0.0871764048933982,0.0789287537336349,293.11016845703125,297.1499938964844,293.1499938964844,0.0575083270668983,-1599.2230224609375,304.14581298828125,0.7442793846130371,0.1066128611564636,0.101407378911972,293.1134338378906,297.1499938964844,293.1499938964844,0.0560982190072536,-1162.5325927734375,304.1460876464844,0.7405668497085571,0.1048976108431816,0.0737150609493255,292.9712829589844,297.1499938964844,293.1499938964844,0.1716506630182266,-3721.472900390625,304.1325378417969,0.9893550872802734,0.2499648183584213,0.2362203598022461,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5766624808311462,0.050000000745058,0.2280189245939254,291.127197265625,291.1499938964844,270.3500061035156,269.6131286621094,283.7971496582031,293.2939147949219,291.1275329589844,1.0,0.1848877370357513,1.0,1.0,0.970483899116516,1.0,-0.8620064854621887,0.3572768270969391,0.5047296285629272,0.1874244064092636,0.0,0.0,0.2916450500488281,23.265764236450195,25.0,3.5387630462646484,-6384.14404296875,70.46808624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7007141113281,305.3134460449219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.142578125,18000.0,0.0,0.0,0.1440645009279251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065666019916534,0.2065710127353668,-4.408432687341701e-06,0.0,0.0001462071522837,0.0,0.0,8.574572563171387,0.0,0.0,0.0,0.2881228625774383,4.0,0.0,1.0
320460,293.125244140625,297.1499938964844,293.1499938964844,0.0414971224963665,-1253.2203369140625,304.1474304199219,0.6996046900749207,0.0878075659275055,0.0794702246785163,293.1100769042969,297.1499938964844,293.1499938964844,0.0583253279328346,-1613.879638671875,304.1458435058594,0.7466180324554443,0.1076412722468376,0.1023530140519142,293.11334228515625,297.1499938964844,293.1499938964844,0.0568518787622451,-1172.457275390625,304.1461486816406,0.7427260875701904,0.1058422774076461,0.074356123805046,292.977294921875,297.1499938964844,293.1499938964844,0.1745360642671585,-3771.000732421875,304.133544921875,0.9929854869842528,0.2532737553119659,0.2393840551376342,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5768060088157654,0.050000000745058,0.2280148863792419,291.12921142578125,291.1499938964844,270.3133239746094,269.5778503417969,283.7802734375,293.2943420410156,291.12945556640625,1.0,0.1857065111398697,1.0,1.0,0.9705377221107484,1.0,-0.8683528900146484,0.3599804639816284,0.50837242603302,0.1891414672136306,0.0,0.0,0.2942756414413452,23.319812774658203,25.0,2.67554783821106,-6445.80126953125,71.60758972167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7236328125,305.34197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.87109375,18000.0,0.0,0.0,0.1455869078636169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087129056453704,0.208717331290245,-4.413532678881893e-06,0.0,0.0001477522018831,0.0,0.0,8.680070877075195,0.0,0.0,0.0,0.2885498106479645,4.0,0.0,1.0
320520,293.125244140625,297.1499938964844,293.1499938964844,0.0414971224963665,-1253.2203369140625,304.1474304199219,0.6996046900749207,0.0878075659275055,0.0794702246785163,293.1100769042969,297.1499938964844,293.1499938964844,0.0583253279328346,-1613.879638671875,304.1458435058594,0.7466180324554443,0.1076412722468376,0.1023530140519142,293.11334228515625,297.1499938964844,293.1499938964844,0.0568518787622451,-1172.457275390625,304.1461486816406,0.7427260875701904,0.1058422774076461,0.074356123805046,292.977294921875,297.1499938964844,293.1499938964844,0.1745360642671585,-3771.000732421875,304.133544921875,0.9929854869842528,0.2532737553119659,0.2393840551376342,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5768060088157654,0.050000000745058,0.2280148863792419,291.12921142578125,291.1499938964844,270.3133239746094,269.5778503417969,283.7802734375,293.2943420410156,291.12945556640625,1.0,0.1857065111398697,1.0,1.0,0.9705377221107484,1.0,-0.8683528900146484,0.3599804639816284,0.50837242603302,0.1891414672136306,0.0,0.0,0.2942756414413452,23.319812774658203,25.0,2.67554783821106,-6445.80126953125,71.60758972167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7236328125,305.34197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.87109375,18000.0,0.0,0.0,0.1455869078636169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087129056453704,0.208717331290245,-4.413532678881893e-06,0.0,0.0001477522018831,0.0,0.0,8.680070877075195,0.0,0.0,0.0,0.2885498106479645,4.0,0.0,1.0
320580,293.1247863769531,297.1499938964844,293.1499938964844,0.0421023927628994,-1263.0687255859375,304.14727783203125,0.7018749713897705,0.0885277092456817,0.0801001191139221,293.1094970703125,297.1499938964844,293.1499938964844,0.0592328310012817,-1630.2528076171875,304.1457214355469,0.7493371963500977,0.1087682843208313,0.1033981814980506,293.11279296875,297.1499938964844,293.1499938964844,0.0576907284557819,-1183.5650634765625,304.1460266113281,0.7452455163002014,0.1068774759769439,0.0750653818249702,292.9832458496094,297.1499938964844,293.1499938964844,0.177316278219223,-3818.5966796875,304.1343994140625,0.9964271783828736,0.2564403116703033,0.2424031943082809,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5770887732505798,0.050000000745058,0.2280071079730987,291.12994384765625,291.1499938964844,270.27667236328125,269.54254150390625,283.7626953125,293.2940368652344,291.1299743652344,1.0,0.1865080595016479,1.0,1.0,0.9705916047096252,1.0,-0.8748288154602051,0.3627497851848602,0.5120790600776672,0.1908775866031646,0.0,0.0,0.2968815267086029,23.35550880432129,25.0,0.8105164766311646,-6507.0537109375,72.75486755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74835205078125,305.3701477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.986328125,18000.0,0.0,0.0,0.1469950675964355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107936590909958,0.2107980847358703,-4.418383468873799e-06,0.0,0.0001491813018219,0.0,0.0,8.782557487487793,0.0,0.0,0.0,0.2889643907546997,4.0,0.0,1.0
320640,293.1247863769531,297.1499938964844,293.1499938964844,0.0421023927628994,-1263.0687255859375,304.14727783203125,0.7018749713897705,0.0885277092456817,0.0801001191139221,293.1094970703125,297.1499938964844,293.1499938964844,0.0592328310012817,-1630.2528076171875,304.1457214355469,0.7493371963500977,0.1087682843208313,0.1033981814980506,293.11279296875,297.1499938964844,293.1499938964844,0.0576907284557819,-1183.5650634765625,304.1460266113281,0.7452455163002014,0.1068774759769439,0.0750653818249702,292.9832458496094,297.1499938964844,293.1499938964844,0.177316278219223,-3818.5966796875,304.1343994140625,0.9964271783828736,0.2564403116703033,0.2424031943082809,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5770887732505798,0.050000000745058,0.2280071079730987,291.12994384765625,291.1499938964844,270.27667236328125,269.54254150390625,283.7626953125,293.2940368652344,291.1299743652344,1.0,0.1865080595016479,1.0,1.0,0.9705916047096252,1.0,-0.8748288154602051,0.3627497851848602,0.5120790600776672,0.1908775866031646,0.0,0.0,0.2968815267086029,23.35550880432129,25.0,0.8105164766311646,-6507.0537109375,72.75486755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74835205078125,305.3701477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.986328125,18000.0,0.0,0.0,0.1469950675964355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107936590909958,0.2107980847358703,-4.418383468873799e-06,0.0,0.0001491813018219,0.0,0.0,8.782557487487793,0.0,0.0,0.0,0.2889643907546997,4.0,0.0,1.0
320700,293.1244812011719,297.1499938964844,293.1499938964844,0.0424257330596447,-1268.3380126953125,304.1471862792969,0.7030541896820068,0.0889055579900741,0.0804341584444046,293.109130859375,297.1499938964844,293.1499938964844,0.0597088038921356,-1638.873046875,304.1456298828125,0.7507450580596924,0.1093531921505928,0.1039447039365768,293.1124572753906,297.1499938964844,293.1499938964844,0.0581305138766765,-1189.40966796875,304.1459350585937,0.746547281742096,0.1074142605066299,0.0754358619451522,292.9862060546875,297.1499938964844,293.1499938964844,0.1786127239465713,-3840.785888671875,304.1348876953125,0.9979643821716307,0.2579709589481354,0.2438058853149414,293.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5772212743759155,0.050000000745058,0.2280034720897674,291.1298217773437,291.1499938964844,270.2583312988281,269.52490234375,283.75372314453125,293.293701171875,291.1297912597656,1.0,0.1869024336338043,1.0,1.0,0.9706185460090636,1.0,-0.8779974579811096,0.3641075491905212,0.5138899087905884,0.1917237937450409,0.0,0.0,0.298240065574646,23.37393951416016,25.0,0.0853534191846847,-6537.48779296875,73.32350158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7607116699219,305.3853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.71875,18000.0,0.0,0.0,0.1476610749959945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118774205446243,0.2118818461894989,-4.4208518374944106e-06,0.0,0.0001498572091804,0.0,0.0,8.835976600646973,0.0,0.0,0.0,0.2891796827316284,4.0,0.0,1.0
320760,293.1241760253906,297.1499938964844,293.1499938964844,0.0427592881023883,-1273.7744140625,304.1470947265625,0.7038024067878723,0.0892929062247276,0.0807792469859123,293.1087341308594,297.1499938964844,293.1499938964844,0.0601948723196983,-1647.69287109375,304.1455383300781,0.7517356872558594,0.10994902998209,0.1045044958591461,293.1120910644531,297.1499938964844,293.1499938964844,0.0585798174142837,-1195.3912353515625,304.1458740234375,0.7474373579025269,0.1079612523317337,0.0758154615759849,292.9887084960937,297.1499938964844,293.1499938964844,0.1791761070489883,-3849.87158203125,304.1366271972656,0.998181939125061,0.2595559358596802,0.244337573647499,293.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.576935350894928,0.050000000745058,0.2280110865831375,291.12969970703125,291.1499938964844,270.239990234375,269.5072631835937,283.7450256347656,293.2932434082031,291.1297302246094,1.0,0.1872750669717788,1.0,1.0,0.970652163028717,1.0,-0.8802084922790527,0.3650549054145813,0.5151536464691162,0.1923143714666366,0.0,0.0,0.2996076345443725,23.44115447998047,25.0,0.2029389292001724,-6563.39306640625,73.80101776123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77301025390625,305.4061889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17989.451171875,18000.0,0.0,0.0,0.1483038514852523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129884958267212,0.2129929214715957,-4.423395239427919e-06,0.0,0.0001505095569882,0.0,0.0,8.890874862670898,0.0,0.0,0.0,0.2894006967544555,4.0,0.0,1.0
320820,293.1234741210937,297.1499938964844,293.1499938964844,0.0434380918741226,-1284.815185546875,304.1469421386719,0.7049433588981628,0.0900894403457641,0.0814934894442558,293.10791015625,297.1499938964844,293.1499938964844,0.0611751936376094,-1665.50341796875,304.1453857421875,0.7533655762672424,0.1111645624041557,0.1056522652506828,293.111328125,297.1499938964844,293.1499938964844,0.0594866015017032,-1207.4737548828125,304.1457214355469,0.7488722801208496,0.1090790405869484,0.0765948519110679,292.9904479980469,297.1499938964844,293.1499938964844,0.1792313456535339,-3849.79443359375,304.14093017578125,0.997128129005432,0.2632796168327331,0.2442944198846817,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5759860873222351,0.050000000745058,0.2280366420745849,291.1315002441406,291.1499938964844,270.2033386230469,269.4719543457031,283.7276611328125,293.2919311523437,291.1319580078125,1.0,0.1879488229751587,1.0,1.0,0.9707194566726683,1.0,-0.8833508491516113,0.3664115369319916,0.5169393420219421,0.193128302693367,0.0,0.0,0.3019828796386719,23.614866256713867,25.0,2.8306994438171387,-6608.20458984375,74.60374450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79962158203125,305.454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.3046875,18000.0,0.0,0.0,0.1494923681020736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150570601224899,0.2150614857673645,-4.428467036632355e-06,0.0,0.0001517157506896,0.0,0.0,8.994026184082031,0.0,0.0,0.0,0.2898179590702057,4.0,0.0,1.0
320880,293.1234741210937,297.1499938964844,293.1499938964844,0.0434380918741226,-1284.815185546875,304.1469421386719,0.7049433588981628,0.0900894403457641,0.0814934894442558,293.10791015625,297.1499938964844,293.1499938964844,0.0611751936376094,-1665.50341796875,304.1453857421875,0.7533655762672424,0.1111645624041557,0.1056522652506828,293.111328125,297.1499938964844,293.1499938964844,0.0594866015017032,-1207.4737548828125,304.1457214355469,0.7488722801208496,0.1090790405869484,0.0765948519110679,292.9904479980469,297.1499938964844,293.1499938964844,0.1792313456535339,-3849.79443359375,304.14093017578125,0.997128129005432,0.2632796168327331,0.2442944198846817,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5759860873222351,0.050000000745058,0.2280366420745849,291.1315002441406,291.1499938964844,270.2033386230469,269.4719543457031,283.7276611328125,293.2919311523437,291.1319580078125,1.0,0.1879488229751587,1.0,1.0,0.9707194566726683,1.0,-0.8833508491516113,0.3664115369319916,0.5169393420219421,0.193128302693367,0.0,0.0,0.3019828796386719,23.614866256713867,25.0,2.8306994438171387,-6608.20458984375,74.60374450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79962158203125,305.454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.3046875,18000.0,0.0,0.0,0.1494923681020736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150570601224899,0.2150614857673645,-4.428467036632355e-06,0.0,0.0001517157506896,0.0,0.0,8.994026184082031,0.0,0.0,0.0,0.2898179590702057,4.0,0.0,1.0
320940,293.1227111816406,297.1499938964844,293.1499938964844,0.044136419892311,-1296.1807861328125,304.14678955078125,0.7067239880561829,0.0909147709608078,0.082230232656002,293.1070251464844,297.1499938964844,293.1499938964844,0.0621696077287197,-1683.6392822265625,304.145263671875,0.7556143403053284,0.1124070659279823,0.1068231612443924,293.1105041503906,297.1499938964844,293.1499938964844,0.0604097172617912,-1219.8179931640625,304.1456298828125,0.750920832157135,0.110226459801197,0.0773926749825477,292.98980712890625,297.1499938964844,293.1499938964844,0.1796739101409912,-3856.82080078125,304.1431884765625,0.997130811214447,0.2674472332000732,0.2447447180747985,293.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5755730867385864,0.050000000745058,0.2280477732419967,291.1339111328125,291.1499938964844,270.1666564941406,269.4366760253906,283.7096252441406,293.2901611328125,291.1340637207031,1.0,0.1885717064142227,1.0,1.0,0.9707866907119752,1.0,-0.8871490359306335,0.3680556714534759,0.5190933346748352,0.1941057592630386,0.0,0.0,0.3039447367191314,23.71925544738769,25.0,2.303661346435547,-6651.69384765625,75.42066955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,305.49298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.826171875,18000.0,0.0,0.0,0.1505435705184936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167339026927948,0.2167383432388305,-4.432794867170742e-06,0.0,0.0001527825952507,0.0,0.0,9.078356742858888,0.0,0.0,0.0,0.2901634871959686,4.0,0.0,1.0
321000,293.1227111816406,297.1499938964844,293.1499938964844,0.044136419892311,-1296.1807861328125,304.14678955078125,0.7067239880561829,0.0909147709608078,0.082230232656002,293.1070251464844,297.1499938964844,293.1499938964844,0.0621696077287197,-1683.6392822265625,304.145263671875,0.7556143403053284,0.1124070659279823,0.1068231612443924,293.1105041503906,297.1499938964844,293.1499938964844,0.0604097172617912,-1219.8179931640625,304.1456298828125,0.750920832157135,0.110226459801197,0.0773926749825477,292.98980712890625,297.1499938964844,293.1499938964844,0.1796739101409912,-3856.82080078125,304.1431884765625,0.997130811214447,0.2674472332000732,0.2447447180747985,293.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5755730867385864,0.050000000745058,0.2280477732419967,291.1339111328125,291.1499938964844,270.1666564941406,269.4366760253906,283.7096252441406,293.2901611328125,291.1340637207031,1.0,0.1885717064142227,1.0,1.0,0.9707866907119752,1.0,-0.8871490359306335,0.3680556714534759,0.5190933346748352,0.1941057592630386,0.0,0.0,0.3039447367191314,23.71925544738769,25.0,2.303661346435547,-6651.69384765625,75.42066955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,305.49298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.826171875,18000.0,0.0,0.0,0.1505435705184936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167339026927948,0.2167383432388305,-4.432794867170742e-06,0.0,0.0001527825952507,0.0,0.0,9.078356742858888,0.0,0.0,0.0,0.2901634871959686,4.0,0.0,1.0
321060,293.12188720703125,297.1499938964844,293.1499938964844,0.0448700748383998,-1308.1610107421875,304.1466369628906,0.7087206840515137,0.0917716324329376,0.0829944312572479,293.10614013671875,297.1499938964844,293.1499938964844,0.0631936118006706,-1702.41943359375,304.1451416015625,0.7580680847167969,0.1136779636144638,0.108019970357418,293.109619140625,297.1499938964844,293.1499938964844,0.0613658390939235,-1232.673828125,304.1454772949219,0.753180205821991,0.1114059463143348,0.0782121494412422,292.988525390625,297.1499938964844,293.1499938964844,0.1800489723682403,-3862.841796875,304.1448059082031,0.9971955418586732,0.2717675864696502,0.2451056391000747,293.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5753008127212524,0.050000000745058,0.2280550897121429,291.1343688964844,291.1499938964844,270.1300048828125,269.4013671875,283.6912536621094,293.2879333496094,291.1343994140625,1.0,0.1891547292470932,1.0,1.0,0.9708399772644044,1.0,-0.8909283876419067,0.3696960806846618,0.5212323069572449,0.1950721591711044,0.0,0.0,0.305989533662796,23.80312156677246,25.0,0.8254574537277222,-6695.1787109375,76.20863342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583984375,305.5313415527344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.740234375,18000.0,0.0,0.0,0.1514720767736435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.218415230512619,0.2184196710586547,-4.436796643858543e-06,0.0,0.0001537249045213,0.0,0.0,9.16250991821289,0.0,0.0,0.0,0.2905048131942749,4.0,0.0,1.0
321120,293.12188720703125,297.1499938964844,293.1499938964844,0.0448700748383998,-1308.1610107421875,304.1466369628906,0.7087206840515137,0.0917716324329376,0.0829944312572479,293.10614013671875,297.1499938964844,293.1499938964844,0.0631936118006706,-1702.41943359375,304.1451416015625,0.7580680847167969,0.1136779636144638,0.108019970357418,293.109619140625,297.1499938964844,293.1499938964844,0.0613658390939235,-1232.673828125,304.1454772949219,0.753180205821991,0.1114059463143348,0.0782121494412422,292.988525390625,297.1499938964844,293.1499938964844,0.1800489723682403,-3862.841796875,304.1448059082031,0.9971955418586732,0.2717675864696502,0.2451056391000747,293.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5753008127212524,0.050000000745058,0.2280550897121429,291.1343688964844,291.1499938964844,270.1300048828125,269.4013671875,283.6912536621094,293.2879333496094,291.1343994140625,1.0,0.1891547292470932,1.0,1.0,0.9708399772644044,1.0,-0.8909283876419067,0.3696960806846618,0.5212323069572449,0.1950721591711044,0.0,0.0,0.305989533662796,23.80312156677246,25.0,0.8254574537277222,-6695.1787109375,76.20863342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583984375,305.5313415527344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.740234375,18000.0,0.0,0.0,0.1514720767736435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.218415230512619,0.2184196710586547,-4.436796643858543e-06,0.0,0.0001537249045213,0.0,0.0,9.16250991821289,0.0,0.0,0.0,0.2905048131942749,4.0,0.0,1.0
321180,293.1210327148437,297.1499938964844,293.1499938964844,0.045629147440195,-1320.577880859375,304.146484375,0.7108443379402161,0.0926567539572715,0.0837844759225845,293.105224609375,297.1499938964844,293.1499938964844,0.064236469566822,-1721.6292724609375,304.14501953125,0.7606770396232605,0.1149748787283897,0.1092416048049926,293.10870361328125,297.1499938964844,293.1499938964844,0.0623441822826862,-1245.8839111328125,304.1453552246094,0.7556014657020569,0.112614706158638,0.0790523514151573,292.9867858886719,297.1499938964844,293.1499938964844,0.1803018301725387,-3866.860107421875,304.1461181640625,0.9972372055053712,0.2762073874473572,0.2453404664993286,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5751235485076904,0.050000000745058,0.2280598431825637,291.13446044921875,291.1499938964844,270.09332275390625,269.3660583496094,283.672607421875,293.285400390625,291.1344909667969,1.0,0.1897036433219909,1.0,1.0,0.9708932042121888,1.0,-0.8946387767791748,0.3713108003139496,0.5233280062675476,0.1960134804248809,0.0,0.0,0.3080530166625976,23.872398376464844,25.0,0.3113141059875488,-6739.64306640625,76.9676284790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861389160156,305.5685119628906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.541015625,18000.0,0.0,0.0,0.1523023247718811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201473116874694,0.2201517522335052,-4.440922566573136e-06,0.0,0.0001545674895169,0.0,0.0,9.24947738647461,0.0,0.0,0.0,0.2908566892147064,4.0,0.0,1.0
321240,293.1210327148437,297.1499938964844,293.1499938964844,0.045629147440195,-1320.577880859375,304.146484375,0.7108443379402161,0.0926567539572715,0.0837844759225845,293.105224609375,297.1499938964844,293.1499938964844,0.064236469566822,-1721.6292724609375,304.14501953125,0.7606770396232605,0.1149748787283897,0.1092416048049926,293.10870361328125,297.1499938964844,293.1499938964844,0.0623441822826862,-1245.8839111328125,304.1453552246094,0.7556014657020569,0.112614706158638,0.0790523514151573,292.9867858886719,297.1499938964844,293.1499938964844,0.1803018301725387,-3866.860107421875,304.1461181640625,0.9972372055053712,0.2762073874473572,0.2453404664993286,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5751235485076904,0.050000000745058,0.2280598431825637,291.13446044921875,291.1499938964844,270.09332275390625,269.3660583496094,283.672607421875,293.285400390625,291.1344909667969,1.0,0.1897036433219909,1.0,1.0,0.9708932042121888,1.0,-0.8946387767791748,0.3713108003139496,0.5233280062675476,0.1960134804248809,0.0,0.0,0.3080530166625976,23.872398376464844,25.0,0.3113141059875488,-6739.64306640625,76.9676284790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861389160156,305.5685119628906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.541015625,18000.0,0.0,0.0,0.1523023247718811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201473116874694,0.2201517522335052,-4.440922566573136e-06,0.0,0.0001545674895169,0.0,0.0,9.24947738647461,0.0,0.0,0.0,0.2908566892147064,4.0,0.0,1.0
321300,293.12060546875,297.1499938964844,293.1499938964844,0.0460162311792373,-1326.9168701171875,304.1464233398437,0.7119385004043579,0.0931086093187332,0.0841880589723587,293.1047668457031,297.1499938964844,293.1499938964844,0.064763143658638,-1731.360595703125,304.1449584960937,0.7620329856872559,0.1156320199370384,0.1098608002066612,293.1082458496094,297.1499938964844,293.1499938964844,0.0628397017717361,-1252.59423828125,304.1452941894531,0.756865918636322,0.1132287979125976,0.0794793963432312,292.98583984375,297.1499938964844,293.1499938964844,0.1803865879774093,-3868.18017578125,304.14666748046875,0.9972506761550904,0.2784647941589355,0.2454168498516082,293.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5750658512115479,0.050000000745058,0.2280613631010055,291.1345520019531,291.1499938964844,270.07501220703125,269.3484191894531,283.6632080078125,293.2840576171875,291.1346130371094,1.0,0.1899671703577041,1.0,1.0,0.9709198474884032,1.0,-0.8964723944664001,0.3721101582050323,0.5243622660636902,0.1964763402938842,0.0,0.0,0.3090724945068359,23.902284622192383,25.0,0.2972763478755951,-6762.12109375,77.33795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.898681640625,305.5854187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.525390625,18000.0,0.0,0.0,0.1526902914047241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2210122942924499,0.2210167348384857,-4.44301258539781e-06,0.0,0.0001549612352391,0.0,0.0,9.29306983947754,0.0,0.0,0.0,0.2910333573818207,4.0,0.0,1.0
321360,293.12017822265625,297.1499938964844,293.1499938964844,0.0464072823524475,-1333.3260498046875,304.1463623046875,0.7130476236343384,0.0935656204819679,0.0845963731408119,293.10430908203125,297.1499938964844,293.1499938964844,0.0652924254536628,-1741.15966796875,304.1449279785156,0.7634174823760986,0.1162940263748169,0.1104846596717834,293.1077880859375,297.1499938964844,293.1499938964844,0.063338428735733,-1259.361083984375,304.145263671875,0.7581602334976196,0.1138482987880706,0.0799103006720542,292.9848327636719,297.1499938964844,293.1499938964844,0.1804481744766235,-3869.11572265625,304.14715576171875,0.9972601532936096,0.2807425558567047,0.2454706877470016,293.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5750251412391663,0.050000000745058,0.2280624359846115,291.1347045898437,291.1499938964844,270.0566711425781,269.3307800292969,283.6537475585937,293.2826232910156,291.134765625,1.0,0.1902247369289398,1.0,1.0,0.9709519147872924,1.0,-0.8982943296432495,0.3729050457477569,0.5253892540931702,0.1969347447156906,0.0,0.0,0.3100785911083221,23.92955780029297,25.0,0.3511074483394623,-6784.65185546875,77.70340728759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91015625,305.6009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.55078125,18000.0,0.0,0.0,0.1530661284923553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218710780143737,0.2218755185604095,-4.445103968464537e-06,0.0,0.0001553426700411,0.0,0.0,9.336451530456545,0.0,0.0,0.0,0.2912093102931976,4.0,0.0,1.0
321420,293.11932373046875,297.1499938964844,293.1499938964844,0.0472010560333728,-1346.3544921875,304.1462707519531,0.7153066992759705,0.0944942235946655,0.0854264795780181,293.1034240722656,297.1499938964844,293.1499938964844,0.0663589239120483,-1760.9658203125,304.14483642578125,0.7662678360939026,0.1176318675279617,0.1117457896471023,293.1068725585937,297.1499938964844,293.1499938964844,0.0643454790115356,-1273.0660400390625,304.1451721191406,0.760834276676178,0.1151026338338851,0.0807831212878227,292.98272705078125,297.1499938964844,293.1499938964844,0.1805073916912078,-3869.929443359375,304.1479797363281,0.9972678422927856,0.2853552997112274,0.2455144971609115,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5749920010566711,0.050000000745058,0.2280632406473159,291.135009765625,291.1499938964844,270.0199890136719,269.29547119140625,283.634765625,293.2796630859375,291.13507080078125,1.0,0.1907230913639068,1.0,1.0,0.9710159301757812,1.0,-0.901905357837677,0.3744828701019287,0.5274224877357483,0.1978396773338318,0.0,0.0,0.312053233385086,23.976707458496094,25.0,0.3489337563514709,-6829.2451171875,78.420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9292907714844,305.6277770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.65234375,18000.0,0.0,0.0,0.1537927985191345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235635071992874,0.2235679477453231,-4.4492576307675336e-06,0.0,0.0001560801465529,0.0,0.0,9.422207832336426,0.0,0.0,0.0,0.291557639837265,4.0,0.0,1.0
321480,293.11932373046875,297.1499938964844,293.1499938964844,0.0472010560333728,-1346.3544921875,304.1462707519531,0.7153066992759705,0.0944942235946655,0.0854264795780181,293.1034240722656,297.1499938964844,293.1499938964844,0.0663589239120483,-1760.9658203125,304.14483642578125,0.7662678360939026,0.1176318675279617,0.1117457896471023,293.1068725585937,297.1499938964844,293.1499938964844,0.0643454790115356,-1273.0660400390625,304.1451721191406,0.760834276676178,0.1151026338338851,0.0807831212878227,292.98272705078125,297.1499938964844,293.1499938964844,0.1805073916912078,-3869.929443359375,304.1479797363281,0.9972678422927856,0.2853552997112274,0.2455144971609115,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5749920010566711,0.050000000745058,0.2280632406473159,291.135009765625,291.1499938964844,270.0199890136719,269.29547119140625,283.634765625,293.2796630859375,291.13507080078125,1.0,0.1907230913639068,1.0,1.0,0.9710159301757812,1.0,-0.901905357837677,0.3744828701019287,0.5274224877357483,0.1978396773338318,0.0,0.0,0.312053233385086,23.976707458496094,25.0,0.3489337563514709,-6829.2451171875,78.420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9292907714844,305.6277770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.65234375,18000.0,0.0,0.0,0.1537927985191345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235635071992874,0.2235679477453231,-4.4492576307675336e-06,0.0,0.0001560801465529,0.0,0.0,9.422207832336426,0.0,0.0,0.0,0.291557639837265,4.0,0.0,1.0
321540,293.1184997558594,297.1499938964844,293.1499938964844,0.048009593039751,-1359.65771484375,304.1461486816406,0.7176061272621155,0.0954394713044166,0.0862719118595123,293.1025695800781,297.1499938964844,293.1499938964844,0.0674360245466232,-1781.055908203125,304.144775390625,0.769210159778595,0.1189855113625526,0.1130222007632255,293.1059875488281,297.1499938964844,293.1499938964844,0.0653649866580963,-1286.9998779296875,304.14508056640625,0.7636058330535889,0.1163744926452636,0.0816684812307357,292.9805603027344,297.1499938964844,293.1499938964844,0.1804998368024826,-3869.64892578125,304.1486511230469,0.9972628951072692,0.2900328040122986,0.2454860657453537,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5750133991241455,0.050000000745058,0.228062555193901,291.1350402832031,291.1499938964844,269.9833374023437,269.2601623535156,283.6156616210937,293.2765808105469,291.135009765625,1.0,0.1912026703357696,1.0,1.0,0.9710800051689148,1.0,-0.9054797291755676,0.3760475218296051,0.5294321775436401,0.1987310051918029,0.0,0.0,0.3140403926372528,24.01549530029297,28.0,-0.1000087633728981,-6872.70751953125,79.12297821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9433288574219,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.560546875,18000.0,0.0,0.0,0.1545043736696243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252591103315353,0.2252635657787323,-4.453403562365565e-06,0.0,0.0001568022998981,0.0,0.0,9.508362770080566,0.0,0.0,0.0,0.2919076681137085,4.0,0.0,1.0
321600,293.1184997558594,297.1499938964844,293.1499938964844,0.048009593039751,-1359.65771484375,304.1461486816406,0.7176061272621155,0.0954394713044166,0.0862719118595123,293.1025695800781,297.1499938964844,293.1499938964844,0.0674360245466232,-1781.055908203125,304.144775390625,0.769210159778595,0.1189855113625526,0.1130222007632255,293.1059875488281,297.1499938964844,293.1499938964844,0.0653649866580963,-1286.9998779296875,304.14508056640625,0.7636058330535889,0.1163744926452636,0.0816684812307357,292.9805603027344,297.1499938964844,293.1499938964844,0.1804998368024826,-3869.64892578125,304.1486511230469,0.9972628951072692,0.2900328040122986,0.2454860657453537,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5750133991241455,0.050000000745058,0.228062555193901,291.1350402832031,291.1499938964844,269.9833374023437,269.2601623535156,283.6156616210937,293.2765808105469,291.135009765625,1.0,0.1912026703357696,1.0,1.0,0.9710800051689148,1.0,-0.9054797291755676,0.3760475218296051,0.5294321775436401,0.1987310051918029,0.0,0.0,0.3140403926372528,24.01549530029297,28.0,-0.1000087633728981,-6872.70751953125,79.12297821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9433288574219,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.560546875,18000.0,0.0,0.0,0.1545043736696243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252591103315353,0.2252635657787323,-4.453403562365565e-06,0.0,0.0001568022998981,0.0,0.0,9.508362770080566,0.0,0.0,0.0,0.2919076681137085,4.0,0.0,1.0
321660,293.1177673339844,297.1499938964844,293.1499938964844,0.0488553754985332,-1373.6534423828125,304.1460266113281,0.7175257205963135,0.0963891148567199,0.0871379524469375,293.101806640625,297.1499938964844,293.1499938964844,0.0685494393110275,-1801.9627685546875,304.1446533203125,0.7694884538650513,0.1203434020280838,0.1143198683857917,293.1051940917969,297.1499938964844,293.1499938964844,0.0664218664169311,-1301.5428466796875,304.1449584960937,0.7637691497802734,0.1176515147089958,0.0825704112648963,292.9810485839844,297.1499938964844,293.1499938964844,0.183258906006813,-3917.86669921875,304.1443786621094,0.9977751970291138,0.2942353785037994,0.2485655844211578,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5726794004440308,0.050000000745058,0.2281268686056137,291.1319885253906,291.1499938964844,269.9466552734375,269.224853515625,283.594970703125,293.2734375,291.13092041015625,1.0,0.1929543167352676,1.0,1.0,0.971153974533081,1.0,-0.9129305481910706,0.3792890012264251,0.5336415767669678,0.2006541937589645,0.0,0.0,0.3165587484836578,24.44875144958496,31.0,-6.670002460479736,-6929.8466796875,81.14863586425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95123291015625,305.6609802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17989.728515625,18000.0,0.0,0.0,0.1552333384752273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272001057863235,0.2272045612335205,-4.4577932385436725e-06,0.0,0.0001575421047164,0.0,0.0,9.60658073425293,0.0,0.0,0.0,0.2923065721988678,4.0,0.0,1.0
321720,293.1177673339844,297.1499938964844,293.1499938964844,0.0488553754985332,-1373.6534423828125,304.1460266113281,0.7175257205963135,0.0963891148567199,0.0871379524469375,293.101806640625,297.1499938964844,293.1499938964844,0.0685494393110275,-1801.9627685546875,304.1446533203125,0.7694884538650513,0.1203434020280838,0.1143198683857917,293.1051940917969,297.1499938964844,293.1499938964844,0.0664218664169311,-1301.5428466796875,304.1449584960937,0.7637691497802734,0.1176515147089958,0.0825704112648963,292.9810485839844,297.1499938964844,293.1499938964844,0.183258906006813,-3917.86669921875,304.1443786621094,0.9977751970291138,0.2942353785037994,0.2485655844211578,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5726794004440308,0.050000000745058,0.2281268686056137,291.1319885253906,291.1499938964844,269.9466552734375,269.224853515625,283.594970703125,293.2734375,291.13092041015625,1.0,0.1929543167352676,1.0,1.0,0.971153974533081,1.0,-0.9129305481910706,0.3792890012264251,0.5336415767669678,0.2006541937589645,0.0,0.0,0.3165587484836578,24.44875144958496,31.0,-6.670002460479736,-6929.8466796875,81.14863586425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95123291015625,305.6609802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17989.728515625,18000.0,0.0,0.0,0.1552333384752273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272001057863235,0.2272045612335205,-4.4577932385436725e-06,0.0,0.0001575421047164,0.0,0.0,9.60658073425293,0.0,0.0,0.0,0.2923065721988678,4.0,0.0,1.0
321780,293.1171264648437,297.1499938964844,293.1499938964844,0.0497523881494998,-1388.6285400390625,304.1458435058594,0.7151517868041992,0.0973343253135681,0.0880149081349372,293.10113525390625,297.1499938964844,293.1499938964844,0.0697192177176475,-1824.1273193359373,304.1445007324219,0.7672037482261658,0.1216985955834388,0.1156301125884056,293.1045227050781,297.1499938964844,293.1499938964844,0.0675341337919235,-1316.9901123046875,304.144775390625,0.761421263217926,0.1189244538545608,0.0834811553359031,292.9892578125,297.1499938964844,293.1499938964844,0.1887526959180832,-4013.152099609375,304.1370544433594,0.9986059069633484,0.2968690693378448,0.2545405626296997,293.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.568101704120636,0.050000000745058,0.228256955742836,291.1211853027344,291.1499938964844,269.9100036621094,269.1895751953125,283.5729064941406,293.2705078125,291.1195983886719,1.0,0.1957639753818512,1.0,1.0,0.9712279438972472,1.0,-0.923975110054016,0.3840829133987427,0.5398922562599182,0.2035591304302215,0.0,0.0,0.3210894465446472,25.27877426147461,25.0,-14.016632080078123,-7016.451171875,84.49835968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94549560546875,305.6724548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17981.8828125,18000.0,0.0,0.0,0.1560914665460586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306395024061203,0.2306439727544784,-4.464622179511935e-06,0.0,0.000158412993187,0.0,0.0,9.779475212097168,0.0,0.0,0.0,0.2929975688457489,4.0,0.0,1.0
