time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321840,293.1171264648437,297.1499938964844,293.1499938964844,0.0497523881494998,-1388.6285400390625,304.1458435058594,0.7151517868041992,0.0973343253135681,0.0880149081349372,293.10113525390625,297.1499938964844,293.1499938964844,0.0697192177176475,-1824.1273193359373,304.1445007324219,0.7672037482261658,0.1216985955834388,0.1156301125884056,293.1045227050781,297.1499938964844,293.1499938964844,0.0675341337919235,-1316.9901123046875,304.144775390625,0.761421263217926,0.1189244538545608,0.0834811553359031,292.9892578125,297.1499938964844,293.1499938964844,0.1887526959180832,-4013.152099609375,304.1370544433594,0.9986059069633484,0.2968690693378448,0.2545405626296997,293.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.568101704120636,0.050000000745058,0.228256955742836,291.1211853027344,291.1499938964844,269.9100036621094,269.1895751953125,283.5729064941406,293.2705078125,291.1195983886719,1.0,0.1957639753818512,1.0,1.0,0.9712279438972472,1.0,-0.923975110054016,0.3840829133987427,0.5398922562599182,0.2035591304302215,0.0,0.0,0.3210894465446472,25.27877426147461,25.0,-14.016632080078123,-7016.451171875,84.49835968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94549560546875,305.6724548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17981.8828125,18000.0,0.0,0.0,0.1560914665460586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306395024061203,0.2306439727544784,-4.464622179511935e-06,0.0,0.000158412993187,0.0,0.0,9.779475212097168,0.0,0.0,0.0,0.2929975688457489,4.0,0.0,1.0
321900,293.1168212890625,297.1499938964844,293.1499938964844,0.050187349319458,-1395.8968505859375,304.14581298828125,0.7158325910568237,0.0978101268410682,0.0884422659873962,293.100830078125,297.1499938964844,293.1499938964844,0.0702910870313644,-1834.9854736328125,304.1444396972656,0.7681389451026917,0.1223805472254753,0.1162745952606201,293.10418701171875,297.1499938964844,293.1499938964844,0.0680763274431228,-1324.5357666015625,304.1447448730469,0.7622819542884827,0.11956387758255,0.0839278399944305,292.9950561523437,297.1499938964844,293.1499938964844,0.1894157975912094,-4024.033203125,304.1383056640625,0.9986729621887208,0.2977634966373443,0.255101203918457,293.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.5676688551902771,0.050000000745058,0.2282694578170776,291.1158447265625,291.1499938964844,269.89166259765625,269.1719055175781,283.5631408691406,293.2691650390625,291.1150817871094,1.0,0.1960165351629257,1.0,1.0,0.971264898777008,1.0,-0.926488995552063,0.3851706385612488,0.5413183569908142,0.2042304575443267,0.0,0.0,0.3239107728004455,25.37700080871582,25.0,-10.89940071105957,-7057.68603515625,85.1272201538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9351501464844,305.6903381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17977.787109375,18000.0,0.0,0.0,0.1566136330366134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2329967468976974,0.2330012172460556,-4.469660325412406e-06,0.0,0.0001589429302839,0.0,0.0,9.89931583404541,0.0,0.0,0.0,0.2934765517711639,4.0,0.0,1.0
321960,293.11651611328125,297.1499938964844,293.1499938964844,0.0505801923573017,-1402.3890380859375,304.1458740234375,0.7181017398834229,0.0982890352606773,0.088864654302597,293.1004943847656,297.1499938964844,293.1499938964844,0.0708149150013923,-1844.8543701171875,304.1445007324219,0.7708683609962463,0.1230661123991012,0.1169143989682197,293.1038818359375,297.1499938964844,293.1499938964844,0.0685704573988914,-1331.3558349609375,304.1448059082031,0.764900267124176,0.1202060282230377,0.0843704119324684,292.9984436035156,297.1499938964844,293.1499938964844,0.1881531924009323,-4001.4873046875,304.14276123046875,0.9984912276268004,0.299062043428421,0.2536150217056274,293.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.5688149333000183,0.050000000745058,0.2282361686229705,291.11651611328125,291.1499938964844,269.8733215332031,269.1542663574219,283.554443359375,293.2679138183594,291.1178283691406,1.0,0.1956172436475753,1.0,1.0,0.9713392853736876,1.0,-0.9264727234840392,0.3851732909679413,0.5412994027137756,0.2041939198970794,0.0,0.0,0.3261165022850036,25.198564529418945,28.0,0.9335137605667114,-7089.43017578125,84.8427963256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9215087890625,305.7154846191406,278.1499938964844,0.0,18000.0,313.1499938964844,17977.51171875,18000.0,0.0,0.0,0.1571932286024093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353076785802841,0.2353121489286422,-4.475498826650437e-06,0.0,0.0001595311478013,0.0,0.0,10.019203186035156,0.0,0.0,0.0,0.2939563691616058,4.0,0.0,1.0
322020,293.1160583496094,297.1499938964844,293.1499938964844,0.0513399131596088,-1414.8961181640625,304.1459655761719,0.7191025018692017,0.0992283299565315,0.0897210091352462,293.1000061035156,297.1499938964844,293.1499938964844,0.071829617023468,-1863.93798828125,304.1446533203125,0.772373378276825,0.124420091509819,0.118207611143589,293.1033935546875,297.1499938964844,293.1499938964844,0.0695248171687126,-1344.501708984375,304.1449279785156,0.7662578225135803,0.121471032500267,0.0852639377117157,293.0018005371094,297.1499938964844,293.1499938964844,0.1894024014472961,-4022.559326171875,304.1428527832031,0.9986776113510132,0.3022224605083465,0.2551408112049103,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.567638099193573,0.050000000745058,0.2282702177762985,291.1263122558594,291.1499938964844,269.836669921875,269.11895751953125,283.53472900390625,293.2655029296875,291.12628173828125,1.0,0.1968891024589538,1.0,1.0,0.9714880585670472,1.0,-0.931994080543518,0.3876004517078399,0.5443935990333557,0.2055706232786178,0.0,0.0,0.3285050690174103,25.44711685180664,31.0,4.232136249542236,-7140.75048828125,86.28523254394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8926696777344,305.7174377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17987.099609375,18000.0,0.0,0.0,0.1584536582231521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378846108913421,0.2378890961408615,-4.484310920815915e-06,0.0,0.0001608103193575,0.0,0.0,10.158465385437012,0.0,0.0,0.0,0.2945447266101837,4.0,0.0,1.0
322080,293.1160583496094,297.1499938964844,293.1499938964844,0.0513399131596088,-1414.8961181640625,304.1459655761719,0.7191025018692017,0.0992283299565315,0.0897210091352462,293.1000061035156,297.1499938964844,293.1499938964844,0.071829617023468,-1863.93798828125,304.1446533203125,0.772373378276825,0.124420091509819,0.118207611143589,293.1033935546875,297.1499938964844,293.1499938964844,0.0695248171687126,-1344.501708984375,304.1449279785156,0.7662578225135803,0.121471032500267,0.0852639377117157,293.0018005371094,297.1499938964844,293.1499938964844,0.1894024014472961,-4022.559326171875,304.1428527832031,0.9986776113510132,0.3022224605083465,0.2551408112049103,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.567638099193573,0.050000000745058,0.2282702177762985,291.1263122558594,291.1499938964844,269.836669921875,269.11895751953125,283.53472900390625,293.2655029296875,291.12628173828125,1.0,0.1968891024589538,1.0,1.0,0.9714880585670472,1.0,-0.931994080543518,0.3876004517078399,0.5443935990333557,0.2055706232786178,0.0,0.0,0.3285050690174103,25.44711685180664,31.0,4.232136249542236,-7140.75048828125,86.28523254394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8926696777344,305.7174377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17987.099609375,18000.0,0.0,0.0,0.1584536582231521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378846108913421,0.2378890961408615,-4.484310920815915e-06,0.0,0.0001608103193575,0.0,0.0,10.158465385437012,0.0,0.0,0.0,0.2945447266101837,4.0,0.0,1.0
322140,293.1157531738281,297.1499938964844,293.1499938964844,0.052186943590641,-1429.0999755859375,304.1459045410156,0.7175254225730896,0.1001543924212455,0.0905772820115089,293.0996398925781,297.1499938964844,293.1499938964844,0.072945550084114,-1885.2559814453125,304.1445617675781,0.7709416747093201,0.1257605850696563,0.119500994682312,293.1030578613281,297.1499938964844,293.1499938964844,0.070577472448349,-1359.2412109375,304.1448669433594,0.7647342681884766,0.1227212771773338,0.0861564129590988,293.0098571777344,297.1499938964844,293.1499938964844,0.1937927007675171,-4098.015625,304.1378479003906,0.9990000128746032,0.3043561577796936,0.2598995268344879,293.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.563942015171051,0.050000000745058,0.2283797562122345,291.1202392578125,291.1499938964844,269.79998779296875,269.0836486816406,283.51336669921875,293.26318359375,291.11920166015625,1.0,0.1992740333080291,1.0,1.0,0.9716367721557616,1.0,-0.9414872527122498,0.3917422592639923,0.5497450232505798,0.2080433517694473,0.0,0.0,0.3327890634536743,26.149662017822266,25.0,-6.74270486831665,-7215.27685546875,89.23921966552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8642272949219,305.713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.30078125,18000.0,0.0,0.0,0.1598232835531234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412297874689102,0.2412342727184295,-4.491724666877417e-06,0.0,0.0001622003183001,0.0,0.0,10.33156967163086,0.0,0.0,0.0,0.2952504754066467,4.0,0.0,1.0
322200,293.1157531738281,297.1499938964844,293.1499938964844,0.052186943590641,-1429.0999755859375,304.1459045410156,0.7175254225730896,0.1001543924212455,0.0905772820115089,293.0996398925781,297.1499938964844,293.1499938964844,0.072945550084114,-1885.2559814453125,304.1445617675781,0.7709416747093201,0.1257605850696563,0.119500994682312,293.1030578613281,297.1499938964844,293.1499938964844,0.070577472448349,-1359.2412109375,304.1448669433594,0.7647342681884766,0.1227212771773338,0.0861564129590988,293.0098571777344,297.1499938964844,293.1499938964844,0.1937927007675171,-4098.015625,304.1378479003906,0.9990000128746032,0.3043561577796936,0.2598995268344879,293.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.563942015171051,0.050000000745058,0.2283797562122345,291.1202392578125,291.1499938964844,269.79998779296875,269.0836486816406,283.51336669921875,293.26318359375,291.11920166015625,1.0,0.1992740333080291,1.0,1.0,0.9716367721557616,1.0,-0.9414872527122498,0.3917422592639923,0.5497450232505798,0.2080433517694473,0.0,0.0,0.3327890634536743,26.149662017822266,25.0,-6.74270486831665,-7215.27685546875,89.23921966552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8642272949219,305.713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.30078125,18000.0,0.0,0.0,0.1598232835531234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412297874689102,0.2412342727184295,-4.491724666877417e-06,0.0,0.0001622003183001,0.0,0.0,10.33156967163086,0.0,0.0,0.0,0.2952504754066467,4.0,0.0,1.0
322260,293.1153869628906,297.1499938964844,293.1499938964844,0.0529716201126575,-1442.210205078125,304.1459655761719,0.7210467457771301,0.1010942757129669,0.0914077833294868,293.0992736816406,297.1499938964844,293.1499938964844,0.0739930123090744,-1905.2308349609373,304.1446533203125,0.7753431797027588,0.1271139532327652,0.1207665205001831,293.1026916503906,297.1499938964844,293.1499938964844,0.0715615302324295,-1372.9937744140625,304.1449584960937,0.7689297795295715,0.123983509838581,0.0870276391506195,293.0177001953125,297.1499938964844,293.1499938964844,0.1923297345638275,-4071.4951171875,304.1446838378906,0.9989986419677734,0.3062986433506012,0.2580714821815491,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11822509765625,0.5653662085533142,0.050000000745058,0.2283369153738021,291.1189880371094,291.1499938964844,269.7633361816406,269.04833984375,283.4955749511719,293.2609558105469,291.1205749511719,1.0,0.1987690776586532,1.0,1.0,0.971773326396942,1.0,-0.942807674407959,0.3923261165618896,0.5504816174507141,0.2083563953638076,0.0,0.0,0.3372521698474884,25.93718338012696,28.0,5.600143909454346,-7277.3935546875,89.1562271118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,305.74627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.2890625,18000.0,0.0,0.0,0.1613664627075195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456695139408111,0.2456740140914917,-4.50280185759766e-06,0.0,0.0001637664390727,0.0,0.0,10.565674781799316,0.0,0.0,0.0,0.2961917519569397,4.0,0.0,1.0
322320,293.1153869628906,297.1499938964844,293.1499938964844,0.0529716201126575,-1442.210205078125,304.1459655761719,0.7210467457771301,0.1010942757129669,0.0914077833294868,293.0992736816406,297.1499938964844,293.1499938964844,0.0739930123090744,-1905.2308349609373,304.1446533203125,0.7753431797027588,0.1271139532327652,0.1207665205001831,293.1026916503906,297.1499938964844,293.1499938964844,0.0715615302324295,-1372.9937744140625,304.1449584960937,0.7689297795295715,0.123983509838581,0.0870276391506195,293.0177001953125,297.1499938964844,293.1499938964844,0.1923297345638275,-4071.4951171875,304.1446838378906,0.9989986419677734,0.3062986433506012,0.2580714821815491,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11822509765625,0.5653662085533142,0.050000000745058,0.2283369153738021,291.1189880371094,291.1499938964844,269.7633361816406,269.04833984375,283.4955749511719,293.2609558105469,291.1205749511719,1.0,0.1987690776586532,1.0,1.0,0.971773326396942,1.0,-0.942807674407959,0.3923261165618896,0.5504816174507141,0.2083563953638076,0.0,0.0,0.3372521698474884,25.93718338012696,28.0,5.600143909454346,-7277.3935546875,89.1562271118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,305.74627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.2890625,18000.0,0.0,0.0,0.1613664627075195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456695139408111,0.2456740140914917,-4.50280185759766e-06,0.0,0.0001637664390727,0.0,0.0,10.565674781799316,0.0,0.0,0.0,0.2961917519569397,4.0,0.0,1.0
322380,293.1151123046875,297.1499938964844,293.1499938964844,0.0537060238420963,-1454.3858642578125,304.1460876464844,0.7225695848464966,0.102026455104351,0.0922524258494377,293.0989685058594,297.1499938964844,293.1499938964844,0.0749768167734146,-1923.898193359375,304.144775390625,0.7774725556373596,0.1284589022397995,0.1220460310578346,293.1024169921875,297.1499938964844,293.1499938964844,0.0724830254912376,-1385.802978515625,304.14508056640625,0.7709001302719116,0.1252370029687881,0.0879088789224624,293.0192565917969,297.1499938964844,293.1499938964844,0.1928218156099319,-4079.551513671875,304.1453857421875,0.9990047216415404,0.309337854385376,0.2587836980819702,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5648118853569031,0.050000000745058,0.2283533960580825,291.1298828125,291.1499938964844,269.7266540527344,269.0130310058594,283.4762878417969,293.2587585449219,291.1299133300781,1.0,0.1997335851192474,1.0,1.0,0.9719098210334778,1.0,-0.9472863078117372,0.3943094313144684,0.5529768466949463,0.2094498127698898,0.0,0.0,0.339063823223114,26.079513549804688,31.0,6.197287559509277,-7319.16015625,90.26425170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045959472656,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.01171875,18000.0,0.0,0.0,0.162962332367897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477910965681076,0.2477956116199493,-4.510917733568931e-06,0.0,0.0001653860526857,0.0,0.0,10.684571266174316,0.0,0.0,0.0,0.2967008650302887,4.0,0.0,1.0
322440,293.1151123046875,297.1499938964844,293.1499938964844,0.0537060238420963,-1454.3858642578125,304.1460876464844,0.7225695848464966,0.102026455104351,0.0922524258494377,293.0989685058594,297.1499938964844,293.1499938964844,0.0749768167734146,-1923.898193359375,304.144775390625,0.7774725556373596,0.1284589022397995,0.1220460310578346,293.1024169921875,297.1499938964844,293.1499938964844,0.0724830254912376,-1385.802978515625,304.14508056640625,0.7709001302719116,0.1252370029687881,0.0879088789224624,293.0192565917969,297.1499938964844,293.1499938964844,0.1928218156099319,-4079.551513671875,304.1453857421875,0.9990047216415404,0.309337854385376,0.2587836980819702,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5648118853569031,0.050000000745058,0.2283533960580825,291.1298828125,291.1499938964844,269.7266540527344,269.0130310058594,283.4762878417969,293.2587585449219,291.1299133300781,1.0,0.1997335851192474,1.0,1.0,0.9719098210334778,1.0,-0.9472863078117372,0.3943094313144684,0.5529768466949463,0.2094498127698898,0.0,0.0,0.339063823223114,26.079513549804688,31.0,6.197287559509277,-7319.16015625,90.26425170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045959472656,305.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.01171875,18000.0,0.0,0.0,0.162962332367897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477910965681076,0.2477956116199493,-4.510917733568931e-06,0.0,0.0001653860526857,0.0,0.0,10.684571266174316,0.0,0.0,0.0,0.2967008650302887,4.0,0.0,1.0
322500,293.1150207519531,297.1499938964844,293.1499938964844,0.0541165880858898,-1461.3125,304.14605712890625,0.7222955822944641,0.1024899184703826,0.0926770642399787,293.0988464355469,297.1499938964844,293.1499938964844,0.0755185335874557,-1934.3226318359373,304.1447448730469,0.7773240208625793,0.1291281580924987,0.1226878464221954,293.1023254394531,297.1499938964844,293.1499938964844,0.0729928389191627,-1392.995849609375,304.1450500488281,0.7706954479217529,0.1258608549833297,0.088351123034954,293.021484375,297.1499938964844,293.1499938964844,0.1943618506193161,-4106.01904296875,304.1434020996094,0.9990000128746032,0.3105588257312774,0.2604610323905945,293.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.5635032653808594,0.050000000745058,0.2283927649259567,291.1281433105469,291.1499938964844,269.7083435058594,268.995361328125,283.4659118652344,293.2575988769531,291.1273193359375,1.0,0.2006621360778808,1.0,1.0,0.9719780683517456,1.0,-0.9511569142341614,0.3960060477256775,0.5551508665084839,0.2104478329420089,0.0,0.0,0.3406786322593689,26.33799362182617,31.0,-0.871471643447876,-7348.16552734375,91.44782257080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7956237792969,305.74102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.25390625,18000.0,0.0,0.0,0.1637523621320724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2489893734455108,0.2489938884973526,-4.513756266533164e-06,0.0,0.000166187834111,0.0,0.0,10.748028755187988,0.0,0.0,0.0,0.2969658076763153,4.0,0.0,1.0
322560,293.1148986816406,297.1499938964844,293.1499938964844,0.0545381903648376,-1468.455810546875,304.14599609375,0.721485435962677,0.1029525101184845,0.0931042954325676,293.0987548828125,297.1499938964844,293.1499938964844,0.0760722309350967,-1945.0162353515625,304.1446838378906,0.7765458226203918,0.1297961920499801,0.1233319565653801,293.10223388671875,297.1499938964844,293.1499938964844,0.0735146552324295,-1400.3863525390625,304.14501953125,0.7698742151260376,0.1264837235212326,0.0887952670454979,293.0253295898437,297.1499938964844,293.1499938964844,0.1965397596359253,-4143.375,304.1406555175781,0.9990000128746032,0.3114303946495056,0.2628133893013,293.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5616608262062073,0.050000000745058,0.228449061512947,291.12451171875,291.1499938964844,269.69000244140625,268.9776916503906,283.45513916015625,293.2564697265625,291.1235656738281,1.0,0.2018558382987976,1.0,1.0,0.972044050693512,1.0,-0.955866277217865,0.3980685770511627,0.5577976703643799,0.2116726487874984,0.0,0.0,0.3427416384220123,26.697710037231445,34.0,-5.53896427154541,-7387.22802734375,92.9725112915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.787353515625,305.7434997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17983.125,18000.0,0.0,0.0,0.1645521223545074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2507148385047912,0.2507193684577942,-4.517507477430627e-06,0.0,0.0001669994817348,0.0,0.0,10.838890075683594,0.0,0.0,0.0,0.2973323166370392,4.0,0.0,1.0
322620,293.1147766113281,297.1499938964844,293.1499938964844,0.0553897507488727,-1482.92919921875,304.1459045410156,0.7184372544288635,0.1038705110549926,0.0939635634422302,293.0986022949219,297.1499938964844,293.1499938964844,0.0771884173154831,-1966.6324462890625,304.14459228515625,0.7733530402183533,0.1311257630586624,0.1246252208948135,293.1020812988281,297.1499938964844,293.1499938964844,0.0745667070150375,-1415.3304443359375,304.1449279785156,0.766631543636322,0.1277220696210861,0.0896871164441108,293.0387878417969,297.1499938964844,293.1499938964844,0.2025099098682403,-4245.13818359375,304.1337890625,0.9990000128746032,0.3118742406368255,0.2692415118217468,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.5565929412841797,0.050000000745058,0.2286093533039093,291.1163024902344,291.1499938964844,269.6533203125,268.9423828125,283.4325866699219,293.2543029785156,291.1152038574219,1.0,0.2049480080604553,1.0,1.0,0.9721758961677552,1.0,-0.9674270153045654,0.4031334817409515,0.5642935633659363,0.214699313044548,0.0,0.0,0.3477755188941955,27.700178146362305,25.0,-10.59611701965332,-7485.05517578125,96.96704864501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7666015625,305.7540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.609375,18000.0,0.0,0.0,0.1662495285272598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2551947832107544,0.2551993131637573,-4.528120371105615e-06,0.0,0.0001687221374595,0.0,0.0,11.078125,0.0,0.0,0.0,0.2983008325099945,4.0,0.0,1.0
322680,293.1147766113281,297.1499938964844,293.1499938964844,0.0553897507488727,-1482.92919921875,304.1459045410156,0.7184372544288635,0.1038705110549926,0.0939635634422302,293.0986022949219,297.1499938964844,293.1499938964844,0.0771884173154831,-1966.6324462890625,304.14459228515625,0.7733530402183533,0.1311257630586624,0.1246252208948135,293.1020812988281,297.1499938964844,293.1499938964844,0.0745667070150375,-1415.3304443359375,304.1449279785156,0.766631543636322,0.1277220696210861,0.0896871164441108,293.0387878417969,297.1499938964844,293.1499938964844,0.2025099098682403,-4245.13818359375,304.1337890625,0.9990000128746032,0.3118742406368255,0.2692415118217468,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.5565929412841797,0.050000000745058,0.2286093533039093,291.1163024902344,291.1499938964844,269.6533203125,268.9423828125,283.4325866699219,293.2543029785156,291.1152038574219,1.0,0.2049480080604553,1.0,1.0,0.9721758961677552,1.0,-0.9674270153045654,0.4031334817409515,0.5642935633659363,0.214699313044548,0.0,0.0,0.3477755188941955,27.700178146362305,25.0,-10.59611701965332,-7485.05517578125,96.96704864501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7666015625,305.7540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.609375,18000.0,0.0,0.0,0.1662495285272598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2551947832107544,0.2551993131637573,-4.528120371105615e-06,0.0,0.0001687221374595,0.0,0.0,11.078125,0.0,0.0,0.0,0.2983008325099945,4.0,0.0,1.0
322740,293.11456298828125,297.1499938964844,293.1499938964844,0.0561409965157508,-1495.604248046875,304.1460266113281,0.722925066947937,0.1048058494925499,0.0947810113430023,293.0983581542969,297.1499938964844,293.1499938964844,0.078197568655014,-1986.0655517578125,304.1447448730469,0.7789105176925659,0.1324735432863235,0.1258756667375564,293.1018981933594,297.1499938964844,293.1499938964844,0.0755109116435051,-1428.6639404296875,304.1450500488281,0.7719630002975464,0.1289760619401931,0.090545654296875,293.0503234863281,297.1499938964844,293.1499938964844,0.1998789757490158,-4198.28271484375,304.1440734863281,0.9990000128746032,0.3123180866241455,0.2660879492759704,293.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.5590839982032776,0.050000000745058,0.2285293042659759,291.1167297363281,291.1499938964844,269.6166687011719,268.9070739746094,283.415771484375,293.2523803710937,291.1191101074219,1.0,0.2037691324949264,1.0,1.0,0.9723078012466432,1.0,-0.9670649170875548,0.40297532081604,0.5640895962715149,0.214587315917015,0.0,0.0,0.3525139987468719,27.26848030090332,28.0,9.234903335571287,-7550.90185546875,96.18147277832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7401428222656,305.8035583496094,278.1499938964844,0.0,18000.0,313.1499938964844,17974.11328125,18000.0,0.0,0.0,0.1681016832590103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603553533554077,0.260359913110733,-4.542232545645675e-06,0.0,0.0001706018374534,0.0,0.0,11.360613822937012,0.0,0.0,0.0,0.2994448244571686,4.0,0.0,1.0
322800,293.11456298828125,297.1499938964844,293.1499938964844,0.0561409965157508,-1495.604248046875,304.1460266113281,0.722925066947937,0.1048058494925499,0.0947810113430023,293.0983581542969,297.1499938964844,293.1499938964844,0.078197568655014,-1986.0655517578125,304.1447448730469,0.7789105176925659,0.1324735432863235,0.1258756667375564,293.1018981933594,297.1499938964844,293.1499938964844,0.0755109116435051,-1428.6639404296875,304.1450500488281,0.7719630002975464,0.1289760619401931,0.090545654296875,293.0503234863281,297.1499938964844,293.1499938964844,0.1998789757490158,-4198.28271484375,304.1440734863281,0.9990000128746032,0.3123180866241455,0.2660879492759704,293.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.5590839982032776,0.050000000745058,0.2285293042659759,291.1167297363281,291.1499938964844,269.6166687011719,268.9070739746094,283.415771484375,293.2523803710937,291.1191101074219,1.0,0.2037691324949264,1.0,1.0,0.9723078012466432,1.0,-0.9670649170875548,0.40297532081604,0.5640895962715149,0.214587315917015,0.0,0.0,0.3525139987468719,27.26848030090332,28.0,9.234903335571287,-7550.90185546875,96.18147277832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7401428222656,305.8035583496094,278.1499938964844,0.0,18000.0,313.1499938964844,17974.11328125,18000.0,0.0,0.0,0.1681016832590103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603553533554077,0.260359913110733,-4.542232545645675e-06,0.0,0.0001706018374534,0.0,0.0,11.360613822937012,0.0,0.0,0.0,0.2994448244571686,4.0,0.0,1.0
322860,293.1144104003906,297.1499938964844,293.1499938964844,0.056815143674612,-1506.822998046875,304.1462097167969,0.7255042195320129,0.1057316362857818,0.0956136882305145,293.0982360839844,297.1499938964844,293.1499938964844,0.0791120007634162,-2003.4942626953125,304.1449584960937,0.7822992205619812,0.1338113695383072,0.1271417886018753,293.1017761230469,297.1499938964844,293.1499938964844,0.0763614699244499,-1440.5439453125,304.145263671875,0.7751723527908325,0.1302190721035003,0.0914147123694419,293.0509033203125,297.1499938964844,293.1499938964844,0.1989355981349945,-4181.54052734375,304.1473083496094,0.9990000128746032,0.3147263824939728,0.2653133571147918,293.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5596945285797119,0.050000000745058,0.2285099923610687,291.1341552734375,291.1499938964844,269.5799865722656,268.87176513671875,283.3975524902344,293.2504272460937,291.1346130371094,1.0,0.2041941583156585,1.0,1.0,0.9724909663200378,1.0,-0.9696701765060424,0.4041472375392914,0.5655229687690735,0.215178444981575,0.0,0.0,0.3532837033271789,27.19655418395996,31.0,12.27133083343506,-7580.8310546875,96.59986114501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7268981933594,305.8078918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.306640625,18000.0,0.0,0.0,0.1699064522981643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.261847972869873,0.2618525326251983,-4.550580797513248e-06,0.0,0.0001724334433674,0.0,0.0,11.452972412109377,0.0,0.0,0.0,0.2998577058315277,4.0,0.0,1.0
322920,293.1144104003906,297.1499938964844,293.1499938964844,0.056815143674612,-1506.822998046875,304.1462097167969,0.7255042195320129,0.1057316362857818,0.0956136882305145,293.0982360839844,297.1499938964844,293.1499938964844,0.0791120007634162,-2003.4942626953125,304.1449584960937,0.7822992205619812,0.1338113695383072,0.1271417886018753,293.1017761230469,297.1499938964844,293.1499938964844,0.0763614699244499,-1440.5439453125,304.145263671875,0.7751723527908325,0.1302190721035003,0.0914147123694419,293.0509033203125,297.1499938964844,293.1499938964844,0.1989355981349945,-4181.54052734375,304.1473083496094,0.9990000128746032,0.3147263824939728,0.2653133571147918,293.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5596945285797119,0.050000000745058,0.2285099923610687,291.1341552734375,291.1499938964844,269.5799865722656,268.87176513671875,283.3975524902344,293.2504272460937,291.1346130371094,1.0,0.2041941583156585,1.0,1.0,0.9724909663200378,1.0,-0.9696701765060424,0.4041472375392914,0.5655229687690735,0.215178444981575,0.0,0.0,0.3532837033271789,27.19655418395996,31.0,12.27133083343506,-7580.8310546875,96.59986114501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7268981933594,305.8078918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.306640625,18000.0,0.0,0.0,0.1699064522981643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.261847972869873,0.2618525326251983,-4.550580797513248e-06,0.0,0.0001724334433674,0.0,0.0,11.452972412109377,0.0,0.0,0.0,0.2998577058315277,4.0,0.0,1.0
322980,293.11431884765625,297.1499938964844,293.1499938964844,0.0576140619814395,-1520.47216796875,304.1461486816406,0.7252873778343201,0.1066533327102661,0.0964552909135818,293.0981140136719,297.1499938964844,293.1499938964844,0.0801705941557884,-2024.0792236328125,304.1448669433594,0.7823633551597595,0.1351426243782043,0.1284155994653701,293.1016845703125,297.1499938964844,293.1499938964844,0.077354148030281,-1454.7105712890625,304.14520263671875,0.7751207947731018,0.1314575523138046,0.092290312051773,293.0541687011719,297.1499938964844,293.1499938964844,0.2014803439378738,-4225.037109375,304.14385986328125,0.9990000128746032,0.3165836930274963,0.2680768966674804,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5575134754180908,0.050000000745058,0.2285792827606201,291.1312255859375,291.1499938964844,269.5433349609375,268.83642578125,283.37713623046875,293.24822998046875,291.1305236816406,1.0,0.2058477103710174,1.0,1.0,0.9726741313934326,1.0,-0.9766589999198914,0.4072230160236358,0.5694359540939331,0.2169781476259231,0.0,0.0,0.3558853566646576,27.65540885925293,34.0,-1.5962800979614258,-7636.5166015625,98.81217193603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7308044433594,305.81304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.28515625,18000.0,0.0,0.0,0.1715552508831024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638607025146484,0.2638652622699737,-4.555192845145939e-06,0.0,0.0001741067680995,0.0,0.0,11.562179565429688,0.0,0.0,0.0,0.3003109991550445,4.0,0.0,1.0
323040,293.11431884765625,297.1499938964844,293.1499938964844,0.0576140619814395,-1520.47216796875,304.1461486816406,0.7252873778343201,0.1066533327102661,0.0964552909135818,293.0981140136719,297.1499938964844,293.1499938964844,0.0801705941557884,-2024.0792236328125,304.1448669433594,0.7823633551597595,0.1351426243782043,0.1284155994653701,293.1016845703125,297.1499938964844,293.1499938964844,0.077354148030281,-1454.7105712890625,304.14520263671875,0.7751207947731018,0.1314575523138046,0.092290312051773,293.0541687011719,297.1499938964844,293.1499938964844,0.2014803439378738,-4225.037109375,304.14385986328125,0.9990000128746032,0.3165836930274963,0.2680768966674804,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5575134754180908,0.050000000745058,0.2285792827606201,291.1312255859375,291.1499938964844,269.5433349609375,268.83642578125,283.37713623046875,293.24822998046875,291.1305236816406,1.0,0.2058477103710174,1.0,1.0,0.9726741313934326,1.0,-0.9766589999198914,0.4072230160236358,0.5694359540939331,0.2169781476259231,0.0,0.0,0.3558853566646576,27.65540885925293,34.0,-1.5962800979614258,-7636.5166015625,98.81217193603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7308044433594,305.81304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.28515625,18000.0,0.0,0.0,0.1715552508831024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638607025146484,0.2638652622699737,-4.555192845145939e-06,0.0,0.0001741067680995,0.0,0.0,11.562179565429688,0.0,0.0,0.0,0.3003109991550445,4.0,0.0,1.0
323100,293.1142578125,297.1499938964844,293.1499938964844,0.0580259338021278,-1527.542724609375,304.1460876464844,0.7243852615356445,0.1071145609021186,0.0968818292021751,293.0980834960937,297.1499938964844,293.1499938964844,0.0807128027081489,-2034.6595458984373,304.1448059082031,0.781444787979126,0.1358078271150589,0.1290575861930847,293.1016540527344,297.1499938964844,293.1499938964844,0.0778638944029808,-1462.01318359375,304.1451416015625,0.7741643786430359,0.1320772767066955,0.0927325785160064,293.0582275390625,297.1499938964844,293.1499938964844,0.203685775399208,-4262.60498046875,304.1409606933594,0.9990000128746032,0.31700599193573,0.2704588770866394,293.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.5556293725967407,0.050000000745058,0.2286404371261596,291.1282043457031,291.1499938964844,269.5249938964844,268.8187866210937,283.3662414550781,293.2471008300781,291.1274108886719,1.0,0.2070760428905487,1.0,1.0,0.9727656841278076,1.0,-0.9814041256904602,0.4093092978000641,0.5720947980880737,0.2182151228189468,0.0,0.0,0.3576397895812988,28.042856216430664,34.0,-5.371275901794434,-7676.7421875,100.45642852783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7340393066406,305.8216857910156,278.1499938964844,0.0,18000.0,313.1499938964844,17983.703125,18000.0,0.0,0.0,0.1723577827215194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.265464723110199,0.2654692828655243,-4.558994987746701e-06,0.0,0.0001749212387949,0.0,0.0,11.64980125427246,0.0,0.0,0.0,0.3006649315357208,4.0,0.0,1.0
323160,293.1142272949219,297.1499938964844,293.1499938964844,0.0584444627165794,-1534.7491455078125,304.14605712890625,0.7230203747749329,0.1075746044516563,0.0973111763596534,293.0980529785156,297.1499938964844,293.1499938964844,0.0812624096870422,-2045.40673828125,304.1447448730469,0.7799794673919678,0.136472001671791,0.1297023743391037,293.10162353515625,297.1499938964844,293.1499938964844,0.0783810839056968,-1469.439697265625,304.14508056640625,0.7726733088493347,0.1326959878206253,0.0931771099567413,293.0641784667969,297.1499938964844,293.1499938964844,0.2064357697963714,-4309.267578125,304.1376037597656,0.9990000128746032,0.3170011639595032,0.273411363363266,293.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.553292453289032,0.050000000745058,0.2287179827690124,291.1244812011719,291.1499938964844,269.50665283203125,268.8011169433594,283.35498046875,293.2459716796875,291.1234741210937,1.0,0.2085408866405487,1.0,1.0,0.9728572368621826,1.0,-0.9868632555007936,0.411710262298584,0.5751529932022095,0.2196439206600189,0.0,0.0,0.3597138226032257,28.527502059936523,25.0,-8.515730857849121,-7722.87158203125,102.430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7359924316406,305.83111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.2109375,18000.0,0.0,0.0,0.1731678396463394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2673616409301758,0.2673662006855011,-4.563696620607516e-06,0.0,0.0001757433346938,0.0,0.0,11.754258155822754,0.0,0.0,0.0,0.3010900616645813,4.0,0.0,1.0
323220,293.114013671875,297.1499938964844,293.1499938964844,0.059187788516283,-1547.4481201171875,304.1461486816406,0.7280793190002441,0.1085226535797119,0.0981329381465911,293.0978698730469,297.1499938964844,293.1499938964844,0.0822598934173584,-2064.77978515625,304.1448669433594,0.7863233685493469,0.137827530503273,0.1309529244899749,293.1014099121094,297.1499938964844,293.1499938964844,0.0793148055672645,-1482.7542724609375,304.1451721191406,0.778800368309021,0.1339605003595352,0.0940372571349144,293.0720520019531,297.1499938964844,293.1499938964844,0.2030173689126968,-4249.46533203125,304.1479187011719,0.9990000128746032,0.3175429999828338,0.2694370150566101,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.5564377903938293,0.050000000745058,0.228613793849945,291.12518310546875,291.1499938964844,269.4700012207031,268.76580810546875,283.3388671875,293.2437438964844,291.12750244140625,1.0,0.2070271670818328,1.0,1.0,0.9730402231216432,1.0,-0.9854942560195924,0.4110946953296661,0.5743995308876038,0.2192954123020172,0.0,0.0,0.3632975220680237,27.954395294189453,28.0,9.50777816772461,-7777.98583984375,101.1758804321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7376403808594,305.8882751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17978.8203125,18000.0,0.0,0.0,0.1748052835464477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715454399585724,0.2715500295162201,-4.575635557557689e-06,0.0,0.0001774051488609,0.0,0.0,11.989821434020996,0.0,0.0,0.0,0.302042692899704,4.0,0.0,1.0
323280,293.114013671875,297.1499938964844,293.1499938964844,0.059187788516283,-1547.4481201171875,304.1461486816406,0.7280793190002441,0.1085226535797119,0.0981329381465911,293.0978698730469,297.1499938964844,293.1499938964844,0.0822598934173584,-2064.77978515625,304.1448669433594,0.7863233685493469,0.137827530503273,0.1309529244899749,293.1014099121094,297.1499938964844,293.1499938964844,0.0793148055672645,-1482.7542724609375,304.1451721191406,0.778800368309021,0.1339605003595352,0.0940372571349144,293.0720520019531,297.1499938964844,293.1499938964844,0.2030173689126968,-4249.46533203125,304.1479187011719,0.9990000128746032,0.3175429999828338,0.2694370150566101,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.5564377903938293,0.050000000745058,0.228613793849945,291.12518310546875,291.1499938964844,269.4700012207031,268.76580810546875,283.3388671875,293.2437438964844,291.12750244140625,1.0,0.2070271670818328,1.0,1.0,0.9730402231216432,1.0,-0.9854942560195924,0.4110946953296661,0.5743995308876038,0.2192954123020172,0.0,0.0,0.3632975220680237,27.954395294189453,28.0,9.50777816772461,-7777.98583984375,101.1758804321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7376403808594,305.8882751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17978.8203125,18000.0,0.0,0.0,0.1748052835464477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715454399585724,0.2715500295162201,-4.575635557557689e-06,0.0,0.0001774051488609,0.0,0.0,11.989821434020996,0.0,0.0,0.0,0.302042692899704,4.0,0.0,1.0
323340,293.1138610839844,297.1499938964844,293.1499938964844,0.0598668940365314,-1558.91064453125,304.1462707519531,0.7311985492706299,0.1094688847661018,0.0989786088466644,293.0976867675781,297.1499938964844,293.1499938964844,0.0831752121448516,-2082.380126953125,304.14501953125,0.7903718948364258,0.1391803622245788,0.1322275251150131,293.10125732421875,297.1499938964844,293.1499938964844,0.0801689773797988,-1494.8089599609375,304.1453552246094,0.782684862613678,0.1352230161428451,0.0949154645204544,293.06890869140625,297.1499938964844,293.1499938964844,0.2013972252607345,-4221.560546875,304.1510009765625,0.9990000128746032,0.3201538622379303,0.2679396569728851,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5576216578483582,0.050000000745058,0.2285754829645156,291.1416320800781,291.1499938964844,269.4333190917969,268.73046875,283.3211669921875,293.2413635253906,291.1419372558594,1.0,0.2071732133626938,1.0,1.0,0.9732232689857484,1.0,-0.9872458577156068,0.4118817448616028,0.5753641724586487,0.2196943759918213,0.0,0.0,0.3631157875061035,27.771120071411133,31.0,11.11513900756836,-7799.15283203125,101.2418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7520446777344,305.901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4765625,18000.0,0.0,0.0,0.176287904381752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720482647418976,0.2720528542995453,-4.58134036307456e-06,0.0,0.0001789098168956,0.0,0.0,12.028791427612305,0.0,0.0,0.0,0.3022356927394867,4.0,0.0,1.0
323400,293.1138610839844,297.1499938964844,293.1499938964844,0.0598668940365314,-1558.91064453125,304.1462707519531,0.7311985492706299,0.1094688847661018,0.0989786088466644,293.0976867675781,297.1499938964844,293.1499938964844,0.0831752121448516,-2082.380126953125,304.14501953125,0.7903718948364258,0.1391803622245788,0.1322275251150131,293.10125732421875,297.1499938964844,293.1499938964844,0.0801689773797988,-1494.8089599609375,304.1453552246094,0.782684862613678,0.1352230161428451,0.0949154645204544,293.06890869140625,297.1499938964844,293.1499938964844,0.2013972252607345,-4221.560546875,304.1510009765625,0.9990000128746032,0.3201538622379303,0.2679396569728851,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5576216578483582,0.050000000745058,0.2285754829645156,291.1416320800781,291.1499938964844,269.4333190917969,268.73046875,283.3211669921875,293.2413635253906,291.1419372558594,1.0,0.2071732133626938,1.0,1.0,0.9732232689857484,1.0,-0.9872458577156068,0.4118817448616028,0.5753641724586487,0.2196943759918213,0.0,0.0,0.3631157875061035,27.771120071411133,31.0,11.11513900756836,-7799.15283203125,101.2418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7520446777344,305.901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4765625,18000.0,0.0,0.0,0.176287904381752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720482647418976,0.2720528542995453,-4.58134036307456e-06,0.0,0.0001789098168956,0.0,0.0,12.028791427612305,0.0,0.0,0.0,0.3022356927394867,4.0,0.0,1.0
323460,293.1137084960937,297.1499938964844,293.1499938964844,0.0606789700686931,-1572.9775390625,304.14617919921875,0.7314600944519043,0.1104159951210022,0.0998389422893524,293.0975646972656,297.1499938964844,293.1499938964844,0.084245465695858,-2103.362060546875,304.1448974609375,0.7909698486328125,0.140531986951828,0.1335161030292511,293.1011047363281,297.1499938964844,293.1499938964844,0.0811762586236,-1509.323486328125,304.1452331542969,0.7831776142120361,0.1364874541759491,0.0958057045936584,293.0684814453125,297.1499938964844,293.1499938964844,0.2033474892377853,-4255.1416015625,304.1473083496094,0.9990000128746032,0.3223061561584472,0.2700588405132293,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5559455752372742,0.050000000745058,0.2286297082901001,291.1376647949219,291.1499938964844,269.39666748046875,268.6951599121094,283.3009948730469,293.2386779785156,291.13690185546875,1.0,0.2085899859666824,1.0,1.0,0.9733855724334716,1.0,-0.9935009479522704,0.4146324396133423,0.5788685083389282,0.2213337123394012,0.0,0.0,0.3649343848228454,28.141977310180664,34.0,-2.872689723968506,-7848.78369140625,103.2084503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7801818847656,305.9162902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.259765625,18000.0,0.0,0.0,0.1775433868169784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2732895612716675,0.2732941210269928,-4.583614554576343e-06,0.0,0.000180183968041,0.0,0.0,12.096029281616213,0.0,0.0,0.0,0.3025157153606415,4.0,0.0,1.0
323520,293.1137084960937,297.1499938964844,293.1499938964844,0.0606789700686931,-1572.9775390625,304.14617919921875,0.7314600944519043,0.1104159951210022,0.0998389422893524,293.0975646972656,297.1499938964844,293.1499938964844,0.084245465695858,-2103.362060546875,304.1448974609375,0.7909698486328125,0.140531986951828,0.1335161030292511,293.1011047363281,297.1499938964844,293.1499938964844,0.0811762586236,-1509.323486328125,304.1452331542969,0.7831776142120361,0.1364874541759491,0.0958057045936584,293.0684814453125,297.1499938964844,293.1499938964844,0.2033474892377853,-4255.1416015625,304.1473083496094,0.9990000128746032,0.3223061561584472,0.2700588405132293,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5559455752372742,0.050000000745058,0.2286297082901001,291.1376647949219,291.1499938964844,269.39666748046875,268.6951599121094,283.3009948730469,293.2386779785156,291.13690185546875,1.0,0.2085899859666824,1.0,1.0,0.9733855724334716,1.0,-0.9935009479522704,0.4146324396133423,0.5788685083389282,0.2213337123394012,0.0,0.0,0.3649343848228454,28.141977310180664,34.0,-2.872689723968506,-7848.78369140625,103.2084503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7801818847656,305.9162902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.259765625,18000.0,0.0,0.0,0.1775433868169784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2732895612716675,0.2732941210269928,-4.583614554576343e-06,0.0,0.000180183968041,0.0,0.0,12.096029281616213,0.0,0.0,0.0,0.3025157153606415,4.0,0.0,1.0
323580,293.1135559082031,297.1499938964844,293.1499938964844,0.0615264624357223,-1587.7498779296875,304.1460266113281,0.7296155095100403,0.1113667339086532,0.1007177531719207,293.0974426269531,297.1499938964844,293.1499938964844,0.085354283452034,-2125.1796875,304.1447448730469,0.7890123724937439,0.1418861746788025,0.1348224431276321,293.1009521484375,297.1499938964844,293.1499938964844,0.0822235345840454,-1524.4786376953125,304.14508056640625,0.7811605930328369,0.137757197022438,0.0967113524675369,293.0748596191406,297.1499938964844,293.1499938964844,0.2077845484018325,-4330.71875,304.1407775878906,0.9990000128746032,0.3230952620506286,0.2748314142227173,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5521690845489502,0.050000000745058,0.2287555634975433,291.1299743652344,291.1499938964844,269.3599853515625,268.6598205566406,283.27899169921875,293.2358703613281,291.1288452148437,1.0,0.2110780924558639,1.0,1.0,0.9735478162765504,1.0,-1.0030890703201294,0.4188490211963653,0.5842399597167969,0.2238728106021881,0.0,0.0,0.3680880963802337,28.94002914428711,37.0,-9.959527015686035,-7929.89599609375,106.65574645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80450439453125,305.9409484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.21875,18000.0,0.0,0.0,0.1787268817424774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761550545692444,0.2761596441268921,-4.59035891253734e-06,0.0,0.0001813850685721,0.0,0.0,12.255533218383787,0.0,0.0,0.0,0.3031609356403351,4.0,0.0,1.0
