time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323640,293.1135559082031,297.1499938964844,293.1499938964844,0.0615264624357223,-1587.7498779296875,304.1460266113281,0.7296155095100403,0.1113667339086532,0.1007177531719207,293.0974426269531,297.1499938964844,293.1499938964844,0.085354283452034,-2125.1796875,304.1447448730469,0.7890123724937439,0.1418861746788025,0.1348224431276321,293.1009521484375,297.1499938964844,293.1499938964844,0.0822235345840454,-1524.4786376953125,304.14508056640625,0.7811605930328369,0.137757197022438,0.0967113524675369,293.0748596191406,297.1499938964844,293.1499938964844,0.2077845484018325,-4330.71875,304.1407775878906,0.9990000128746032,0.3230952620506286,0.2748314142227173,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5521690845489502,0.050000000745058,0.2287555634975433,291.1299743652344,291.1499938964844,269.3599853515625,268.6598205566406,283.27899169921875,293.2358703613281,291.1288452148437,1.0,0.2110780924558639,1.0,1.0,0.9735478162765504,1.0,-1.0030890703201294,0.4188490211963653,0.5842399597167969,0.2238728106021881,0.0,0.0,0.3680880963802337,28.94002914428711,37.0,-9.959527015686035,-7929.89599609375,106.65574645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80450439453125,305.9409484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.21875,18000.0,0.0,0.0,0.1787268817424774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761550545692444,0.2761596441268921,-4.59035891253734e-06,0.0,0.0001813850685721,0.0,0.0,12.255533218383787,0.0,0.0,0.0,0.3031609356403351,4.0,0.0,1.0
323700,293.1134948730469,297.1499938964844,293.1499938964844,0.0619606897234916,-1595.3526611328125,304.1459655761719,0.7280338406562805,0.1118402704596519,0.1011614128947258,293.0973815917969,297.1499938964844,293.1499938964844,0.0859214067459106,-2136.36572265625,304.1446838378906,0.7872378826141357,0.1425621658563614,0.1354804635047912,293.10089111328125,297.1499938964844,293.1499938964844,0.0827596932649612,-1532.2596435546875,304.1449890136719,0.7793715000152588,0.1383908838033676,0.0971679463982582,293.0810546875,297.1499938964844,293.1499938964844,0.2108001410961151,-4381.7255859375,304.136962890625,0.9990000128746032,0.3228319883346557,0.2780420780181885,293.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5496375560760498,0.050000000745058,0.2288428992033004,291.1249389648437,291.1499938964844,269.3416748046875,268.6421813964844,283.2674255371094,293.2344970703125,291.1236877441406,1.0,0.2126662135124206,1.0,1.0,0.9736289381980896,1.0,-1.0089174509048462,0.4214148819446563,0.5875025391578674,0.2254212796688079,0.0,0.0,0.3702632486820221,29.483530044555664,37.0,-12.38983154296875,-7980.19580078125,108.8795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8114318847656,305.953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.58203125,18000.0,0.0,0.0,0.1793410778045654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2781725227832794,0.2781771123409271,-4.595394784701057e-06,0.0,0.0001820083998609,0.0,0.0,12.369065284729004,0.0,0.0,0.0,0.3036234676837921,4.0,0.0,1.0
323760,293.1134338378906,297.1499938964844,293.1499938964844,0.06239690259099,-1603.00634765625,304.1459045410156,0.7260844707489014,0.1123105883598327,0.1016058400273323,293.09735107421875,297.1499938964844,293.1499938964844,0.0864919647574424,-2147.628173828125,304.1446228027344,0.7850271463394165,0.1432358771562576,0.1361400038003921,293.1008605957031,297.1499938964844,293.1499938964844,0.0832987576723098,-1540.09130859375,304.1449279785156,0.7771553993225098,0.139021635055542,0.0976253747940063,293.0892639160156,297.1499938964844,293.1499938964844,0.2142713218927383,-4440.1396484375,304.1330261230469,0.9990000128746032,0.3220928013324737,0.2817193269729614,293.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.5467623472213745,0.050000000745058,0.228945180773735,291.1195983886719,291.1499938964844,269.3233337402344,268.62451171875,283.255615234375,293.23321533203125,291.11834716796875,1.0,0.2144533097743988,1.0,1.0,0.9737537503242492,1.0,-1.0153275728225708,0.4242383539676666,0.5910892486572266,0.2271250933408737,0.0,0.0,0.3728266656398773,30.114999771118164,25.0,-13.754393577575684,-8036.80419921875,111.40943145751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8133544921875,305.9669494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17973.583984375,18000.0,0.0,0.0,0.179996371269226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2806279957294464,0.2806325852870941,-4.601733053277712e-06,0.0,0.0001826734369387,0.0,0.0,12.508358001708984,0.0,0.0,0.0,0.304191380739212,4.0,0.0,1.0
323820,293.1132202148437,297.1499938964844,293.1499938964844,0.0631267726421356,-1615.648193359375,304.14605712890625,0.732160747051239,0.1132832169532775,0.1024395525455474,293.0971374511719,297.1499938964844,293.1499938964844,0.0874774903059005,-2166.854736328125,304.144775390625,0.7926227450370789,0.1446152478456497,0.1374022215604782,293.1006164550781,297.1499938964844,293.1499938964844,0.0842223465442657,-1553.3505859375,304.14508056640625,0.7845436334609985,0.1403136849403381,0.0984970033168792,293.0993347167969,297.1499938964844,293.1499938964844,0.2096710503101349,-4360.08935546875,304.14697265625,0.9990000128746032,0.3215431869029999,0.2764174044132232,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.5509166717529297,0.050000000745058,0.2287981808185577,291.1218566894531,291.1499938964844,269.2866516113281,268.58917236328125,283.2411193847656,293.230712890625,291.1248779296875,1.0,0.2122605293989181,1.0,1.0,0.9740033149719238,1.0,-1.0123578310012815,0.4228665232658386,0.5894913077354431,0.2264624089002609,0.0,0.0,0.3768626749515533,29.29425811767578,25.0,12.680277824401855,-8095.2509765625,109.32328033447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80670166015625,306.0325622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17973.5546875,18000.0,0.0,0.0,0.1814216375350952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2857896983623504,0.2857943177223205,-4.617652393790195e-06,0.0,0.0001841198973124,0.0,0.0,12.81002140045166,0.0,0.0,0.0,0.3054125905036926,4.0,0.0,1.0
323880,293.1132202148437,297.1499938964844,293.1499938964844,0.0631267726421356,-1615.648193359375,304.14605712890625,0.732160747051239,0.1132832169532775,0.1024395525455474,293.0971374511719,297.1499938964844,293.1499938964844,0.0874774903059005,-2166.854736328125,304.144775390625,0.7926227450370789,0.1446152478456497,0.1374022215604782,293.1006164550781,297.1499938964844,293.1499938964844,0.0842223465442657,-1553.3505859375,304.14508056640625,0.7845436334609985,0.1403136849403381,0.0984970033168792,293.0993347167969,297.1499938964844,293.1499938964844,0.2096710503101349,-4360.08935546875,304.14697265625,0.9990000128746032,0.3215431869029999,0.2764174044132232,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.5509166717529297,0.050000000745058,0.2287981808185577,291.1218566894531,291.1499938964844,269.2866516113281,268.58917236328125,283.2411193847656,293.230712890625,291.1248779296875,1.0,0.2122605293989181,1.0,1.0,0.9740033149719238,1.0,-1.0123578310012815,0.4228665232658386,0.5894913077354431,0.2264624089002609,0.0,0.0,0.3768626749515533,29.29425811767578,25.0,12.680277824401855,-8095.2509765625,109.32328033447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80670166015625,306.0325622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17973.5546875,18000.0,0.0,0.0,0.1814216375350952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2857896983623504,0.2857943177223205,-4.617652393790195e-06,0.0,0.0001841198973124,0.0,0.0,12.81002140045166,0.0,0.0,0.0,0.3054125905036926,4.0,0.0,1.0
323940,293.11297607421875,297.1499938964844,293.1499938964844,0.0637444630265235,-1626.1126708984375,304.1463317871094,0.7387325763702393,0.114261157810688,0.1032885834574699,293.096923828125,297.1499938964844,293.1499938964844,0.0883243158459663,-2183.072998046875,304.1451110839844,0.8007898330688477,0.1459985375404358,0.1386792510747909,293.10040283203125,297.1499938964844,293.1499938964844,0.0850108116865158,-1564.45458984375,304.1454162597656,0.7925299406051636,0.1416099816560745,0.0993793085217475,293.0906066894531,297.1499938964844,293.1499938964844,0.2040544599294662,-4264.03955078125,304.1570739746094,0.9990000128746032,0.3245784342288971,0.2706186771392822,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5555021166801453,0.050000000745058,0.2286437451839447,291.1460266113281,291.1499938964844,269.25,268.5538635253906,283.2271728515625,293.22802734375,291.1473693847656,1.0,0.2106097042560577,1.0,1.0,0.9742528796195984,1.0,-1.0088202953338623,0.4212749302387237,0.5875453948974609,0.2255718559026718,0.0,0.0,0.3756042122840881,28.423967361450195,28.0,20.983238220214844,-8087.34716796875,107.0387725830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131408691406,306.0470886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0390625,18000.0,0.0,0.0,0.1827257573604583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856296300888061,0.2856342494487762,-4.62359548691893e-06,0.0,0.0001854434231063,0.0,0.0,12.81728458404541,0.0,0.0,0.0,0.3054832220077514,4.0,0.0,1.0
324000,293.11297607421875,297.1499938964844,293.1499938964844,0.0637444630265235,-1626.1126708984375,304.1463317871094,0.7387325763702393,0.114261157810688,0.1032885834574699,293.096923828125,297.1499938964844,293.1499938964844,0.0883243158459663,-2183.072998046875,304.1451110839844,0.8007898330688477,0.1459985375404358,0.1386792510747909,293.10040283203125,297.1499938964844,293.1499938964844,0.0850108116865158,-1564.45458984375,304.1454162597656,0.7925299406051636,0.1416099816560745,0.0993793085217475,293.0906066894531,297.1499938964844,293.1499938964844,0.2040544599294662,-4264.03955078125,304.1570739746094,0.9990000128746032,0.3245784342288971,0.2706186771392822,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5555021166801453,0.050000000745058,0.2286437451839447,291.1460266113281,291.1499938964844,269.25,268.5538635253906,283.2271728515625,293.22802734375,291.1473693847656,1.0,0.2106097042560577,1.0,1.0,0.9742528796195984,1.0,-1.0088202953338623,0.4212749302387237,0.5875453948974609,0.2255718559026718,0.0,0.0,0.3756042122840881,28.423967361450195,28.0,20.983238220214844,-8087.34716796875,107.0387725830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131408691406,306.0470886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0390625,18000.0,0.0,0.0,0.1827257573604583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856296300888061,0.2856342494487762,-4.62359548691893e-06,0.0,0.0001854434231063,0.0,0.0,12.81728458404541,0.0,0.0,0.0,0.3054832220077514,4.0,0.0,1.0
324060,293.1127624511719,297.1499938964844,293.1499938964844,0.0645074099302291,-1639.44384765625,304.1462707519531,0.7421489357948303,0.1152448579668998,0.1041605174541473,293.0967102050781,297.1499938964844,293.1499938964844,0.0893409103155136,-2202.982177734375,304.14501953125,0.8051021695137024,0.1473840922117233,0.1399778574705124,293.10015869140625,297.1499938964844,293.1499938964844,0.0859671980142593,-1578.253662109375,304.14532470703125,0.7967281341552734,0.1429136246442794,0.1002801656723022,293.0775146484375,297.1499938964844,293.1499938964844,0.2022943049669265,-4234.72900390625,304.1574401855469,0.9990000128746032,0.3287367522716522,0.2688203155994415,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.5569248199462891,0.050000000745058,0.2285972833633422,291.1497497558594,291.1499938964844,269.2133483886719,268.5185241699219,283.2101745605469,293.2248229980469,291.1494445800781,1.0,0.2105403542518615,1.0,1.0,0.9744181632995604,1.0,-1.0102903842926023,0.4218869209289551,0.5884034037590027,0.2260365784168243,0.0,0.0,0.3752358257770538,28.197162628173828,31.0,5.656558513641357,-8095.591796875,106.97523498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8440246582031,306.052490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7734375,18000.0,0.0,0.0,0.1837081909179687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848382890224457,0.2848429083824157,-4.621301741281059e-06,0.0,0.0001864404621301,0.0,0.0,12.771181106567385,0.0,0.0,0.0,0.3053105473518371,4.0,0.0,1.0
324120,293.1127624511719,297.1499938964844,293.1499938964844,0.0645074099302291,-1639.44384765625,304.1462707519531,0.7421489357948303,0.1152448579668998,0.1041605174541473,293.0967102050781,297.1499938964844,293.1499938964844,0.0893409103155136,-2202.982177734375,304.14501953125,0.8051021695137024,0.1473840922117233,0.1399778574705124,293.10015869140625,297.1499938964844,293.1499938964844,0.0859671980142593,-1578.253662109375,304.14532470703125,0.7967281341552734,0.1429136246442794,0.1002801656723022,293.0775146484375,297.1499938964844,293.1499938964844,0.2022943049669265,-4234.72900390625,304.1574401855469,0.9990000128746032,0.3287367522716522,0.2688203155994415,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.5569248199462891,0.050000000745058,0.2285972833633422,291.1497497558594,291.1499938964844,269.2133483886719,268.5185241699219,283.2101745605469,293.2248229980469,291.1494445800781,1.0,0.2105403542518615,1.0,1.0,0.9744181632995604,1.0,-1.0102903842926023,0.4218869209289551,0.5884034037590027,0.2260365784168243,0.0,0.0,0.3752358257770538,28.197162628173828,31.0,5.656558513641357,-8095.591796875,106.97523498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8440246582031,306.052490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7734375,18000.0,0.0,0.0,0.1837081909179687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848382890224457,0.2848429083824157,-4.621301741281059e-06,0.0,0.0001864404621301,0.0,0.0,12.771181106567385,0.0,0.0,0.0,0.3053105473518371,4.0,0.0,1.0
324180,293.11248779296875,297.1499938964844,293.1499938964844,0.0653532817959785,-1654.4033203125,304.1461181640625,0.7428251504898071,0.1162453517317771,0.1050634980201721,293.0964660644531,297.1499938964844,293.1499938964844,0.0904503986239433,-2224.873046875,304.14483642578125,0.8061216473579407,0.148782730102539,0.1413052231073379,293.099853515625,297.1499938964844,293.1499938964844,0.0870190784335136,-1593.55908203125,304.1451416015625,0.7976778745651245,0.1442373245954513,0.1012071594595909,293.06939697265625,297.1499938964844,293.1499938964844,0.2037556916475296,-4260.53125,304.1524353027344,0.9990000128746032,0.3322362899780273,0.2704388499259949,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5556442141532898,0.050000000745058,0.2286389023065567,291.1439514160156,291.1499938964844,269.1766662597656,268.4831848144531,283.19049072265625,293.2210388183594,291.1428527832031,1.0,0.2117852866649627,1.0,1.0,0.9745834469795228,1.0,-1.0160712003707886,0.4243969917297363,0.5916742086410522,0.2276615053415298,0.0,0.0,0.3763644993305206,28.498491287231445,34.0,-6.656086444854736,-8139.83544921875,108.78351593017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8817138671875,306.0694885253906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.90234375,18000.0,0.0,0.0,0.1844784021377563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855510115623474,0.2855556309223175,-4.621736934495857e-06,0.0,0.0001872221328085,0.0,0.0,12.808481216430664,0.0,0.0,0.0,0.3054571449756622,4.0,0.0,1.0
324240,293.11248779296875,297.1499938964844,293.1499938964844,0.0653532817959785,-1654.4033203125,304.1461181640625,0.7428251504898071,0.1162453517317771,0.1050634980201721,293.0964660644531,297.1499938964844,293.1499938964844,0.0904503986239433,-2224.873046875,304.14483642578125,0.8061216473579407,0.148782730102539,0.1413052231073379,293.099853515625,297.1499938964844,293.1499938964844,0.0870190784335136,-1593.55908203125,304.1451416015625,0.7976778745651245,0.1442373245954513,0.1012071594595909,293.06939697265625,297.1499938964844,293.1499938964844,0.2037556916475296,-4260.53125,304.1524353027344,0.9990000128746032,0.3322362899780273,0.2704388499259949,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5556442141532898,0.050000000745058,0.2286389023065567,291.1439514160156,291.1499938964844,269.1766662597656,268.4831848144531,283.19049072265625,293.2210388183594,291.1428527832031,1.0,0.2117852866649627,1.0,1.0,0.9745834469795228,1.0,-1.0160712003707886,0.4243969917297363,0.5916742086410522,0.2276615053415298,0.0,0.0,0.3763644993305206,28.498491287231445,34.0,-6.656086444854736,-8139.83544921875,108.78351593017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8817138671875,306.0694885253906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.90234375,18000.0,0.0,0.0,0.1844784021377563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855510115623474,0.2855556309223175,-4.621736934495857e-06,0.0,0.0001872221328085,0.0,0.0,12.808481216430664,0.0,0.0,0.0,0.3054571449756622,4.0,0.0,1.0
324300,293.1123352050781,297.1499938964844,293.1499938964844,0.0657980889081955,-1662.3154296875,304.14599609375,0.7422980666160583,0.1167503073811531,0.1055256351828575,293.0963439941406,297.1499938964844,293.1499938964844,0.091030053794384,-2236.341796875,304.14471435546875,0.8056026697158813,0.1494865417480468,0.1419795006513595,293.0997009277344,297.1499938964844,293.1499938964844,0.0875707119703292,-1601.6131591796875,304.14501953125,0.7971334457397461,0.1449053883552551,0.1016799360513687,293.068359375,297.1499938964844,293.1499938964844,0.2054967135190963,-4290.52197265625,304.1488342285156,0.9990000128746032,0.333462119102478,0.2723124623298645,293.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.5541611313819885,0.050000000745058,0.2286878675222396,291.138916015625,291.1499938964844,269.1583251953125,268.46551513671875,283.1797790527344,293.21905517578125,291.1376037597656,1.0,0.212833434343338,1.0,1.0,0.9746661186218262,1.0,-1.0203096866607666,0.4262483119964599,0.5940613746643066,0.2288339287042617,0.0,0.0,0.3776060342788696,28.81773376464844,34.0,-10.993191719055176,-8174.62109375,110.29105377197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8976745605469,306.0805969238281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.67578125,18000.0,0.0,0.0,0.1848383843898773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2865890860557556,0.2865937054157257,-4.623792392521864e-06,0.0,0.0001875874586403,0.0,0.0,12.86656665802002,0.0,0.0,0.0,0.3056909143924713,4.0,0.0,1.0
324360,293.1121826171875,297.1499938964844,293.1499938964844,0.0662516057491302,-1670.4044189453125,304.1459045410156,0.7412734031677246,0.1172561943531036,0.1059928089380264,293.0962219238281,297.1499938964844,293.1499938964844,0.0916203632950782,-2248.030029296875,304.1446228027344,0.8044882416725159,0.1501918882131576,0.1426593661308288,293.0995178222656,297.1499938964844,293.1499938964844,0.0881330966949462,-1609.8336181640625,304.1448974609375,0.7960009574890137,0.1455753445625305,0.1021573171019554,293.069580078125,297.1499938964844,293.1499938964844,0.2078177332878112,-4330.19580078125,304.14483642578125,0.9990000128746032,0.3342575430870056,0.2747932970523834,293.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.552198588848114,0.050000000745058,0.2287538796663284,291.13311767578125,291.1499938964844,269.1400146484375,268.4478454589844,283.16864013671875,293.217041015625,291.1317138671875,1.0,0.2141295373439788,1.0,1.0,0.9747745394706726,1.0,-1.025315761566162,0.4284399747848511,0.596875786781311,0.2302097380161285,0.0,0.0,0.3793106079101562,29.238569259643555,37.0,-13.976143836975098,-8217.37890625,112.16194152832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90936279296875,306.0926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.943359375,18000.0,0.0,0.0,0.1852135509252548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2881300151348114,0.2881346344947815,-4.62732486994355e-06,0.0,0.0001879682095022,0.0,0.0,12.954242706298828,0.0,0.0,0.0,0.3060456812381744,4.0,0.0,1.0
324420,293.1119384765625,297.1499938964844,293.1499938964844,0.0671686977148056,-1686.80859375,304.145751953125,0.7379453778266907,0.1182632744312286,0.1069350987672805,293.0959777832031,297.1499938964844,293.1499938964844,0.0928167402744293,-2271.71728515625,304.1444091796875,0.8007168173789978,0.1516012102365493,0.1440300643444061,293.0992431640625,297.1499938964844,293.1499938964844,0.0892725214362144,-1626.4981689453125,304.14471435546875,0.7922102808952332,0.1469128131866455,0.1031199842691421,293.0790100097656,297.1499938964844,293.1499938964844,0.2139825075864792,-4434.54833984375,304.1362609863281,0.9990000128746032,0.3344009220600128,0.2813374698162079,293.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5470585227012634,0.050000000745058,0.2289337813854217,291.120849609375,291.1499938964844,269.10333251953125,268.4125366210937,283.1451416015625,293.2131652832031,291.11944580078125,1.0,0.2173827588558197,1.0,1.0,0.974991500377655,1.0,-1.037317395210266,0.4337127804756164,0.6036046147346497,0.2334873229265213,0.0,0.0,0.3840217590332031,30.3636417388916,40.0,-16.52621078491211,-8323.98046875,116.91706085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91461181640625,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.15625,18000.0,0.0,0.0,0.1861051321029663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927055656909942,0.2927101850509643,-4.639162852981826e-06,0.0,0.0001888730475911,0.0,0.0,13.219622611999512,0.0,0.0,0.0,0.3071258664131164,4.0,0.0,1.0
324480,293.1119384765625,297.1499938964844,293.1499938964844,0.0671686977148056,-1686.80859375,304.145751953125,0.7379453778266907,0.1182632744312286,0.1069350987672805,293.0959777832031,297.1499938964844,293.1499938964844,0.0928167402744293,-2271.71728515625,304.1444091796875,0.8007168173789978,0.1516012102365493,0.1440300643444061,293.0992431640625,297.1499938964844,293.1499938964844,0.0892725214362144,-1626.4981689453125,304.14471435546875,0.7922102808952332,0.1469128131866455,0.1031199842691421,293.0790100097656,297.1499938964844,293.1499938964844,0.2139825075864792,-4434.54833984375,304.1362609863281,0.9990000128746032,0.3344009220600128,0.2813374698162079,293.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5470585227012634,0.050000000745058,0.2289337813854217,291.120849609375,291.1499938964844,269.10333251953125,268.4125366210937,283.1451416015625,293.2131652832031,291.11944580078125,1.0,0.2173827588558197,1.0,1.0,0.974991500377655,1.0,-1.037317395210266,0.4337127804756164,0.6036046147346497,0.2334873229265213,0.0,0.0,0.3840217590332031,30.3636417388916,40.0,-16.52621078491211,-8323.98046875,116.91706085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91461181640625,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.15625,18000.0,0.0,0.0,0.1861051321029663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927055656909942,0.2927101850509643,-4.639162852981826e-06,0.0,0.0001888730475911,0.0,0.0,13.219622611999512,0.0,0.0,0.0,0.3071258664131164,4.0,0.0,1.0
324540,293.11181640625,297.1499938964844,293.1499938964844,0.068080298602581,-1703.16015625,304.1456604003906,0.7333036661148071,0.119252935051918,0.107876181602478,293.0958251953125,297.1499938964844,293.1499938964844,0.0940154641866684,-2295.42333984375,304.144287109375,0.7953360676765442,0.1529989689588546,0.1454046964645385,293.0990600585937,297.1499938964844,293.1499938964844,0.0904106870293617,-1643.13916015625,304.1445617675781,0.7868331670761108,0.148234337568283,0.1040830910205841,293.0975036621094,297.1499938964844,293.1499938964844,0.2218894958496093,-4566.83984375,304.127685546875,0.9990000128746032,0.3324640393257141,0.2896624207496643,293.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.5407181978225708,0.050000000745058,0.2291711866855621,291.1090393066406,291.1499938964844,269.0666809082031,268.377197265625,283.1202697753906,293.209716796875,291.1077575683594,1.0,0.2213820666074752,1.0,1.0,0.9752084016799928,1.0,-1.0515292882919312,0.4399840533733368,0.6115452647209167,0.2373427748680114,0.0,0.0,0.3902852237224579,31.82756805419922,28.0,-16.267419815063477,-8453.7490234375,122.90874481201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905334472656,306.13360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.6171875,18000.0,0.0,0.0,0.1873266696929931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991512715816498,0.2991559207439422,-4.6574059524573386e-06,0.0,0.0001901127689052,0.0,0.0,13.601658821105955,0.0,0.0,0.0,0.3086888194084167,4.0,0.0,1.0
324600,293.11181640625,297.1499938964844,293.1499938964844,0.068080298602581,-1703.16015625,304.1456604003906,0.7333036661148071,0.119252935051918,0.107876181602478,293.0958251953125,297.1499938964844,293.1499938964844,0.0940154641866684,-2295.42333984375,304.144287109375,0.7953360676765442,0.1529989689588546,0.1454046964645385,293.0990600585937,297.1499938964844,293.1499938964844,0.0904106870293617,-1643.13916015625,304.1445617675781,0.7868331670761108,0.148234337568283,0.1040830910205841,293.0975036621094,297.1499938964844,293.1499938964844,0.2218894958496093,-4566.83984375,304.127685546875,0.9990000128746032,0.3324640393257141,0.2896624207496643,293.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.5407181978225708,0.050000000745058,0.2291711866855621,291.1090393066406,291.1499938964844,269.0666809082031,268.377197265625,283.1202697753906,293.209716796875,291.1077575683594,1.0,0.2213820666074752,1.0,1.0,0.9752084016799928,1.0,-1.0515292882919312,0.4399840533733368,0.6115452647209167,0.2373427748680114,0.0,0.0,0.3902852237224579,31.82756805419922,28.0,-16.267419815063477,-8453.7490234375,122.90874481201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905334472656,306.13360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.6171875,18000.0,0.0,0.0,0.1873266696929931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991512715816498,0.2991559207439422,-4.6574059524573386e-06,0.0,0.0001901127689052,0.0,0.0,13.601658821105955,0.0,0.0,0.0,0.3086888194084167,4.0,0.0,1.0
324660,293.1116027832031,297.1499938964844,293.1499938964844,0.0688284561038017,-1716.4044189453125,304.1458740234375,0.7383438348770142,0.1202633455395698,0.1087514832615852,293.0955810546875,297.1499938964844,293.1499938964844,0.0950357392430305,-2315.314697265625,304.1445007324219,0.801638126373291,0.1544198542833328,0.146713837981224,293.09881591796875,297.1499938964844,293.1499938964844,0.0913698598742485,-1656.969482421875,304.1448059082031,0.7930009961128235,0.1495742499828338,0.1049942746758461,293.11212158203125,297.1499938964844,293.1499938964844,0.2184691727161407,-4506.6025390625,304.1414489746094,0.9990000128746032,0.3307881355285644,0.2856222093105316,293.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.54375821352005,0.050000000745058,0.229054793715477,291.1116027832031,291.1499938964844,269.0299987792969,268.34185791015625,283.1055603027344,293.20660400390625,291.11456298828125,1.0,0.2197206765413284,1.0,1.0,0.9755458831787108,1.0,-1.0502647161483765,0.4393104314804077,0.6109542846679688,0.2372565418481826,0.0,0.0,0.3956893384456634,31.19547843933105,25.0,12.293619155883787,-8528.51953125,121.47210693359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8433532714844,306.1826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.78125,18000.0,0.0,0.0,0.1889284551143646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062543570995331,0.3062590360641479,-4.6810014282527845e-06,0.0,0.0001917383633553,0.0,0.0,14.037960052490234,0.0,0.0,0.0,0.3104619979858398,4.0,0.0,1.0
324720,293.1116027832031,297.1499938964844,293.1499938964844,0.0688284561038017,-1716.4044189453125,304.1458740234375,0.7383438348770142,0.1202633455395698,0.1087514832615852,293.0955810546875,297.1499938964844,293.1499938964844,0.0950357392430305,-2315.314697265625,304.1445007324219,0.801638126373291,0.1544198542833328,0.146713837981224,293.09881591796875,297.1499938964844,293.1499938964844,0.0913698598742485,-1656.969482421875,304.1448059082031,0.7930009961128235,0.1495742499828338,0.1049942746758461,293.11212158203125,297.1499938964844,293.1499938964844,0.2184691727161407,-4506.6025390625,304.1414489746094,0.9990000128746032,0.3307881355285644,0.2856222093105316,293.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.54375821352005,0.050000000745058,0.229054793715477,291.1116027832031,291.1499938964844,269.0299987792969,268.34185791015625,283.1055603027344,293.20660400390625,291.11456298828125,1.0,0.2197206765413284,1.0,1.0,0.9755458831787108,1.0,-1.0502647161483765,0.4393104314804077,0.6109542846679688,0.2372565418481826,0.0,0.0,0.3956893384456634,31.19547843933105,25.0,12.293619155883787,-8528.51953125,121.47210693359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8433532714844,306.1826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.78125,18000.0,0.0,0.0,0.1889284551143646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062543570995331,0.3062590360641479,-4.6810014282527845e-06,0.0,0.0001917383633553,0.0,0.0,14.037960052490234,0.0,0.0,0.0,0.3104619979858398,4.0,0.0,1.0
324780,293.11138916015625,297.1499938964844,293.1499938964844,0.0694285035133361,-1726.743896484375,304.146240234375,0.7463268637657166,0.1212797537446022,0.1096232309937477,293.0953674316406,297.1499938964844,293.1499938964844,0.095874972641468,-2331.2939453125,304.1449279785156,0.8111891150474548,0.1558455377817154,0.1480183154344558,293.0986022949219,297.1499938964844,293.1499938964844,0.0921514481306076,-1667.9696044921875,304.1452331542969,0.8025459051132202,0.150917112827301,0.1059001833200454,293.10528564453125,297.1499938964844,293.1499938964844,0.2113613486289978,-4385.38232421875,304.156005859375,0.9990000128746032,0.3330972790718078,0.2781915366649627,293.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5495190024375916,0.050000000745058,0.2288458347320556,291.1379089355469,291.1499938964844,268.99334716796875,268.3065185546875,283.0939025878906,293.2034606933594,291.13995361328125,1.0,0.2172738909721374,1.0,1.0,0.9758833646774292,1.0,-1.0447934865951538,0.4367871582508087,0.6080062985420227,0.2360009998083114,0.0,0.0,0.3954270184040069,30.00979804992676,28.0,25.740732192993164,-8518.5634765625,118.05245971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80987548828125,306.1874084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.484375,18000.0,0.0,0.0,0.190567284822464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074634969234466,0.3074681758880615,-4.692694346886128e-06,0.0,0.0001934015599545,0.0,0.0,14.13426113128662,0.0,0.0,0.0,0.3108939826488495,4.0,0.0,1.0
324840,293.11138916015625,297.1499938964844,293.1499938964844,0.0694285035133361,-1726.743896484375,304.146240234375,0.7463268637657166,0.1212797537446022,0.1096232309937477,293.0953674316406,297.1499938964844,293.1499938964844,0.095874972641468,-2331.2939453125,304.1449279785156,0.8111891150474548,0.1558455377817154,0.1480183154344558,293.0986022949219,297.1499938964844,293.1499938964844,0.0921514481306076,-1667.9696044921875,304.1452331542969,0.8025459051132202,0.150917112827301,0.1059001833200454,293.10528564453125,297.1499938964844,293.1499938964844,0.2113613486289978,-4385.38232421875,304.156005859375,0.9990000128746032,0.3330972790718078,0.2781915366649627,293.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5495190024375916,0.050000000745058,0.2288458347320556,291.1379089355469,291.1499938964844,268.99334716796875,268.3065185546875,283.0939025878906,293.2034606933594,291.13995361328125,1.0,0.2172738909721374,1.0,1.0,0.9758833646774292,1.0,-1.0447934865951538,0.4367871582508087,0.6080062985420227,0.2360009998083114,0.0,0.0,0.3954270184040069,30.00979804992676,28.0,25.740732192993164,-8518.5634765625,118.05245971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80987548828125,306.1874084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.484375,18000.0,0.0,0.0,0.190567284822464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074634969234466,0.3074681758880615,-4.692694346886128e-06,0.0,0.0001934015599545,0.0,0.0,14.13426113128662,0.0,0.0,0.0,0.3108939826488495,4.0,0.0,1.0
324900,293.1112976074219,297.1499938964844,293.1499938964844,0.0697729215025901,-1732.8089599609375,304.14630126953125,0.7492479085922241,0.1217864975333213,0.1100667640566825,293.09527587890625,297.1499938964844,293.1499938964844,0.0963482558727264,-2340.440673828125,304.1449890136719,0.8145196437835693,0.1565560847520828,0.1486780196428299,293.0984802246094,297.1499938964844,293.1499938964844,0.092594213783741,-1674.3037109375,304.1452941894531,0.8059990406036377,0.1515870243310928,0.1063588112592697,293.0972595214844,297.1499938964844,293.1499938964844,0.2091160118579864,-4347.5009765625,304.158935546875,0.9990000128746032,0.3352408707141876,0.2758798897266388,293.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5513398051261902,0.050000000745058,0.2287826240062713,291.1451721191406,291.1499938964844,268.9750061035156,268.2888488769531,283.0869140625,293.2017517089844,291.1463928222656,1.0,0.2167351245880127,1.0,1.0,0.9760521054267884,1.0,-1.0438154935836792,0.4363142549991607,0.607501208782196,0.2358210533857345,0.0,0.0,0.3950026631355285,29.66080665588379,28.0,20.872228622436523,-8511.65234375,117.20148468017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8065185546875,306.18212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.537109375,18000.0,0.0,0.0,0.191285565495491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3070659935474396,0.3070706725120544,-4.692949460149976e-06,0.0,0.0001941305235959,0.0,0.0,14.113971710205078,0.0,0.0,0.0,0.3108278512954712,4.0,0.0,1.0
324960,293.1112060546875,297.1499938964844,293.1499938964844,0.0701498910784721,-1739.529052734375,304.1462707519531,0.7512346506118774,0.1222940310835838,0.1105155423283577,293.0951843261719,297.1499938964844,293.1499938964844,0.0968611314892768,-2350.434326171875,304.1449584960937,0.8167672157287598,0.1572667062282562,0.1493426114320755,293.098388671875,297.1499938964844,293.1499938964844,0.0930758640170097,-1681.257080078125,304.145263671875,0.8083197474479675,0.1522582620382309,0.1068217605352401,293.08905029296875,297.1499938964844,293.1499938964844,0.2079564779996872,-4328.2119140625,304.1593933105469,0.9990000128746032,0.3375188112258911,0.2747025191783905,293.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5522697567939758,0.050000000745058,0.2287507951259613,291.1481628417969,291.1499938964844,268.9566650390625,268.27117919921875,283.078857421875,293.1998596191406,291.1483154296875,1.0,0.2165759950876236,1.0,1.0,0.9761394262313844,1.0,-1.044255256652832,0.4364704489707947,0.6077848672866821,0.2360286712646484,0.0,0.0,0.3948040008544922,29.49905776977539,31.0,12.30408000946045,-8512.2119140625,117.01798248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8104858398437,306.1777648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.26953125,18000.0,0.0,0.0,0.1919299811124801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3066884279251098,0.3066931068897247,-4.69206952402601e-06,0.0,0.000194784530322,0.0,0.0,14.09158992767334,0.0,0.0,0.0,0.310745507478714,4.0,0.0,1.0
325020,293.1109924316406,297.1499938964844,293.1499938964844,0.0709774568676948,-1754.4451904296875,304.1461486816406,0.7530456185340881,0.1233182922005653,0.1114336624741554,293.094970703125,297.1499938964844,293.1499938964844,0.0979755669832229,-2372.2822265625,304.144775390625,0.8188813924789429,0.1586951166391372,0.1506913006305694,293.0981750488281,297.1499938964844,293.1499938964844,0.0941276401281356,-1696.5498046875,304.14508056640625,0.8104589581489563,0.1536124497652053,0.107765145599842,293.0761413574219,297.1499938964844,293.1499938964844,0.2081042230129242,-4331.73974609375,304.1559143066406,0.9990000128746032,0.3416982293128967,0.2749272882938385,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5520919561386108,0.050000000745058,0.2287567406892776,291.1448669433594,291.1499938964844,268.9200134277344,268.23583984375,283.0603332519531,293.19561767578125,291.14410400390625,1.0,0.2172902822494506,1.0,1.0,0.9763140082359314,1.0,-1.0483839511871338,0.4382307231426239,0.6101531982421875,0.2372980415821075,0.0,0.0,0.3956220746040344,29.591535568237305,34.0,-2.370037078857422,-8542.9609375,118.15953063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8306884765625,306.1826477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1796875,18000.0,0.0,0.0,0.1930480897426605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.307102769613266,0.3071074783802032,-4.691861704486655e-06,0.0,0.0001959192741196,0.0,0.0,14.112886428833008,0.0,0.0,0.0,0.3108325898647308,4.0,0.0,1.0
325080,293.1109924316406,297.1499938964844,293.1499938964844,0.0709774568676948,-1754.4451904296875,304.1461486816406,0.7530456185340881,0.1233182922005653,0.1114336624741554,293.094970703125,297.1499938964844,293.1499938964844,0.0979755669832229,-2372.2822265625,304.144775390625,0.8188813924789429,0.1586951166391372,0.1506913006305694,293.0981750488281,297.1499938964844,293.1499938964844,0.0941276401281356,-1696.5498046875,304.14508056640625,0.8104589581489563,0.1536124497652053,0.107765145599842,293.0761413574219,297.1499938964844,293.1499938964844,0.2081042230129242,-4331.73974609375,304.1559143066406,0.9990000128746032,0.3416982293128967,0.2749272882938385,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5520919561386108,0.050000000745058,0.2287567406892776,291.1448669433594,291.1499938964844,268.9200134277344,268.23583984375,283.0603332519531,293.19561767578125,291.14410400390625,1.0,0.2172902822494506,1.0,1.0,0.9763140082359314,1.0,-1.0483839511871338,0.4382307231426239,0.6101531982421875,0.2372980415821075,0.0,0.0,0.3956220746040344,29.591535568237305,34.0,-2.370037078857422,-8542.9609375,118.15953063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8306884765625,306.1826477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1796875,18000.0,0.0,0.0,0.1930480897426605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.307102769613266,0.3071074783802032,-4.691861704486655e-06,0.0,0.0001959192741196,0.0,0.0,14.112886428833008,0.0,0.0,0.0,0.3108325898647308,4.0,0.0,1.0
325140,293.1107788085937,297.1499938964844,293.1499938964844,0.0718617364764213,-1770.501953125,304.1459655761719,0.7523574233055115,0.124351754784584,0.1123773679137229,293.0947570800781,297.1499938964844,293.1499938964844,0.099159687757492,-2395.539306640625,304.1445617675781,0.8183185458183289,0.1601328998804092,0.1520661562681198,293.097900390625,297.1499938964844,293.1499938964844,0.095249518752098,-1712.91162109375,304.1448669433594,0.8098350167274475,0.1549800038337707,0.1087311580777168,293.0712280273437,297.1499938964844,293.1499938964844,0.2110359072685241,-4382.25927734375,304.14898681640625,0.9990000128746032,0.3445795476436615,0.2780902981758117,293.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.549598217010498,0.050000000745058,0.2288427650928497,291.1359558105469,291.1499938964844,268.8833312988281,268.20050048828125,283.0390930175781,293.1909484863281,291.1347351074219,1.0,0.2191839069128036,1.0,1.0,0.9764885902404784,1.0,-1.0562248229980469,0.4416511356830597,0.6145737171173096,0.2395369708538055,0.0,0.0,0.3980536162853241,30.16265106201172,37.0,-11.20185661315918,-8609.5693359375,121.05840301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85162353515625,306.198974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.298828125,18000.0,0.0,0.0,0.1940714716911316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093191683292389,0.3093238472938537,-4.696900759881828e-06,0.0,0.0001969578734133,0.0,0.0,14.244220733642578,0.0,0.0,0.0,0.311363935470581,4.0,0.0,1.0
325200,293.1107788085937,297.1499938964844,293.1499938964844,0.0718617364764213,-1770.501953125,304.1459655761719,0.7523574233055115,0.124351754784584,0.1123773679137229,293.0947570800781,297.1499938964844,293.1499938964844,0.099159687757492,-2395.539306640625,304.1445617675781,0.8183185458183289,0.1601328998804092,0.1520661562681198,293.097900390625,297.1499938964844,293.1499938964844,0.095249518752098,-1712.91162109375,304.1448669433594,0.8098350167274475,0.1549800038337707,0.1087311580777168,293.0712280273437,297.1499938964844,293.1499938964844,0.2110359072685241,-4382.25927734375,304.14898681640625,0.9990000128746032,0.3445795476436615,0.2780902981758117,293.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.549598217010498,0.050000000745058,0.2288427650928497,291.1359558105469,291.1499938964844,268.8833312988281,268.20050048828125,283.0390930175781,293.1909484863281,291.1347351074219,1.0,0.2191839069128036,1.0,1.0,0.9764885902404784,1.0,-1.0562248229980469,0.4416511356830597,0.6145737171173096,0.2395369708538055,0.0,0.0,0.3980536162853241,30.16265106201172,37.0,-11.20185661315918,-8609.5693359375,121.05840301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85162353515625,306.198974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.298828125,18000.0,0.0,0.0,0.1940714716911316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093191683292389,0.3093238472938537,-4.696900759881828e-06,0.0,0.0001969578734133,0.0,0.0,14.244220733642578,0.0,0.0,0.0,0.311363935470581,4.0,0.0,1.0
325260,293.110595703125,297.1499938964844,293.1499938964844,0.0727737620472908,-1787.1368408203125,304.1457824707031,0.7496510148048401,0.1253834813833236,0.1133361533284187,293.0945739746094,297.1499938964844,293.1499938964844,0.1003835350275039,-2419.55078125,304.1443176269531,0.815577507019043,0.1615726500749588,0.1534595638513565,293.09765625,297.1499938964844,293.1499938964844,0.0964095592498779,-1729.8321533203125,304.1446533203125,0.8069413304328918,0.1563495844602584,0.1097116619348526,293.07598876953125,297.1499938964844,293.1499938964844,0.2162637114524841,-4470.84912109375,304.1405944824219,0.9990000128746032,0.345628410577774,0.2836488783359527,293.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5452684164047241,0.050000000745058,0.2289981245994568,291.12457275390625,291.1499938964844,268.8466796875,268.1651611328125,283.0156555175781,293.1861877441406,291.1232604980469,1.0,0.2220544517040252,1.0,1.0,0.9767504930496216,1.0,-1.0670825242996216,0.4464281499385834,0.6206543445587158,0.2425513714551925,0.0,0.0,0.4021980762481689,31.14624786376953,40.0,-15.14547348022461,-8707.78125,125.48416900634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8588256835937,306.2196960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17972.78125,18000.0,0.0,0.0,0.1951726675033569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135342597961426,0.3135389685630798,-4.708499091066187e-06,0.0,0.0001980754459509,0.0,0.0,14.501191139221191,0.0,0.0,0.0,0.3124099969863891,4.0,0.0,1.0
325320,293.110595703125,297.1499938964844,293.1499938964844,0.0727737620472908,-1787.1368408203125,304.1457824707031,0.7496510148048401,0.1253834813833236,0.1133361533284187,293.0945739746094,297.1499938964844,293.1499938964844,0.1003835350275039,-2419.55078125,304.1443176269531,0.815577507019043,0.1615726500749588,0.1534595638513565,293.09765625,297.1499938964844,293.1499938964844,0.0964095592498779,-1729.8321533203125,304.1446533203125,0.8069413304328918,0.1563495844602584,0.1097116619348526,293.07598876953125,297.1499938964844,293.1499938964844,0.2162637114524841,-4470.84912109375,304.1405944824219,0.9990000128746032,0.345628410577774,0.2836488783359527,293.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5452684164047241,0.050000000745058,0.2289981245994568,291.12457275390625,291.1499938964844,268.8466796875,268.1651611328125,283.0156555175781,293.1861877441406,291.1232604980469,1.0,0.2220544517040252,1.0,1.0,0.9767504930496216,1.0,-1.0670825242996216,0.4464281499385834,0.6206543445587158,0.2425513714551925,0.0,0.0,0.4021980762481689,31.14624786376953,40.0,-15.14547348022461,-8707.78125,125.48416900634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8588256835937,306.2196960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17972.78125,18000.0,0.0,0.0,0.1951726675033569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135342597961426,0.3135389685630798,-4.708499091066187e-06,0.0,0.0001980754459509,0.0,0.0,14.501191139221191,0.0,0.0,0.0,0.3124099969863891,4.0,0.0,1.0
325380,293.1105041503906,297.1499938964844,293.1499938964844,0.0736876279115676,-1803.84912109375,304.1456604003906,0.7454277276992798,0.1264013051986694,0.1142973005771637,293.09442138671875,297.1499938964844,293.1499938964844,0.1016198918223381,-2443.738525390625,304.1441650390625,0.8110906481742859,0.1630042791366577,0.1548605263233184,293.0975036621094,297.1499938964844,293.1499938964844,0.0975784733891487,-1746.8519287109375,304.1444702148437,0.8021966814994812,0.1577075272798538,0.1106958836317062,293.09063720703125,297.1499938964844,293.1499938964844,0.2234096229076385,-4590.47314453125,304.1318359375,0.9990000128746032,0.344550609588623,0.291180282831192,293.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.5395938158035278,0.050000000745058,0.2292143851518631,291.113037109375,291.1499938964844,268.8099975585937,268.1298217773437,282.9903564453125,293.18170166015625,291.11181640625,1.0,0.2257322371006012,1.0,1.0,0.97701233625412,1.0,-1.080397605895996,0.4523253440856933,0.6280723214149475,0.2461872696876526,0.0,0.0,0.4079041182994842,32.49030685424805,43.0,-15.79320240020752,-8832.1142578125,131.27316284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8428039550781,306.238037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17960.16015625,18000.0,0.0,0.0,0.1965222507715225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.319716215133667,0.3197209239006042,-4.727206487586955e-06,0.0,0.000199445101316,0.0,0.0,14.886791229248049,0.0,0.0,0.0,0.3139846920967102,4.0,0.0,1.0
