time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325440,293.1105041503906,297.1499938964844,293.1499938964844,0.0736876279115676,-1803.84912109375,304.1456604003906,0.7454277276992798,0.1264013051986694,0.1142973005771637,293.09442138671875,297.1499938964844,293.1499938964844,0.1016198918223381,-2443.738525390625,304.1441650390625,0.8110906481742859,0.1630042791366577,0.1548605263233184,293.0975036621094,297.1499938964844,293.1499938964844,0.0975784733891487,-1746.8519287109375,304.1444702148437,0.8021966814994812,0.1577075272798538,0.1106958836317062,293.09063720703125,297.1499938964844,293.1499938964844,0.2234096229076385,-4590.47314453125,304.1318359375,0.9990000128746032,0.344550609588623,0.291180282831192,293.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.5395938158035278,0.050000000745058,0.2292143851518631,291.113037109375,291.1499938964844,268.8099975585937,268.1298217773437,282.9903564453125,293.18170166015625,291.11181640625,1.0,0.2257322371006012,1.0,1.0,0.97701233625412,1.0,-1.080397605895996,0.4523253440856933,0.6280723214149475,0.2461872696876526,0.0,0.0,0.4079041182994842,32.49030685424805,43.0,-15.79320240020752,-8832.1142578125,131.27316284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8428039550781,306.238037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17960.16015625,18000.0,0.0,0.0,0.1965222507715225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.319716215133667,0.3197209239006042,-4.727206487586955e-06,0.0,0.000199445101316,0.0,0.0,14.886791229248049,0.0,0.0,0.0,0.3139846920967102,4.0,0.0,1.0
325500,293.1105041503906,297.1499938964844,293.1499938964844,0.0741402357816696,-1812.1385498046875,304.1456298828125,0.7428987622261047,0.1269019842147827,0.1147753000259399,293.0943908691406,297.1499938964844,293.1499938964844,0.1022374629974365,-2455.789794921875,304.14410400390625,0.8083000183105469,0.163714200258255,0.1555605083703994,293.09747314453125,297.1499938964844,293.1499938964844,0.0981604978442192,-1755.3104248046875,304.1444396972656,0.7993053793907166,0.1583784818649292,0.1111862808465957,293.1015930175781,297.1499938964844,293.1499938964844,0.2276006788015365,-4660.0322265625,304.1275329589844,0.9990000128746032,0.3431537747383117,0.2955676019191742,293.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087646484375,0.5364036560058594,0.050000000745058,0.229342982172966,291.1075439453125,291.1499938964844,268.7916564941406,268.1121520996094,282.97711181640625,293.1795654296875,291.1063842773437,1.0,0.2278252691030502,1.0,1.0,0.9771432280540466,1.0,-1.087820291519165,0.4556272625923157,0.6321930289268494,0.2481940984725952,0.0,0.0,0.4112873375415802,33.282955169677734,43.0,-15.444293022155762,-8902.3984375,134.6352996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82452392578125,306.2447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17953.8984375,18000.0,0.0,0.0,0.1973371058702469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3235079348087311,0.3235126733779907,-4.739251380669884e-06,0.0,0.0002002720721065,0.0,0.0,15.127326011657717,0.0,0.0,0.0,0.314968079328537,4.0,0.0,1.0
325560,293.11053466796875,297.1499938964844,293.1499938964844,0.0745881646871566,-1820.3487548828125,304.1455993652344,0.7401642203330994,0.1273961812257766,0.1152502670884132,293.0943908691406,297.1499938964844,293.1499938964844,0.1028525456786155,-2467.771484375,304.14404296875,0.8051835298538208,0.1644191145896911,0.1562587171792984,293.09747314453125,297.1499938964844,293.1499938964844,0.0987387225031852,-1763.701171875,304.1443786621094,0.7961500883102417,0.1590427756309509,0.111674278974533,293.1148681640625,297.1499938964844,293.1499938964844,0.2321498841047287,-4735.09619140625,304.12335205078125,0.9990000128746032,0.3411606252193451,0.3003068566322326,293.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034851074219,0.5330538153648376,0.050000000745058,0.2294840812683105,291.1023254394531,291.1499938964844,268.7733459472656,268.094482421875,282.96356201171875,293.1775817871094,291.10125732421875,1.0,0.2300631254911422,1.0,1.0,0.9773366451263428,1.0,-1.0956716537475586,0.4591279327869415,0.6365437507629395,0.2503018081188202,0.0,0.0,0.4149887561798095,34.14876174926758,31.0,-14.813679695129396,-8977.3017578125,138.28668212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7992248535156,306.2493896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17947.671875,18000.0,0.0,0.0,0.1982656866312027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3277446627616882,0.3277494311332702,-4.753099346999079e-06,0.0,0.0002012144686887,0.0,0.0,15.399426460266112,0.0,0.0,0.0,0.3160804808139801,4.0,0.0,1.0
325620,293.1104431152344,297.1499938964844,293.1499938964844,0.0753142014145851,-1833.4486083984373,304.1458740234375,0.7445810437202454,0.1284125447273254,0.1161332577466964,293.0942687988281,297.1499938964844,293.1499938964844,0.1038865372538566,-2487.589599609375,304.14434814453125,0.8105373978614807,0.165856584906578,0.1575862318277359,293.0971984863281,297.1499938964844,293.1499938964844,0.0997172221541404,-1777.67333984375,304.1446533203125,0.801543116569519,0.1604284793138504,0.1126110851764679,293.13555908203125,297.1499938964844,293.1499938964844,0.2293349951505661,-4684.890625,304.1375732421875,0.9990000128746032,0.3378156423568725,0.2969237864017486,293.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.5354346632957458,0.050000000745058,0.2293828427791595,291.1066589355469,291.1499938964844,268.7366638183594,268.0591125488281,282.9483642578125,293.1736755371094,291.1097106933594,1.0,0.2286822497844696,1.0,1.0,0.9777235388755798,1.0,-1.0952765941619873,0.4588103890419006,0.6364661455154419,0.2505203783512115,0.0,0.0,0.4209459125995636,33.61150360107422,25.0,14.07268524169922,-9061.875,137.18067932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73687744140625,306.2912902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17949.322265625,18000.0,0.0,0.0,0.200416699051857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362661302089691,0.3362709283828735,-4.784849807037972e-06,0.0,0.0002033974742516,0.0,0.0,15.965712547302246,0.0,0.0,0.0,0.3183698356151581,4.0,0.0,1.0
325680,293.1104431152344,297.1499938964844,293.1499938964844,0.0753142014145851,-1833.4486083984373,304.1458740234375,0.7445810437202454,0.1284125447273254,0.1161332577466964,293.0942687988281,297.1499938964844,293.1499938964844,0.1038865372538566,-2487.589599609375,304.14434814453125,0.8105373978614807,0.165856584906578,0.1575862318277359,293.0971984863281,297.1499938964844,293.1499938964844,0.0997172221541404,-1777.67333984375,304.1446533203125,0.801543116569519,0.1604284793138504,0.1126110851764679,293.13555908203125,297.1499938964844,293.1499938964844,0.2293349951505661,-4684.890625,304.1375732421875,0.9990000128746032,0.3378156423568725,0.2969237864017486,293.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.5354346632957458,0.050000000745058,0.2293828427791595,291.1066589355469,291.1499938964844,268.7366638183594,268.0591125488281,282.9483642578125,293.1736755371094,291.1097106933594,1.0,0.2286822497844696,1.0,1.0,0.9777235388755798,1.0,-1.0952765941619873,0.4588103890419006,0.6364661455154419,0.2505203783512115,0.0,0.0,0.4209459125995636,33.61150360107422,25.0,14.07268524169922,-9061.875,137.18067932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73687744140625,306.2912902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17949.322265625,18000.0,0.0,0.0,0.200416699051857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362661302089691,0.3362709283828735,-4.784849807037972e-06,0.0,0.0002033974742516,0.0,0.0,15.965712547302246,0.0,0.0,0.0,0.3183698356151581,4.0,0.0,1.0
325740,293.1102905273437,297.1499938964844,293.1499938964844,0.0758628845214843,-1843.0067138671875,304.1463317871094,0.7542504668235779,0.1294440627098083,0.1170016601681709,293.09405517578125,297.1499938964844,293.1499938964844,0.1046958640217781,-2502.64111328125,304.1448669433594,0.821246325969696,0.1673066020011901,0.1588959246873855,293.0970153808594,297.1499938964844,293.1499938964844,0.1004823893308639,-1788.26611328125,304.1451416015625,0.8126674294471741,0.1618048250675201,0.1135368347167968,293.1315002441406,297.1499938964844,293.1499938964844,0.220167651772499,-4529.6279296875,304.156982421875,0.9990000128746032,0.3389536440372467,0.2873131036758423,293.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5424759984016418,0.050000000745058,0.2291020601987838,291.1363220214844,291.1499938964844,268.70001220703125,268.0237731933594,282.9393920898437,293.16973876953125,291.1390991210937,1.0,0.2252387404441833,1.0,1.0,0.978110373020172,1.0,-1.087130427360535,0.4550052583217621,0.6321251392364502,0.2487183213233947,0.0,0.0,0.4207431375980377,32.00559997558594,28.0,32.12448501586914,-9043.50390625,132.093505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6968688964844,306.3011474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.841796875,18000.0,0.0,0.0,0.2025637030601501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380056619644165,0.3380104601383209,-4.800985607289476e-06,0.0,0.0002055764198303,0.0,0.0,16.11214256286621,0.0,0.0,0.0,0.3189917206764221,4.0,0.0,1.0
325800,293.1102905273437,297.1499938964844,293.1499938964844,0.0758628845214843,-1843.0067138671875,304.1463317871094,0.7542504668235779,0.1294440627098083,0.1170016601681709,293.09405517578125,297.1499938964844,293.1499938964844,0.1046958640217781,-2502.64111328125,304.1448669433594,0.821246325969696,0.1673066020011901,0.1588959246873855,293.0970153808594,297.1499938964844,293.1499938964844,0.1004823893308639,-1788.26611328125,304.1451416015625,0.8126674294471741,0.1618048250675201,0.1135368347167968,293.1315002441406,297.1499938964844,293.1499938964844,0.220167651772499,-4529.6279296875,304.156982421875,0.9990000128746032,0.3389536440372467,0.2873131036758423,293.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5424759984016418,0.050000000745058,0.2291020601987838,291.1363220214844,291.1499938964844,268.70001220703125,268.0237731933594,282.9393920898437,293.16973876953125,291.1390991210937,1.0,0.2252387404441833,1.0,1.0,0.978110373020172,1.0,-1.087130427360535,0.4550052583217621,0.6321251392364502,0.2487183213233947,0.0,0.0,0.4207431375980377,32.00559997558594,28.0,32.12448501586914,-9043.50390625,132.093505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6968688964844,306.3011474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.841796875,18000.0,0.0,0.0,0.2025637030601501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380056619644165,0.3380104601383209,-4.800985607289476e-06,0.0,0.0002055764198303,0.0,0.0,16.11214256286621,0.0,0.0,0.0,0.3189917206764221,4.0,0.0,1.0
325860,293.1102294921875,297.1499938964844,293.1499938964844,0.0765164345502853,-1854.711669921875,304.1464538574219,0.7609464526176453,0.1304661780595779,0.1178916171193122,293.0939636230469,297.1499938964844,293.1499938964844,0.1056369617581367,-2520.46875,304.1449890136719,0.8283817768096924,0.1687468737363815,0.160227358341217,293.0971374511719,297.1499938964844,293.1499938964844,0.1013332828879356,-1800.2562255859375,304.14532470703125,0.8197722434997559,0.1631238311529159,0.1144400909543037,293.1117553710937,297.1499938964844,293.1499938964844,0.2147340774536132,-4438.7578125,304.163330078125,0.9990000128746032,0.3434125185012817,0.2817752659320831,293.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.5467167496681213,0.050000000745058,0.2289445102214813,291.15350341796875,291.1499938964844,268.663330078125,267.9884338378906,282.9266357421875,293.1654052734375,291.154052734375,1.0,0.2237524390220642,1.0,1.0,0.9783739447593688,1.0,-1.0840407609939575,0.4535033106803894,0.6305374503135681,0.2481780797243118,0.0,0.0,0.4188961982727051,31.127429962158203,31.0,19.45857620239257,-9016.53515625,129.68634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7050170898437,306.2933044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.78515625,18000.0,0.0,0.0,0.2042926400899887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360241949558258,0.3360289931297302,-4.798072041012347e-06,0.0,0.0002073310606647,0.0,0.0,15.992513656616213,0.0,0.0,0.0,0.3185393214225769,4.0,0.0,1.0
325920,293.1102294921875,297.1499938964844,293.1499938964844,0.0765164345502853,-1854.711669921875,304.1464538574219,0.7609464526176453,0.1304661780595779,0.1178916171193122,293.0939636230469,297.1499938964844,293.1499938964844,0.1056369617581367,-2520.46875,304.1449890136719,0.8283817768096924,0.1687468737363815,0.160227358341217,293.0971374511719,297.1499938964844,293.1499938964844,0.1013332828879356,-1800.2562255859375,304.14532470703125,0.8197722434997559,0.1631238311529159,0.1144400909543037,293.1117553710937,297.1499938964844,293.1499938964844,0.2147340774536132,-4438.7578125,304.163330078125,0.9990000128746032,0.3434125185012817,0.2817752659320831,293.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.5467167496681213,0.050000000745058,0.2289445102214813,291.15350341796875,291.1499938964844,268.663330078125,267.9884338378906,282.9266357421875,293.1654052734375,291.154052734375,1.0,0.2237524390220642,1.0,1.0,0.9783739447593688,1.0,-1.0840407609939575,0.4535033106803894,0.6305374503135681,0.2481780797243118,0.0,0.0,0.4188961982727051,31.127429962158203,31.0,19.45857620239257,-9016.53515625,129.68634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7050170898437,306.2933044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.78515625,18000.0,0.0,0.0,0.2042926400899887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360241949558258,0.3360289931297302,-4.798072041012347e-06,0.0,0.0002073310606647,0.0,0.0,15.992513656616213,0.0,0.0,0.0,0.3185393214225769,4.0,0.0,1.0
325980,293.11016845703125,297.1499938964844,293.1499938964844,0.0773016959428787,-1869.1087646484373,304.1463317871094,0.7641623616218567,0.131485030055046,0.1187983751296997,293.0938720703125,297.1499938964844,293.1499938964844,0.1067497655749321,-2541.872802734375,304.1448059082031,0.8318573236465454,0.1701850891113281,0.1615773886442184,293.0971374511719,297.1499938964844,293.1499938964844,0.102356307208538,-1814.91845703125,304.1451721191406,0.8231415748596191,0.1644637286663055,0.1153642684221267,293.0933837890625,297.1499938964844,293.1499938964844,0.2132904976606369,-4415.7548828125,304.1611633300781,0.9990000128746032,0.3481219410896301,0.2803430259227752,293.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5478320717811584,0.050000000745058,0.2289042770862579,291.1528015136719,291.1499938964844,268.6266784667969,267.9530639648437,282.9096069335937,293.160400390625,291.1523132324219,1.0,0.2238072156906128,1.0,1.0,0.9786375761032104,1.0,-1.0860899686813354,0.4543115198612213,0.6317784190177917,0.2489778995513916,0.0,0.0,0.4184682369232178,30.94807243347168,34.0,2.0955164432525635,-9029.3984375,129.8742218017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74615478515625,306.3043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.46875,18000.0,0.0,0.0,0.2055848240852356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349393308162689,0.3349441289901733,-4.792600975633832e-06,0.0,0.0002086424647131,0.0,0.0,15.915413856506348,0.0,0.0,0.0,0.318231463432312,4.0,0.0,1.0
326040,293.11016845703125,297.1499938964844,293.1499938964844,0.0773016959428787,-1869.1087646484373,304.1463317871094,0.7641623616218567,0.131485030055046,0.1187983751296997,293.0938720703125,297.1499938964844,293.1499938964844,0.1067497655749321,-2541.872802734375,304.1448059082031,0.8318573236465454,0.1701850891113281,0.1615773886442184,293.0971374511719,297.1499938964844,293.1499938964844,0.102356307208538,-1814.91845703125,304.1451721191406,0.8231415748596191,0.1644637286663055,0.1153642684221267,293.0933837890625,297.1499938964844,293.1499938964844,0.2132904976606369,-4415.7548828125,304.1611633300781,0.9990000128746032,0.3481219410896301,0.2803430259227752,293.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5478320717811584,0.050000000745058,0.2289042770862579,291.1528015136719,291.1499938964844,268.6266784667969,267.9530639648437,282.9096069335937,293.160400390625,291.1523132324219,1.0,0.2238072156906128,1.0,1.0,0.9786375761032104,1.0,-1.0860899686813354,0.4543115198612213,0.6317784190177917,0.2489778995513916,0.0,0.0,0.4184682369232178,30.94807243347168,34.0,2.0955164432525635,-9029.3984375,129.8742218017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74615478515625,306.3043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.46875,18000.0,0.0,0.0,0.2055848240852356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349393308162689,0.3349441289901733,-4.792600975633832e-06,0.0,0.0002086424647131,0.0,0.0,15.915413856506348,0.0,0.0,0.0,0.318231463432312,4.0,0.0,1.0
326100,293.1101379394531,297.1499938964844,293.1499938964844,0.0777174681425094,-1876.7791748046875,304.146240234375,0.7646711468696594,0.131994366645813,0.119258739054203,293.09381103515625,297.1499938964844,293.1499938964844,0.1073370724916458,-2553.193359375,304.1446838378906,0.8324669003486633,0.170905128121376,0.1622604727745056,293.0970764160156,297.1499938964844,293.1499938964844,0.102902777493,-1822.7701416015625,304.1450500488281,0.8237125277519226,0.1651397496461868,0.115837238729,293.0869445800781,297.1499938964844,293.1499938964844,0.2137431502342224,-4424.07763671875,304.1582946777344,0.9990000128746032,0.3501051366329193,0.2808682918548584,293.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.5474222302436829,0.050000000745058,0.2289188951253891,291.1498413085937,291.1499938964844,268.6083374023437,267.9353942871094,282.89971923828125,293.1576538085937,291.1490173339844,1.0,0.2243332266807556,1.0,1.0,0.9787693619728088,1.0,-1.0886774063110352,0.4554228186607361,0.6332545876502991,0.2497744858264923,0.0,0.0,0.4187721312046051,31.06567573547364,34.0,-3.9334793090820312,-9050.671875,130.74905395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7713928222656,306.3161926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.357421875,18000.0,0.0,0.0,0.2061141431331634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350412249565124,0.3350460231304168,-4.791823812411167e-06,0.0,0.0002091796486638,0.0,0.0,15.918725967407228,0.0,0.0,0.0,0.318242460489273,4.0,0.0,1.0
326160,293.110107421875,297.1499938964844,293.1499938964844,0.0781454816460609,-1884.7010498046875,304.1461486816406,0.7645323872566223,0.1325026452541351,0.1197226271033287,293.0937805175781,297.1499938964844,293.1499938964844,0.1079416051506996,-2564.852783203125,304.1445617675781,0.8324154019355774,0.1716252863407135,0.1629481762647628,293.0970458984375,297.1499938964844,293.1499938964844,0.1034672036767005,-1830.8858642578125,304.1449279785156,0.8236322999000549,0.165816992521286,0.1163149252533912,293.0829467773437,297.1499938964844,293.1499938964844,0.2148890197277069,-4444.0126953125,304.1546936035156,0.9990000128746032,0.3516938686370849,0.2821175158023834,293.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5464508533477783,0.050000000745058,0.2289539128541946,291.1455078125,291.1499938964844,268.5899963378906,267.917724609375,282.8890380859375,293.1548156738281,291.1444396972656,1.0,0.2251495718955993,1.0,1.0,0.9788939356803894,1.0,-1.0921739339828491,0.4569480419158935,0.6352258324623108,0.2507977485656738,0.0,0.0,0.4195013344287872,31.30485916137696,37.0,-8.75649356842041,-9080.8720703125,132.08595275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7963256835937,306.3303527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.357421875,18000.0,0.0,0.0,0.2065963000059127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356167674064636,0.335621565580368,-4.7926105253282e-06,0.0,0.0002096689859172,0.0,0.0,15.953171730041504,0.0,0.0,0.0,0.3183806538581848,4.0,0.0,1.0
326220,293.1101379394531,297.1499938964844,293.1499938964844,0.0790222883224487,-1900.981201171875,304.1459655761719,0.7625614404678345,0.133510559797287,0.1206556558609008,293.0937194824219,297.1499938964844,293.1499938964844,0.1091842949390411,-2588.807861328125,304.144287109375,0.8305840492248535,0.1730619221925735,0.1643332839012146,293.0970153808594,297.1499938964844,293.1499938964844,0.1046289727091789,-1847.5836181640625,304.1446838378906,0.8217601776123047,0.1671671420335769,0.117278054356575,293.0829772949219,297.1499938964844,293.1499938964844,0.2190305888652801,-4514.53466796875,304.1462097167969,0.9990000128746032,0.3534052073955536,0.286538302898407,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5430609583854675,0.050000000745058,0.2290794104337692,291.1343994140625,291.1499938964844,268.5533447265625,267.88238525390625,282.86541748046875,293.1489562988281,291.13311767578125,1.0,0.2275537550449371,1.0,1.0,0.9791430234909058,1.0,-1.1015682220458984,0.4611006677150726,0.6404675841331482,0.2534263730049133,0.0,0.0,0.4223059117794037,32.113006591796875,40.0,-14.518192291259766,-9167.0888671875,136.02471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368530273437,306.36260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.23046875,18000.0,0.0,0.0,0.2075186073780059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384208381175995,0.3384256362915039,-4.799921498488402e-06,0.0,0.0002106049942085,0.0,0.0,16.132122039794922,0.0,0.0,0.0,0.3191034495830536,4.0,0.0,1.0
326280,293.1101379394531,297.1499938964844,293.1499938964844,0.0790222883224487,-1900.981201171875,304.1459655761719,0.7625614404678345,0.133510559797287,0.1206556558609008,293.0937194824219,297.1499938964844,293.1499938964844,0.1091842949390411,-2588.807861328125,304.144287109375,0.8305840492248535,0.1730619221925735,0.1643332839012146,293.0970153808594,297.1499938964844,293.1499938964844,0.1046289727091789,-1847.5836181640625,304.1446838378906,0.8217601776123047,0.1671671420335769,0.117278054356575,293.0829772949219,297.1499938964844,293.1499938964844,0.2190305888652801,-4514.53466796875,304.1462097167969,0.9990000128746032,0.3534052073955536,0.286538302898407,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5430609583854675,0.050000000745058,0.2290794104337692,291.1343994140625,291.1499938964844,268.5533447265625,267.88238525390625,282.86541748046875,293.1489562988281,291.13311767578125,1.0,0.2275537550449371,1.0,1.0,0.9791430234909058,1.0,-1.1015682220458984,0.4611006677150726,0.6404675841331482,0.2534263730049133,0.0,0.0,0.4223059117794037,32.113006591796875,40.0,-14.518192291259766,-9167.0888671875,136.02471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368530273437,306.36260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.23046875,18000.0,0.0,0.0,0.2075186073780059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384208381175995,0.3384256362915039,-4.799921498488402e-06,0.0,0.0002106049942085,0.0,0.0,16.132122039794922,0.0,0.0,0.0,0.3191034495830536,4.0,0.0,1.0
326340,293.1102600097656,297.1499938964844,293.1499938964844,0.0799033269286155,-1917.378662109375,304.1458435058594,0.7587738633155823,0.1344977617263794,0.1215856596827507,293.0937194824219,297.1499938964844,293.1499938964844,0.1104448661208152,-2613.052734375,304.14410400390625,0.8268836736679077,0.1744856536388397,0.1657222956418991,293.0970764160156,297.1499938964844,293.1499938964844,0.1058047413825988,-1864.4456787109373,304.1445007324219,0.8180021047592163,0.1684992909431457,0.1182412654161453,293.0942687988281,297.1499938964844,293.1499938964844,0.2252940237522125,-4619.60205078125,304.1370544433594,0.9990000128746032,0.3528396189212799,0.2931438386440277,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.5381545424461365,0.050000000745058,0.2292706817388534,291.122314453125,291.1499938964844,268.51666259765625,267.8470153808594,282.8390808105469,293.1432189941406,291.1210021972656,1.0,0.2308339029550552,1.0,1.0,0.9793921709060668,1.0,-1.113665223121643,0.4665137529373169,0.6471514105796814,0.2566725313663482,0.0,0.0,0.4268094003200531,33.31013870239258,43.0,-16.489717483520508,-9282.6337890625,141.47998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8541564941406,306.3929443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17965.4453125,18000.0,0.0,0.0,0.2085546553134918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3434329032897949,0.3434377014636993,-4.815609827346634e-06,0.0,0.0002116564719472,0.0,0.0,16.462514877319336,0.0,0.0,0.0,0.3204421103000641,4.0,0.0,1.0
326400,293.1102600097656,297.1499938964844,293.1499938964844,0.0799033269286155,-1917.378662109375,304.1458435058594,0.7587738633155823,0.1344977617263794,0.1215856596827507,293.0937194824219,297.1499938964844,293.1499938964844,0.1104448661208152,-2613.052734375,304.14410400390625,0.8268836736679077,0.1744856536388397,0.1657222956418991,293.0970764160156,297.1499938964844,293.1499938964844,0.1058047413825988,-1864.4456787109373,304.1445007324219,0.8180021047592163,0.1684992909431457,0.1182412654161453,293.0942687988281,297.1499938964844,293.1499938964844,0.2252940237522125,-4619.60205078125,304.1370544433594,0.9990000128746032,0.3528396189212799,0.2931438386440277,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.5381545424461365,0.050000000745058,0.2292706817388534,291.122314453125,291.1499938964844,268.51666259765625,267.8470153808594,282.8390808105469,293.1432189941406,291.1210021972656,1.0,0.2308339029550552,1.0,1.0,0.9793921709060668,1.0,-1.113665223121643,0.4665137529373169,0.6471514105796814,0.2566725313663482,0.0,0.0,0.4268094003200531,33.31013870239258,43.0,-16.489717483520508,-9282.6337890625,141.47998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8541564941406,306.3929443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17965.4453125,18000.0,0.0,0.0,0.2085546553134918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3434329032897949,0.3434377014636993,-4.815609827346634e-06,0.0,0.0002116564719472,0.0,0.0,16.462514877319336,0.0,0.0,0.0,0.3204421103000641,4.0,0.0,1.0
326460,293.1104736328125,297.1499938964844,293.1499938964844,0.0807724818587303,-1933.5777587890625,304.1457824707031,0.7536901831626892,0.1354565918445587,0.1225030645728111,293.0938415527344,297.1499938964844,293.1499938964844,0.111704483628273,-2637.207763671875,304.1439819335937,0.8217935562133789,0.1758884638547897,0.1671052873134613,293.0970764160156,297.1499938964844,293.1499938964844,0.1069889590144157,-1881.381103515625,304.14434814453125,0.8128013014793396,0.1698352992534637,0.1192091703414917,293.1169738769531,297.1499938964844,293.1499938964844,0.233313962817192,-4752.494140625,304.1280212402344,0.9990000128746032,0.349670946598053,0.3015136420726776,293.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.5322158932685852,0.050000000745058,0.229519322514534,291.11041259765625,291.1499938964844,268.4800109863281,267.8116760253906,282.810302734375,293.1378173828125,291.10919189453125,1.0,0.2348255515098571,1.0,1.0,0.9797818660736084,1.0,-1.1279321908950806,0.4729647040367126,0.6549674868583679,0.2603488266468048,0.0,0.0,0.4328915774822235,34.84376525878906,31.0,-16.452438354492188,-9422.0361328125,148.2822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406066894531,306.41522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.45703125,18000.0,0.0,0.0,0.2098903954029083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3505907952785492,0.3505956530570984,-4.8399688239442185e-06,0.0,0.0002130120556103,0.0,0.0,16.946308135986328,0.0,0.0,0.0,0.3224030137062073,4.0,0.0,1.0
326520,293.1104736328125,297.1499938964844,293.1499938964844,0.0807724818587303,-1933.5777587890625,304.1457824707031,0.7536901831626892,0.1354565918445587,0.1225030645728111,293.0938415527344,297.1499938964844,293.1499938964844,0.111704483628273,-2637.207763671875,304.1439819335937,0.8217935562133789,0.1758884638547897,0.1671052873134613,293.0970764160156,297.1499938964844,293.1499938964844,0.1069889590144157,-1881.381103515625,304.14434814453125,0.8128013014793396,0.1698352992534637,0.1192091703414917,293.1169738769531,297.1499938964844,293.1499938964844,0.233313962817192,-4752.494140625,304.1280212402344,0.9990000128746032,0.349670946598053,0.3015136420726776,293.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.5322158932685852,0.050000000745058,0.229519322514534,291.11041259765625,291.1499938964844,268.4800109863281,267.8116760253906,282.810302734375,293.1378173828125,291.10919189453125,1.0,0.2348255515098571,1.0,1.0,0.9797818660736084,1.0,-1.1279321908950806,0.4729647040367126,0.6549674868583679,0.2603488266468048,0.0,0.0,0.4328915774822235,34.84376525878906,31.0,-16.452438354492188,-9422.0361328125,148.2822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406066894531,306.41522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.45703125,18000.0,0.0,0.0,0.2098903954029083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3505907952785492,0.3505956530570984,-4.8399688239442185e-06,0.0,0.0002130120556103,0.0,0.0,16.946308135986328,0.0,0.0,0.0,0.3224030137062073,4.0,0.0,1.0
326580,293.1106262207031,297.1499938964844,293.1499938964844,0.0814570859074592,-1946.112548828125,304.14605712890625,0.7587375640869141,0.1364310383796692,0.123346634209156,293.0938415527344,297.1499938964844,293.1499938964844,0.1127446442842483,-2656.7978515625,304.1442565917969,0.8272908926010132,0.1773097515106201,0.1684138774871826,293.0973205566406,297.1499938964844,293.1499938964844,0.1079462394118309,-1894.8148193359373,304.1446838378906,0.8182961344718933,0.171131744980812,0.1201081648468971,293.1374206542969,297.1499938964844,293.1499938964844,0.2298178523778915,-4691.45068359375,304.1418151855469,0.9990000128746032,0.3463173508644104,0.2974330484867096,293.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.5350719690322876,0.050000000745058,0.2293969243764877,291.1139221191406,291.1499938964844,268.4433288574219,267.7763061523437,282.7957763671875,293.1325988769531,291.11688232421875,1.0,0.2331665307283401,1.0,1.0,0.98017156124115,1.0,-1.1265593767166138,0.4721570312976837,0.6544023156166077,0.2604396641254425,0.0,0.0,0.4379548132419586,34.18244934082031,25.0,12.928845405578612,-9498.6748046875,146.6350555419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8030090332031,306.46588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17951.744140625,18000.0,0.0,0.0,0.211576908826828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584543764591217,0.3584592342376709,-4.871522833127528e-06,0.0,0.0002147236664313,0.0,0.0,17.50153160095215,0.0,0.0,0.0,0.3246171772480011,4.0,0.0,1.0
326640,293.1106262207031,297.1499938964844,293.1499938964844,0.0814570859074592,-1946.112548828125,304.14605712890625,0.7587375640869141,0.1364310383796692,0.123346634209156,293.0938415527344,297.1499938964844,293.1499938964844,0.1127446442842483,-2656.7978515625,304.1442565917969,0.8272908926010132,0.1773097515106201,0.1684138774871826,293.0973205566406,297.1499938964844,293.1499938964844,0.1079462394118309,-1894.8148193359373,304.1446838378906,0.8182961344718933,0.171131744980812,0.1201081648468971,293.1374206542969,297.1499938964844,293.1499938964844,0.2298178523778915,-4691.45068359375,304.1418151855469,0.9990000128746032,0.3463173508644104,0.2974330484867096,293.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.5350719690322876,0.050000000745058,0.2293969243764877,291.1139221191406,291.1499938964844,268.4433288574219,267.7763061523437,282.7957763671875,293.1325988769531,291.11688232421875,1.0,0.2331665307283401,1.0,1.0,0.98017156124115,1.0,-1.1265593767166138,0.4721570312976837,0.6544023156166077,0.2604396641254425,0.0,0.0,0.4379548132419586,34.18244934082031,25.0,12.928845405578612,-9498.6748046875,146.6350555419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8030090332031,306.46588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17951.744140625,18000.0,0.0,0.0,0.211576908826828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584543764591217,0.3584592342376709,-4.871522833127528e-06,0.0,0.0002147236664313,0.0,0.0,17.50153160095215,0.0,0.0,0.0,0.3246171772480011,4.0,0.0,1.0
326700,293.1106872558594,297.1499938964844,293.1499938964844,0.0816944688558578,-1950.251953125,304.1463623046875,0.7634733319282532,0.1369133591651916,0.1237560957670211,293.0938415527344,297.1499938964844,293.1499938964844,0.1131321862339973,-2663.83349609375,304.14459228515625,0.8322890996932983,0.1780231446027755,0.1690601557493209,293.0975341796875,297.1499938964844,293.1499938964844,0.1082705110311508,-1899.1680908203125,304.1450500488281,0.8231856822967529,0.1717578768730163,0.1205265074968338,293.1380920410156,297.1499938964844,293.1499938964844,0.2254028916358947,-4616.79443359375,304.1513061523437,0.9990000128746032,0.3463388085365295,0.2928431928157806,293.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5383732914924622,0.050000000745058,0.229261428117752,291.1293640136719,291.1499938964844,268.42498779296875,267.7586364746094,282.792236328125,293.1300354003906,291.1327209472656,1.0,0.2315735071897506,1.0,1.0,0.9803664088249208,1.0,-1.1226567029953003,0.4702641665935516,0.652392566204071,0.2597355544567108,0.0,0.0,0.4377966523170471,33.410343170166016,25.0,27.219623565673828,-9494.298828125,144.0931854248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7881774902344,306.477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.388671875,18000.0,0.0,0.0,0.2124353051185608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3596740365028381,0.3596789240837097,-4.882018401985988e-06,0.0,0.0002155948313884,0.0,0.0,17.60674476623535,0.0,0.0,0.0,0.3250364959239959,4.0,0.0,1.0
326760,293.1107482910156,297.1499938964844,293.1499938964844,0.0819392353296279,-1954.5682373046875,304.1465759277344,0.7692726254463196,0.1373989284038543,0.1241570934653282,293.09381103515625,297.1499938964844,293.1499938964844,0.11353350430727,-2671.174072265625,304.1448669433594,0.8383496403694153,0.1787362396717071,0.1696993261575698,293.09765625,297.1499938964844,293.1499938964844,0.1086087971925735,-1903.7532958984373,304.14532470703125,0.8290589451789856,0.1723932921886444,0.1209407076239585,293.1326599121094,297.1499938964844,293.1499938964844,0.2200428694486618,-4526.501953125,304.1607971191406,0.9990000128746032,0.3475472629070282,0.2872045040130615,293.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.542556881904602,0.050000000745058,0.2290978729724884,291.1431579589844,291.1499938964844,268.4066772460937,267.7409362792969,282.79022216796875,293.12750244140625,291.14581298828125,1.0,0.229493036866188,1.0,1.0,0.9805377125740052,1.0,-1.1174391508102417,0.4677465260028839,0.6496925950050354,0.2587738931179046,0.0,0.0,0.4368533492088318,32.47159957885742,28.0,31.28183937072754,-9467.8994140625,140.89759826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7834167480469,306.4819641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.849609375,18000.0,0.0,0.0,0.2132132351398468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3591254949569702,0.3591303825378418,-4.88488194605452e-06,0.0,0.0002163843309972,0.0,0.0,17.584070205688477,0.0,0.0,0.0,0.3249653279781341,4.0,0.0,1.0
326820,293.11090087890625,297.1499938964844,293.1499938964844,0.0825374200940132,-1965.411865234375,304.1466979980469,0.7765693068504333,0.1383640468120575,0.1249932870268821,293.09393310546875,297.1499938964844,293.1499938964844,0.114460289478302,-2688.424072265625,304.14501953125,0.8460429310798645,0.1801400333642959,0.170996606349945,293.09783935546875,297.1499938964844,293.1499938964844,0.1094347611069679,-1915.2000732421875,304.1455078125,0.8364322185516357,0.173685148358345,0.1218113228678703,293.1119079589844,297.1499938964844,293.1499938964844,0.2141263037919998,-4427.86669921875,304.16668701171875,0.9990000128746032,0.3521824777126312,0.2811635732650757,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.547191321849823,0.050000000745058,0.22892627120018,291.1595153808594,291.1499938964844,268.3699951171875,267.7055969238281,282.7803039550781,293.122314453125,291.1598815917969,1.0,0.2278196662664413,1.0,1.0,0.9808802604675292,1.0,-1.1135839223861694,0.465775191783905,0.6478086709976196,0.2583348155021667,0.0,0.0,0.4342391490936279,31.513750076293945,31.0,18.11392402648925,-9429.515625,138.0537567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80743408203125,306.4781188964844,278.1499938964844,0.0,18000.0,313.1499938964844,18020.078125,18000.0,0.0,0.0,0.2144041806459427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559694290161133,0.3559743165969848,-4.877008450421272e-06,0.0,0.0002175929839722,0.0,0.0,17.374950408935547,0.0,0.0,0.0,0.3241561651229858,4.0,0.0,1.0
326880,293.11090087890625,297.1499938964844,293.1499938964844,0.0825374200940132,-1965.411865234375,304.1466979980469,0.7765693068504333,0.1383640468120575,0.1249932870268821,293.09393310546875,297.1499938964844,293.1499938964844,0.114460289478302,-2688.424072265625,304.14501953125,0.8460429310798645,0.1801400333642959,0.170996606349945,293.09783935546875,297.1499938964844,293.1499938964844,0.1094347611069679,-1915.2000732421875,304.1455078125,0.8364322185516357,0.173685148358345,0.1218113228678703,293.1119079589844,297.1499938964844,293.1499938964844,0.2141263037919998,-4427.86669921875,304.16668701171875,0.9990000128746032,0.3521824777126312,0.2811635732650757,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.547191321849823,0.050000000745058,0.22892627120018,291.1595153808594,291.1499938964844,268.3699951171875,267.7055969238281,282.7803039550781,293.122314453125,291.1598815917969,1.0,0.2278196662664413,1.0,1.0,0.9808802604675292,1.0,-1.1135839223861694,0.465775191783905,0.6478086709976196,0.2583348155021667,0.0,0.0,0.4342391490936279,31.513750076293945,31.0,18.11392402648925,-9429.515625,138.0537567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80743408203125,306.4781188964844,278.1499938964844,0.0,18000.0,313.1499938964844,18020.078125,18000.0,0.0,0.0,0.2144041806459427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559694290161133,0.3559743165969848,-4.877008450421272e-06,0.0,0.0002175929839722,0.0,0.0,17.374950408935547,0.0,0.0,0.0,0.3241561651229858,4.0,0.0,1.0
326940,293.1111755371094,297.1499938964844,293.1499938964844,0.0832634568214416,-1978.9093017578125,304.1465759277344,0.7800412178039551,0.139299526810646,0.1258296370506286,293.0941162109375,297.1499938964844,293.1499938964844,0.1155644282698631,-2709.3251953125,304.14483642578125,0.8498536348342896,0.1815229058265686,0.1722967475652694,293.0980529785156,297.1499938964844,293.1499938964844,0.1104479804635047,-1929.5078125,304.1452941894531,0.8400425910949707,0.1749613732099533,0.1227005571126937,293.0926818847656,297.1499938964844,293.1499938964844,0.2123245000839233,-4399.1318359375,304.1639709472656,0.9990000128746032,0.3570575714111328,0.2793494760990143,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.548608124256134,0.050000000745058,0.2288755625486374,291.157470703125,291.1499938964844,268.3333435058594,267.67022705078125,282.7645568847656,293.11676025390625,291.1568298339844,1.0,0.2277123183012008,1.0,1.0,0.9812228679656982,1.0,-1.1149756908416748,0.4662395417690277,0.6487361192703247,0.2590937912464142,0.0,0.0,0.4332801103591919,31.27321434020996,34.0,0.4222978055477142,-9434.41015625,137.9663543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8586120605469,306.4913635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.1640625,18000.0,0.0,0.0,0.2151646465063095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540496826171875,0.3540545403957367,-4.867348252446391e-06,0.0,0.0002183647739002,0.0,0.0,17.232711791992188,0.0,0.0,0.0,0.3235890865325928,4.0,0.0,1.0
327000,293.1111755371094,297.1499938964844,293.1499938964844,0.0832634568214416,-1978.9093017578125,304.1465759277344,0.7800412178039551,0.139299526810646,0.1258296370506286,293.0941162109375,297.1499938964844,293.1499938964844,0.1155644282698631,-2709.3251953125,304.14483642578125,0.8498536348342896,0.1815229058265686,0.1722967475652694,293.0980529785156,297.1499938964844,293.1499938964844,0.1104479804635047,-1929.5078125,304.1452941894531,0.8400425910949707,0.1749613732099533,0.1227005571126937,293.0926818847656,297.1499938964844,293.1499938964844,0.2123245000839233,-4399.1318359375,304.1639709472656,0.9990000128746032,0.3570575714111328,0.2793494760990143,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.548608124256134,0.050000000745058,0.2288755625486374,291.157470703125,291.1499938964844,268.3333435058594,267.67022705078125,282.7645568847656,293.11676025390625,291.1568298339844,1.0,0.2277123183012008,1.0,1.0,0.9812228679656982,1.0,-1.1149756908416748,0.4662395417690277,0.6487361192703247,0.2590937912464142,0.0,0.0,0.4332801103591919,31.27321434020996,34.0,0.4222978055477142,-9434.41015625,137.9663543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8586120605469,306.4913635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.1640625,18000.0,0.0,0.0,0.2151646465063095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540496826171875,0.3540545403957367,-4.867348252446391e-06,0.0,0.0002183647739002,0.0,0.0,17.232711791992188,0.0,0.0,0.0,0.3235890865325928,4.0,0.0,1.0
327060,293.1115417480469,297.1499938964844,293.1499938964844,0.0840321481227874,-1993.3082275390625,304.1464538574219,0.7803457379341125,0.1402068436145782,0.1266592890024185,293.0943603515625,297.1499938964844,293.1499938964844,0.1167390793561935,-2731.625732421875,304.14459228515625,0.8504287600517273,0.1828863620758056,0.1735983788967132,293.0984802246094,297.1499938964844,293.1499938964844,0.1115088760852813,-1944.5362548828125,304.1451110839844,0.8404817581176758,0.1761922240257263,0.1235729753971099,293.0823974609375,297.1499938964844,293.1499938964844,0.2136932164430618,-4423.81494140625,304.1569519042969,0.9990000128746032,0.3606184124946594,0.2808768153190613,293.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5474144220352173,0.050000000745058,0.2289180159568786,291.1486511230469,291.1499938964844,268.2966613769531,267.6348571777344,282.7435302734375,293.11083984375,291.1473999023437,1.0,0.2289126515388488,1.0,1.0,0.981461226940155,1.0,-1.1204639673233032,0.4686448574066162,0.6518191695213318,0.2607002556324005,0.0,0.0,0.4339853823184967,31.584056854248047,37.0,-10.856194496154783,-9480.3359375,140.01806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9122619628906,306.5164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2109375,18000.0,0.0,0.0,0.2156834900379181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542212545871734,0.3542261123657226,-4.8648735173628666e-06,0.0,0.0002188913204008,0.0,0.0,17.234682083129883,0.0,0.0,0.0,0.3235942125320434,4.0,0.0,1.0
327120,293.1115417480469,297.1499938964844,293.1499938964844,0.0840321481227874,-1993.3082275390625,304.1464538574219,0.7803457379341125,0.1402068436145782,0.1266592890024185,293.0943603515625,297.1499938964844,293.1499938964844,0.1167390793561935,-2731.625732421875,304.14459228515625,0.8504287600517273,0.1828863620758056,0.1735983788967132,293.0984802246094,297.1499938964844,293.1499938964844,0.1115088760852813,-1944.5362548828125,304.1451110839844,0.8404817581176758,0.1761922240257263,0.1235729753971099,293.0823974609375,297.1499938964844,293.1499938964844,0.2136932164430618,-4423.81494140625,304.1569519042969,0.9990000128746032,0.3606184124946594,0.2808768153190613,293.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5474144220352173,0.050000000745058,0.2289180159568786,291.1486511230469,291.1499938964844,268.2966613769531,267.6348571777344,282.7435302734375,293.11083984375,291.1473999023437,1.0,0.2289126515388488,1.0,1.0,0.981461226940155,1.0,-1.1204639673233032,0.4686448574066162,0.6518191695213318,0.2607002556324005,0.0,0.0,0.4339853823184967,31.584056854248047,37.0,-10.856194496154783,-9480.3359375,140.01806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9122619628906,306.5164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2109375,18000.0,0.0,0.0,0.2156834900379181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542212545871734,0.3542261123657226,-4.8648735173628666e-06,0.0,0.0002188913204008,0.0,0.0,17.234682083129883,0.0,0.0,0.0,0.3235942125320434,4.0,0.0,1.0
327180,293.11199951171875,297.1499938964844,293.1499938964844,0.0848229750990867,-2008.1871337890625,304.14630126953125,0.7780392169952393,0.1410900056362152,0.1274800896644592,293.0946960449219,297.1499938964844,293.1499938964844,0.1179549470543861,-2754.71435546875,304.1443786621094,0.8483235239982605,0.184227168560028,0.1748958677053451,293.0989685058594,297.1499938964844,293.1499938964844,0.1126031801104545,-1960.0474853515625,304.1449279785156,0.8383212089538574,0.1773966699838638,0.1244375631213188,293.0844421386719,297.1499938964844,293.1499938964844,0.2177199423313141,-4492.712890625,304.1479187011719,0.9990000128746032,0.3619440793991089,0.2851689457893371,293.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5441010594367981,0.050000000745058,0.2290392369031906,291.1357727050781,291.1499938964844,268.260009765625,267.5995178222656,282.717529296875,293.104736328125,291.1343078613281,1.0,0.2311955988407135,1.0,1.0,0.9816996455192566,1.0,-1.1293405294418335,0.4726887941360473,0.6566517353057861,0.262920081615448,0.0,0.0,0.4367211163043976,32.35861587524414,40.0,-16.89223289489746,-9564.3486328125,143.8953094482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9494934082031,306.5452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17979.587890625,18000.0,0.0,0.0,0.2161797434091568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569522798061371,0.3569571673870086,-4.871784312854288e-06,0.0,0.0002193949621869,0.0,0.0,17.41510581970215,0.0,0.0,0.0,0.3243182301521301,4.0,0.0,1.0
