time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327240,293.11199951171875,297.1499938964844,293.1499938964844,0.0848229750990867,-2008.1871337890625,304.14630126953125,0.7780392169952393,0.1410900056362152,0.1274800896644592,293.0946960449219,297.1499938964844,293.1499938964844,0.1179549470543861,-2754.71435546875,304.1443786621094,0.8483235239982605,0.184227168560028,0.1748958677053451,293.0989685058594,297.1499938964844,293.1499938964844,0.1126031801104545,-1960.0474853515625,304.1449279785156,0.8383212089538574,0.1773966699838638,0.1244375631213188,293.0844421386719,297.1499938964844,293.1499938964844,0.2177199423313141,-4492.712890625,304.1479187011719,0.9990000128746032,0.3619440793991089,0.2851689457893371,293.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5441010594367981,0.050000000745058,0.2290392369031906,291.1357727050781,291.1499938964844,268.260009765625,267.5995178222656,282.717529296875,293.104736328125,291.1343078613281,1.0,0.2311955988407135,1.0,1.0,0.9816996455192566,1.0,-1.1293405294418335,0.4726887941360473,0.6566517353057861,0.262920081615448,0.0,0.0,0.4367211163043976,32.35861587524414,40.0,-16.89223289489746,-9564.3486328125,143.8953094482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9494934082031,306.5452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17979.587890625,18000.0,0.0,0.0,0.2161797434091568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569522798061371,0.3569571673870086,-4.871784312854288e-06,0.0,0.0002193949621869,0.0,0.0,17.41510581970215,0.0,0.0,0.0,0.3243182301521301,4.0,0.0,1.0
327300,293.1122741699219,297.1499938964844,293.1499938964844,0.0852212607860565,-2015.6912841796875,304.1462707519531,0.7760998010635376,0.141519159078598,0.1278891563415527,293.0948791503906,297.1499938964844,293.1499938964844,0.1185688525438308,-2766.357421875,304.144287109375,0.8464633226394653,0.1848910301923751,0.1755432486534118,293.09930419921875,297.1499938964844,293.1499938964844,0.1131495013833046,-1967.7828369140625,304.14483642578125,0.836447536945343,0.1779813021421432,0.1248630881309509,293.0905456542969,297.1499938964844,293.1499938964844,0.220584288239479,-4541.0888671875,304.14306640625,0.9990000128746032,0.3615817725658417,0.2881937325000763,293.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5418122410774231,0.050000000745058,0.2291258722543716,291.1288146972656,291.1499938964844,268.2416687011719,267.5818176269531,282.70245361328125,293.101318359375,291.1273193359375,1.0,0.2326817512512207,1.0,1.0,0.9818188548088074,1.0,-1.134853482246399,0.4752431809902191,0.6596102714538574,0.2641950249671936,0.0,0.0,0.4388297796249389,32.8980712890625,40.0,-18.38013458251953,-9619.0146484375,146.443115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9574890136719,306.55841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.40234375,18000.0,0.0,0.0,0.2164914757013321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3593127429485321,0.3593176305294037,-4.8792048801260535e-06,0.0,0.0002197113208239,0.0,0.0,17.57650375366211,0.0,0.0,0.0,0.3249671757221222,4.0,0.0,1.0
327360,293.1125793457031,297.1499938964844,293.1499938964844,0.0856107100844383,-2023.038818359375,304.146240234375,0.7737123966217041,0.141933336853981,0.1282877177000045,293.0951232910156,297.1499938964844,293.1499938964844,0.1191803589463234,-2777.94921875,304.1441955566406,0.8441604375839233,0.185543954372406,0.1761865466833114,293.099609375,297.1499938964844,293.1499938964844,0.113691858947277,-1975.4599609375,304.1448059082031,0.8341405987739563,0.1785586923360824,0.1252844035625457,293.10009765625,297.1499938964844,293.1499938964844,0.223951905965805,-4597.5830078125,304.1382141113281,0.9990000128746032,0.3604582846164703,0.2917335033416748,293.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.5391848683357239,0.050000000745058,0.2292284369468689,291.1217346191406,291.1499938964844,268.22332763671875,267.56414794921875,282.6867370605469,293.0987243652344,291.1202697753906,1.0,0.2343685030937194,1.0,1.0,0.9820151925086976,1.0,-1.1409811973571775,0.4781069755554199,0.6628742218017578,0.2655447721481323,0.0,0.0,0.4414260387420654,33.52985382080078,43.0,-19.07954978942871,-9680.9248046875,149.36317443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.956787109375,306.5696716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17961.021484375,18000.0,0.0,0.0,0.2168827801942825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3623388409614563,0.3623437285423279,-4.889367119176313e-06,0.0,0.0002201084571424,0.0,0.0,17.786653518676758,0.0,0.0,0.0,0.3258124887943268,4.0,0.0,1.0
327420,293.1132507324219,297.1499938964844,293.1499938964844,0.0863678157329559,-2037.322998046875,304.146240234375,0.7679240703582764,0.1427454948425293,0.1290704160928726,293.0956420898437,297.1499938964844,293.1499938964844,0.1203811541199684,-2800.659912109375,304.1441345214844,0.8385244011878967,0.1868285834789276,0.1774584949016571,293.1003112792969,297.1499938964844,293.1499938964844,0.1147588044404983,-1990.530517578125,304.1447448730469,0.8285158276557922,0.1796953082084655,0.126120239496231,293.1297302246094,297.1499938964844,293.1499938964844,0.2319894284009933,-4731.10986328125,304.1287841796875,0.9990000128746032,0.355749249458313,0.3001371324062347,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.5331701636314392,0.050000000745058,0.2294769585132599,291.108642578125,291.1499938964844,268.1866760253906,267.5287780761719,282.6564025878906,293.1011657714844,291.107421875,1.0,0.2382636070251464,1.0,1.0,0.9824078679084778,1.0,-1.1548351049423218,0.4846665561199188,0.6701685190200806,0.2683941721916199,0.0,0.0,0.447841614484787,35.043392181396484,46.0,-17.802753448486328,-9822.0888671875,156.23486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9272766113281,306.5845031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17943.0,18000.0,0.0,0.0,0.2179973125457763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702563941478729,0.3702613115310669,-4.918013473798055e-06,0.0,0.0002212395484093,0.0,0.0,18.349470138549805,0.0,0.0,0.0,0.3280712068080902,4.0,0.0,1.0
327480,293.1132507324219,297.1499938964844,293.1499938964844,0.0863678157329559,-2037.322998046875,304.146240234375,0.7679240703582764,0.1427454948425293,0.1290704160928726,293.0956420898437,297.1499938964844,293.1499938964844,0.1203811541199684,-2800.659912109375,304.1441345214844,0.8385244011878967,0.1868285834789276,0.1774584949016571,293.1003112792969,297.1499938964844,293.1499938964844,0.1147588044404983,-1990.530517578125,304.1447448730469,0.8285158276557922,0.1796953082084655,0.126120239496231,293.1297302246094,297.1499938964844,293.1499938964844,0.2319894284009933,-4731.10986328125,304.1287841796875,0.9990000128746032,0.355749249458313,0.3001371324062347,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.5331701636314392,0.050000000745058,0.2294769585132599,291.108642578125,291.1499938964844,268.1866760253906,267.5287780761719,282.6564025878906,293.1011657714844,291.107421875,1.0,0.2382636070251464,1.0,1.0,0.9824078679084778,1.0,-1.1548351049423218,0.4846665561199188,0.6701685190200806,0.2683941721916199,0.0,0.0,0.447841614484787,35.043392181396484,46.0,-17.802753448486328,-9822.0888671875,156.23486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9272766113281,306.5845031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17943.0,18000.0,0.0,0.0,0.2179973125457763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702563941478729,0.3702613115310669,-4.918013473798055e-06,0.0,0.0002212395484093,0.0,0.0,18.349470138549805,0.0,0.0,0.0,0.3280712068080902,4.0,0.0,1.0
327540,293.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612521052360535,0.0,0.1298515945672989,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319451212882996,0.0,0.1787187755107879,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8219090104103088,0.0,0.1269482374191284,293.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200866699219,0.9990000128746032,0.0,0.3099850714206695,293.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.5265216827392578,0.0,0.2297772169113159,291.098388671875,294.1499938964844,268.1499938964844,267.493408203125,282.6327514648437,293.12255859375,291.0975952148437,0.0,0.0,1.0,1.0,0.982800543308258,1.0,-1.1704596281051636,0.4921822845935821,0.678277313709259,0.2713281214237213,0.0,0.0,0.0,36.85201644897461,60.0,-14.019854545593262,-9977.26953125,164.3635711669922,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612060546875,306.5858459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17927.822265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3801940381526947,0.380198985338211,-4.956850261805812e-06,0.0,0.0,0.0,0.0,19.07880973815918,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612521052360535,0.0,0.1298515945672989,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319451212882996,0.0,0.1787187755107879,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8219090104103088,0.0,0.1269482374191284,293.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200866699219,0.9990000128746032,0.0,0.3099850714206695,293.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.5265216827392578,0.0,0.2297772169113159,291.098388671875,294.1499938964844,268.1499938964844,267.493408203125,282.6327514648437,293.12255859375,291.0975952148437,0.0,0.0,1.0,1.0,0.982800543308258,1.0,-1.1704596281051636,0.4921822845935821,0.678277313709259,0.2713281214237213,0.0,0.0,0.0,36.85201644897461,60.0,-14.019854545593262,-9977.26953125,164.3635711669922,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612060546875,306.5858459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17927.822265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3801940381526947,0.380198985338211,-4.956850261805812e-06,0.0,0.0,0.0,0.0,19.07880973815918,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.8306884765625,0.0,0.0,0.0005681802285835,292.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3308410644531,0.0,0.0,0.0007521599181927,292.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.34539794921875,0.0,0.0,0.0005369974533095,292.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.54620361328125,0.0,0.0,0.0013087628176435,293.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170959472656,0.0,0.0,0.0013052987633273,291.1236877441406,294.1499938964844,268.11541748046875,267.4600524902344,280.3235168457031,286.8721008300781,291.11688232421875,0.0,0.0,0.6000000238418579,1.0,0.989680290222168,1.0,-0.005366772878915,0.012398075312376,-0.0070313024334609,-0.0194386057555675,0.0,0.0,0.0,-0.0293359123170375,60.0,-141.66993713378906,-0.0,-1.9632288967841305e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.7688024089091744e-18,6.771668176141364e-18,-2.865753499699327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.8306884765625,0.0,0.0,0.0005681802285835,292.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3308410644531,0.0,0.0,0.0007521599181927,292.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.34539794921875,0.0,0.0,0.0005369974533095,292.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.54620361328125,0.0,0.0,0.0013087628176435,293.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170959472656,0.0,0.0,0.0013052987633273,291.1236877441406,294.1499938964844,268.11541748046875,267.4600524902344,280.3235168457031,286.8721008300781,291.11688232421875,0.0,0.0,0.6000000238418579,1.0,0.989680290222168,1.0,-0.005366772878915,0.012398075312376,-0.0070313024334609,-0.0194386057555675,0.0,0.0,0.0,-0.0293359123170375,60.0,-141.66993713378906,-0.0,-1.9632288967841305e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.7688024089091744e-18,6.771668176141364e-18,-2.865753499699327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7746276855469,0.0,0.0,0.0001131737153627,292.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2738647460937,0.0,0.0,0.0001237697142641,292.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.28955078125,0.0,0.0,9.086227510124444e-05,292.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.48016357421875,0.0,0.0,0.0001403797214152,293.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,0.0005195649573579,291.1239624023437,294.1499938964844,268.09967041015625,267.4448547363281,280.07989501953125,282.5340576171875,291.11456298828125,0.0,0.0,0.4000000059604645,1.0,0.9931201934814452,1.0,-0.0011854114709421,0.0109168514609336,-0.0097314398735761,-0.0206558462232351,0.0,0.0,0.0,-0.0078851366415619,60.0,-78.86233520507812,-0.0,-9.580290338817576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0544837056514907e-20,1.1900233882494131e-20,-1.3553964220824405e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7497253417969,0.0,0.0,9.93356661638245e-05,292.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.25213623046875,0.0,0.0,0.0001046650140779,292.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.26776123046875,0.0,0.0,7.729803473921493e-05,292.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4632873535156,0.0,0.0,0.0001048810590873,292.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,0.0004956038901582,291.1241149902344,294.1499938964844,268.0849304199219,267.4306335449219,279.9634704589844,279.0941467285156,291.113037109375,0.0,0.0,0.2000000029802322,1.0,0.9965600967407228,1.0,-0.0010582070099189,0.010851957835257,-0.0097937509417533,-0.0206479951739311,0.0,0.0,0.0,-0.007229411508888,60.0,-39.71125030517578,-0.0,-7.634984200421968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.0749873181472385e-21,-7.681259752684936e-21,2.6062726364860885e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.7259216308594,0.0,0.0,9.913488611346112e-05,292.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2315979003906,0.0,0.0,0.0001043947413563,292.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.24713134765625,0.0,0.0,7.710550562478602e-05,291.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.44793701171875,0.0,0.0,0.0001043980955728,292.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175537109375,0.0,0.0,0.000495187297929,291.12420654296875,294.1499938964844,268.0711364746094,267.4173583984375,279.85174560546875,276.4723815917969,291.11181640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010563386604189,0.0108299078419804,-0.0097735691815614,-0.0206005834043025,0.0,0.0,0.0,-0.0072161490097641,60.0,-24.976825714111328,-0.0,-7.607931706843375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.939408861458104e-21,-7.543145631989156e-21,2.6037365685826605e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7023010253906,0.0,0.0,9.910935477819294e-05,292.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.21124267578125,0.0,0.0,0.000104366983578,292.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2266540527344,0.0,0.0,7.708511111559346e-05,291.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4327087402344,0.0,0.0,0.0001043671727529,292.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177062988281,0.0,0.0,0.0004950684960931,291.12432861328125,294.1499938964844,268.0583190917969,267.40496826171875,279.74102783203125,274.4754638671875,291.11053466796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010560710215941,0.0108052026480436,-0.0097491312772035,-0.0205511339008808,0.0,0.0,0.0,-0.0072105410508811,60.0,-19.65789031982422,-0.0,-7.604063512189897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938430219551748e-21,-7.542669033784657e-21,2.6042388142329094e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6554870605469,0.0,0.0,9.905956540023908e-05,292.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1708679199219,0.0,0.0,0.0001043145384755,291.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.18609619140625,0.0,0.0,7.704637391725555e-05,291.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.402587890625,0.0,0.0,0.0001043146621668,292.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1179504394531,0.0,0.0,0.0004948200075887,291.12457275390625,294.1499938964844,268.0354309082031,267.38287353515625,279.5224304199219,271.7914428710937,291.10748291015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010555395856499,0.0107512231916189,-0.0096956836059689,-0.0204437561333179,0.0,0.0,0.0,-0.0071985572576522,60.0,-17.04303741455078,-0.0,-7.596411677468495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938406389641523e-21,7.542651262326185e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6554870605469,0.0,0.0,9.905956540023908e-05,292.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1708679199219,0.0,0.0,0.0001043145384755,291.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.18609619140625,0.0,0.0,7.704637391725555e-05,291.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.402587890625,0.0,0.0,0.0001043146621668,292.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1179504394531,0.0,0.0,0.0004948200075887,291.12457275390625,294.1499938964844,268.0354309082031,267.38287353515625,279.5224304199219,271.7914428710937,291.10748291015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010555395856499,0.0107512231916189,-0.0096956836059689,-0.0204437561333179,0.0,0.0,0.0,-0.0071985572576522,60.0,-17.04303741455078,-0.0,-7.596411677468495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938406389641523e-21,7.542651262326185e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6093444824219,0.0,0.0,9.900510485749692e-05,292.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1310729980469,0.0,0.0,0.0001042571893776,291.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1460876464844,0.0,0.0,7.700401329202577e-05,291.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37286376953125,0.0,0.0,0.0001042573057929,292.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,0.0004945480031892,291.1247863769531,294.1499938964844,268.0160522460937,267.3641967773437,279.3076171875,270.2254943847656,291.103515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001054958323948,0.010692136362195,-0.0096371788531541,-0.0203262194991111,0.0,0.0,0.0,-0.0071854428388178,60.0,-16.704471588134766,-0.0,-7.588047878925863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6093444824219,0.0,0.0,9.900510485749692e-05,292.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1310729980469,0.0,0.0,0.0001042571893776,291.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1460876464844,0.0,0.0,7.700401329202577e-05,291.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37286376953125,0.0,0.0,0.0001042573057929,292.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,0.0004945480031892,291.1247863769531,294.1499938964844,268.0160522460937,267.3641967773437,279.3076171875,270.2254943847656,291.103515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001054958323948,0.010692136362195,-0.0096371788531541,-0.0203262194991111,0.0,0.0,0.0,-0.0071854428388178,60.0,-16.704471588134766,-0.0,-7.588047878925863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.5638122558594,0.0,0.0,9.894670074572788e-05,292.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.091796875,0.0,0.0,0.0001041956857079,291.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.10662841796875,0.0,0.0,7.695858948864043e-05,291.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3435363769531,0.0,0.0,0.0001041958093992,292.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,0.0004942563246004,291.1249694824219,294.1499938964844,268.0000305175781,267.3487243652344,279.0966186523437,269.30743408203125,291.0987548828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010543351527303,0.0106287822127342,-0.0095744468271732,-0.020200191065669,0.0,0.0,0.0,-0.0071713807992637,60.0,-16.660293579101562,-0.0,-7.579085092856985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.5638122558594,0.0,0.0,9.894670074572788e-05,292.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.091796875,0.0,0.0,0.0001041956857079,291.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.10662841796875,0.0,0.0,7.695858948864043e-05,291.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3435363769531,0.0,0.0,0.0001041958093992,292.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,0.0004942563246004,291.1249694824219,294.1499938964844,268.0000305175781,267.3487243652344,279.0966186523437,269.30743408203125,291.0987548828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010543351527303,0.0106287822127342,-0.0095744468271732,-0.020200191065669,0.0,0.0,0.0,-0.0071713807992637,60.0,-16.660293579101562,-0.0,-7.579085092856985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5188903808594,0.0,0.0,9.888511704048142e-05,292.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0530700683594,0.0,0.0,0.0001041308278217,291.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.06768798828125,0.0,0.0,7.691068458370864e-05,291.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3146057128906,0.0,0.0,0.000104130951513,292.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186218261719,0.0,0.0,0.0004939486971125,291.1251525878906,294.1499938964844,267.9871520996094,267.3363342285156,278.889404296875,268.76593017578125,291.0932312011719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010536778718233,0.0105619765818119,-0.0095082987099885,-0.0200672969222068,0.0,0.0,0.0,-0.0071565527468919,60.0,-16.651357650756836,-0.0,-7.569639848270526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5188903808594,0.0,0.0,9.888511704048142e-05,292.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0530700683594,0.0,0.0,0.0001041308278217,291.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.06768798828125,0.0,0.0,7.691068458370864e-05,291.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3146057128906,0.0,0.0,0.000104130951513,292.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186218261719,0.0,0.0,0.0004939486971125,291.1251525878906,294.1499938964844,267.9871520996094,267.3363342285156,278.889404296875,268.76593017578125,291.0932312011719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010536778718233,0.0105619765818119,-0.0095082987099885,-0.0200672969222068,0.0,0.0,0.0,-0.0071565527468919,60.0,-16.651357650756836,-0.0,-7.569639848270526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.49664306640625,0.0,0.0,9.885335748549552e-05,292.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0339050292969,0.0,0.0,0.0001040973875205,291.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0484313964844,0.0,0.0,7.68859899835661e-05,291.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002624511719,0.0,0.0,0.0001040975112118,292.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,0.0004937900812365,291.125244140625,294.1499938964844,267.9818725585937,267.3312072753906,278.7872314453125,268.58453369140625,291.0902404785156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010533391032367,0.0105275316163897,-0.0094741927459836,-0.0199987757951021,0.0,0.0,0.0,-0.0071489075198769,60.0,-16.64797592163086,-0.0,-7.564771919987835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4745788574219,0.0,0.0,9.8821081337519e-05,292.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0148620605469,0.0,0.0,0.0001040634015225,291.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.029296875,0.0,0.0,7.686088065383956e-05,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2860412597656,0.0,0.0,0.0001040635179379,292.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,0.0004936289042234,291.1253356933594,294.1499938964844,267.977294921875,267.3267822265625,278.6859741210937,268.4445495605469,291.0870666503906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010529947467148,0.0104925241321325,-0.0094395289197564,-0.0199291352182626,0.0,0.0,0.0,-0.0071411374956369,60.0,-16.64417839050293,-0.0,-7.559826542546946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.43084716796875,0.0,0.0,9.875533578451724e-05,292.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9771728515625,0.0,0.0,0.0001039941635099,291.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.99139404296875,0.0,0.0,7.680974522372708e-05,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.25787353515625,0.0,0.0,0.0001039942799252,292.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190185546875,0.0,0.0,0.0004933004966005,291.12548828125,294.1499938964844,267.97021484375,267.3199768066406,278.486328125,268.2523803710937,291.080322265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010522932279855,0.0104212136939167,-0.0093689197674393,-0.0197872780263423,0.0,0.0,0.0,-0.0071253096684813,60.0,-16.634742736816406,-0.0,-7.549757441438487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.43084716796875,0.0,0.0,9.875533578451724e-05,292.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9771728515625,0.0,0.0,0.0001039941635099,291.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.99139404296875,0.0,0.0,7.680974522372708e-05,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.25787353515625,0.0,0.0,0.0001039942799252,292.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190185546875,0.0,0.0,0.0004933004966005,291.12548828125,294.1499938964844,267.97021484375,267.3199768066406,278.486328125,268.2523803710937,291.080322265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010522932279855,0.0104212136939167,-0.0093689197674393,-0.0197872780263423,0.0,0.0,0.0,-0.0071253096684813,60.0,-16.634742736816406,-0.0,-7.549757441438487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3877258300781,0.0,0.0,9.868859342532232e-05,291.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9399719238281,0.0,0.0,0.0001039238850353,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9540405273437,0.0,0.0,7.675783126614988e-05,291.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2301025390625,0.0,0.0,0.0001039239941746,292.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11920166015625,0.0,0.0,0.0004929671413265,291.1256103515625,294.1499938964844,267.9657897949219,267.3157043457031,278.2904052734375,268.1368713378906,291.07305908203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010515812318772,0.0103488247841596,-0.0092972442507743,-0.0196432750672101,0.0,0.0,0.0,-0.007109242491424,60.0,-16.6227970123291,-0.0,-7.539543389611937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3877258300781,0.0,0.0,9.868859342532232e-05,291.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9399719238281,0.0,0.0,0.0001039238850353,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9540405273437,0.0,0.0,7.675783126614988e-05,291.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2301025390625,0.0,0.0,0.0001039239941746,292.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11920166015625,0.0,0.0,0.0004929671413265,291.1256103515625,294.1499938964844,267.9657897949219,267.3157043457031,278.2904052734375,268.1368713378906,291.07305908203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010515812318772,0.0103488247841596,-0.0092972442507743,-0.0196432750672101,0.0,0.0,0.0,-0.007109242491424,60.0,-16.6227970123291,-0.0,-7.539543389611937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3451843261719,0.0,0.0,9.862156730378048e-05,291.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9032897949219,0.0,0.0,0.0001038533009705,291.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9171447753906,0.0,0.0,7.670569902984425e-05,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.20269775390625,0.0,0.0,0.0001038534101098,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1193542480469,0.0,0.0,0.0004926323890686,291.125732421875,294.1499938964844,267.9637756347656,267.31378173828125,278.09820556640625,268.0673522949219,291.0653381347656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010508660925552,0.010276130400598,-0.0092252641916275,-0.0194986630231142,0.0,0.0,0.0,-0.0070931077934801,60.0,-16.60857582092285,-0.0,-7.52929310010586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3451843261719,0.0,0.0,9.862156730378048e-05,291.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9032897949219,0.0,0.0,0.0001038533009705,291.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9171447753906,0.0,0.0,7.670569902984425e-05,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.20269775390625,0.0,0.0,0.0001038534101098,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1193542480469,0.0,0.0,0.0004926323890686,291.125732421875,294.1499938964844,267.9637756347656,267.31378173828125,278.09820556640625,268.0673522949219,291.0653381347656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010508660925552,0.010276130400598,-0.0092252641916275,-0.0194986630231142,0.0,0.0,0.0,-0.0070931077934801,60.0,-16.60857582092285,-0.0,-7.52929310010586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.30322265625,0.0,0.0,9.855496318778024e-05,291.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8670654296875,0.0,0.0,0.000103783168015,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8807678222656,0.0,0.0,7.665390148758888e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1756286621094,0.0,0.0,0.0001037832771544,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,0.0004922997322864,291.1258239746094,294.1499938964844,267.96405029296875,267.31402587890625,277.9096984863281,268.0257873535156,291.0572204589844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010501556098461,0.0102038970217108,-0.0091537414118647,-0.0193549655377864,0.0,0.0,0.0,-0.0070770755410194,60.0,-16.592363357543945,-0.0,-7.519115285958834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.30322265625,0.0,0.0,9.855496318778024e-05,291.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8670654296875,0.0,0.0,0.000103783168015,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8807678222656,0.0,0.0,7.665390148758888e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1756286621094,0.0,0.0,0.0001037832771544,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,0.0004922997322864,291.1258239746094,294.1499938964844,267.96405029296875,267.31402587890625,277.9096984863281,268.0257873535156,291.0572204589844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010501556098461,0.0102038970217108,-0.0091537414118647,-0.0193549655377864,0.0,0.0,0.0,-0.0070770755410194,60.0,-16.592363357543945,-0.0,-7.519115285958834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2824401855469,0.0,0.0,9.852204675553368e-05,291.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8491516113281,0.0,0.0,0.000103748498077,291.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8627624511719,0.0,0.0,7.662829739274457e-05,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1622314453125,0.0,0.0,0.0001037486072164,292.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,0.0004921352956444,291.1258544921875,294.1499938964844,267.9649658203125,267.3149108886719,277.8168334960937,268.01202392578125,291.05303955078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010498043848201,0.0101681929081678,-0.0091183884069323,-0.0192839372903108,0.0,0.0,0.0,-0.007069150917232,60.0,-16.58359718322754,-0.0,-7.51408677501786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2618103027344,0.0,0.0,9.848950139712542e-05,291.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.83135986328125,0.0,0.0,0.0001037142210407,291.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8448791503906,0.0,0.0,7.660298433620483e-05,291.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14892578125,0.0,0.0,0.00010371433018,292.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,0.0004919727798551,291.1258850097656,294.1499938964844,267.9664001464844,267.3162841796875,277.724853515625,268.00164794921875,291.0487670898437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010494571179151,0.010132891125977,-0.0090834340080618,-0.0192137099802494,0.0,0.0,0.0,-0.0070613157004117,60.0,-16.574443817138672,-0.0,-7.509116528581218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.220947265625,0.0,0.0,9.84258731477894e-05,291.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7961120605469,0.0,0.0,0.000103647216747,291.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8094482421875,0.0,0.0,7.655349327251315e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1225891113281,0.0,0.0,0.0001036473258864,292.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,0.0004916549660265,291.1259460449219,294.1499938964844,267.9706420898437,267.3204040527344,277.5436096191406,267.988525390625,291.0399780273437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010487783001735,0.0100638773292303,-0.009015099145472,-0.0190764181315898,0.0,0.0,0.0,-0.0070459977723658,60.0,-16.555105209350586,-0.0,-7.499405541011583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.220947265625,0.0,0.0,9.84258731477894e-05,291.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7961120605469,0.0,0.0,0.000103647216747,291.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8094482421875,0.0,0.0,7.655349327251315e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1225891113281,0.0,0.0,0.0001036473258864,292.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,0.0004916549660265,291.1259460449219,294.1499938964844,267.9706420898437,267.3204040527344,277.5436096191406,267.988525390625,291.0399780273437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010487783001735,0.0100638773292303,-0.009015099145472,-0.0190764181315898,0.0,0.0,0.0,-0.0070459977723658,60.0,-16.555105209350586,-0.0,-7.499405541011583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1806335449219,0.0,0.0,9.836479148361832e-05,291.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7613220214844,0.0,0.0,0.0001035828972817,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7745056152344,0.0,0.0,7.650598126929253e-05,291.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0965881347656,0.0,0.0,0.0001035830064211,292.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,0.0004913498996756,291.1259460449219,294.1499938964844,267.97662353515625,267.326171875,277.365966796875,267.98272705078125,291.0309143066406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010481266072019,0.0099976249039173,-0.0089494977146387,-0.0189446173608303,0.0,0.0,0.0,-0.0070312931202352,60.0,-16.534622192382812,-0.0,-7.490088904660297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329400,291.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1806335449219,0.0,0.0,9.836479148361832e-05,291.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7613220214844,0.0,0.0,0.0001035828972817,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7745056152344,0.0,0.0,7.650598126929253e-05,291.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0965881347656,0.0,0.0,0.0001035830064211,292.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,0.0004913498996756,291.1259460449219,294.1499938964844,267.97662353515625,267.326171875,277.365966796875,267.98272705078125,291.0309143066406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010481266072019,0.0099976249039173,-0.0089494977146387,-0.0189446173608303,0.0,0.0,0.0,-0.0070312931202352,60.0,-16.534622192382812,-0.0,-7.490088904660297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
