time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329460,291.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1408386230469,0.0,0.0,9.830697672441602e-05,291.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7269897460937,0.0,0.0,0.0001035220120684,291.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.739990234375,0.0,0.0,7.646101585123688e-05,291.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0708923339844,0.0,0.0,0.0001035221212077,292.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,0.0004910611314699,291.1259460449219,294.1499938964844,267.9841613769531,267.3334045410156,277.1918334960937,267.9818725585937,291.0216064453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010475097224116,0.0099349096417427,-0.008887399919331,-0.0188198536634445,0.0,0.0,0.0,-0.007017373573035,60.0,-16.513273239135742,-0.0,-7.481274622023194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1408386230469,0.0,0.0,9.830697672441602e-05,291.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7269897460937,0.0,0.0,0.0001035220120684,291.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.739990234375,0.0,0.0,7.646101585123688e-05,291.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0708923339844,0.0,0.0,0.0001035221212077,292.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,0.0004910611314699,291.1259460449219,294.1499938964844,267.9841613769531,267.3334045410156,277.1918334960937,267.9818725585937,291.0216064453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010475097224116,0.0099349096417427,-0.008887399919331,-0.0188198536634445,0.0,0.0,0.0,-0.007017373573035,60.0,-16.513273239135742,-0.0,-7.481274622023194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1015625,0.0,0.0,9.825314918998627e-05,291.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.693115234375,0.0,0.0,0.0001034653323586,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7059326171875,0.0,0.0,7.641914999112487e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0455627441406,0.0,0.0,0.000103465434222,292.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,0.0004907922702841,291.1259155273437,294.1499938964844,267.9930114746094,267.34197998046875,277.02117919921875,267.9845886230469,291.0120849609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.001046935445629,0.0098765157163143,-0.0088295796886086,-0.0187036842107772,0.0,0.0,0.0,-0.0070044132880866,60.0,-16.4913272857666,-0.0,-7.473072827224314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1015625,0.0,0.0,9.825314918998627e-05,291.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.693115234375,0.0,0.0,0.0001034653323586,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7059326171875,0.0,0.0,7.641914999112487e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0455627441406,0.0,0.0,0.000103465434222,292.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,0.0004907922702841,291.1259155273437,294.1499938964844,267.9930114746094,267.34197998046875,277.02117919921875,267.9845886230469,291.0120849609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.001046935445629,0.0098765157163143,-0.0088295796886086,-0.0187036842107772,0.0,0.0,0.0,-0.0070044132880866,60.0,-16.4913272857666,-0.0,-7.473072827224314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0821228027344,0.0,0.0,9.8227959824726e-05,291.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.67633056640625,0.0,0.0,0.0001034388042171,291.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6890869140625,0.0,0.0,7.639955583726987e-05,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03302001953125,0.0,0.0,0.0001034389060805,292.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199951171875,0.0,0.0,0.0004906664835289,291.1258850097656,294.1499938964844,267.9979248046875,267.3466796875,276.9371337890625,267.9869689941406,291.0072326660156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010466666426509,0.0098491869866848,-0.0088025201112031,-0.0186493154615163,0.0,0.0,0.0,-0.0069983475841581,60.0,-16.480215072631836,-0.0,-7.46923589645121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.06280517578125,0.0,0.0,9.820404375204816e-05,291.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.65966796875,0.0,0.0,0.0001034136221278,291.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6723327636719,0.0,0.0,7.638095848960802e-05,291.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0205383300781,0.0,0.0,0.0001034137239912,292.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199951171875,0.0,0.0,0.000490546983201,291.1258239746094,294.1499938964844,268.0030822753906,267.3516845703125,276.8539733886719,267.98992919921875,291.0023498535156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010464113438501,0.0098232375457882,-0.0087768258526921,-0.0185976922512054,0.0,0.0,0.0,-0.0069925882853567,60.0,-16.469053268432617,-0.0,-7.465593654387703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0245361328125,0.0,0.0,9.816040255827828e-05,291.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.62664794921875,0.0,0.0,0.0001033676671795,291.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6391296386719,0.0,0.0,7.634701614733785e-05,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9958190917969,0.0,0.0,0.0001033677690429,292.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199951171875,0.0,0.0,0.0004903290537185,291.125732421875,294.1499938964844,268.0141296386719,267.3623352050781,276.6900939941406,267.9972839355469,290.992431640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010459455661475,0.0097758844494819,-0.0087299393489956,-0.018503488972783,0.0,0.0,0.0,-0.0069820787757635,60.0,-16.44672393798828,-0.0,-7.45894936926561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0245361328125,0.0,0.0,9.816040255827828e-05,291.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.62664794921875,0.0,0.0,0.0001033676671795,291.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6391296386719,0.0,0.0,7.634701614733785e-05,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9958190917969,0.0,0.0,0.0001033677690429,292.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199951171875,0.0,0.0,0.0004903290537185,291.125732421875,294.1499938964844,268.0141296386719,267.3623352050781,276.6900939941406,267.9972839355469,290.992431640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010459455661475,0.0097758844494819,-0.0087299393489956,-0.018503488972783,0.0,0.0,0.0,-0.0069820787757635,60.0,-16.44672393798828,-0.0,-7.45894936926561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9867858886719,0.0,0.0,9.812299686018378e-05,291.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.59405517578125,0.0,0.0,0.000103328275145,291.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6063842773437,0.0,0.0,7.631791959283873e-05,291.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.971435546875,0.0,0.0,0.0001033283770084,292.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,0.0004901422653347,291.1255798339844,294.1499938964844,268.0260009765625,267.3738098144531,276.5295715332031,268.0062255859375,290.9823608398437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010455462615936,0.009735282510519,-0.0086897360160946,-0.0184227153658866,0.0,0.0,0.0,-0.0069730672985315,60.0,-16.424602508544922,-0.0,-7.453255079781229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9867858886719,0.0,0.0,9.812299686018378e-05,291.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.59405517578125,0.0,0.0,0.000103328275145,291.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6063842773437,0.0,0.0,7.631791959283873e-05,291.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.971435546875,0.0,0.0,0.0001033283770084,292.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,0.0004901422653347,291.1255798339844,294.1499938964844,268.0260009765625,267.3738098144531,276.5295715332031,268.0062255859375,290.9823608398437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010455462615936,0.009735282510519,-0.0086897360160946,-0.0184227153658866,0.0,0.0,0.0,-0.0069730672985315,60.0,-16.424602508544922,-0.0,-7.453255079781229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.949462890625,0.0,0.0,9.809260518522932e-05,291.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5618591308594,0.0,0.0,0.0001032962682074,291.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.57403564453125,0.0,0.0,7.629428000655025e-05,291.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94732666015625,0.0,0.0,0.0001032963700708,292.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11993408203125,0.0,0.0,0.000489990459755,291.1254272460937,294.1499938964844,268.0385131835937,267.3858642578125,276.3722839355469,268.0163879394531,290.97216796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010452215792611,0.0097022764384746,-0.0086570549756288,-0.0183570515364408,0.0,0.0,0.0,-0.0069657415151596,60.0,-16.402957916259766,-0.0,-7.448627314943226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.949462890625,0.0,0.0,9.809260518522932e-05,291.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5618591308594,0.0,0.0,0.0001032962682074,291.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.57403564453125,0.0,0.0,7.629428000655025e-05,291.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94732666015625,0.0,0.0,0.0001032963700708,292.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11993408203125,0.0,0.0,0.000489990459755,291.1254272460937,294.1499938964844,268.0385131835937,267.3858642578125,276.3722839355469,268.0163879394531,290.97216796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010452215792611,0.0097022764384746,-0.0086570549756288,-0.0183570515364408,0.0,0.0,0.0,-0.0069657415151596,60.0,-16.402957916259766,-0.0,-7.448627314943226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9126281738281,0.0,0.0,9.80700206127949e-05,291.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5300598144531,0.0,0.0,0.000103272483102,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.54205322265625,0.0,0.0,7.627671584486961e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9234924316406,0.0,0.0,0.0001032725849654,292.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,0.0004898776533082,291.1252136230469,294.1499938964844,268.0514831542969,267.3983764648437,276.2182006835937,268.0274963378906,290.9618225097656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010449802502989,0.0096777332946658,-0.0086327530443668,-0.018308226019144,0.0,0.0,0.0,-0.0069602946750819,60.0,-16.382061004638672,-0.0,-7.445186867016673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9126281738281,0.0,0.0,9.80700206127949e-05,291.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5300598144531,0.0,0.0,0.000103272483102,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.54205322265625,0.0,0.0,7.627671584486961e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9234924316406,0.0,0.0,0.0001032725849654,292.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,0.0004898776533082,291.1252136230469,294.1499938964844,268.0514831542969,267.3983764648437,276.2182006835937,268.0274963378906,290.9618225097656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010449802502989,0.0096777332946658,-0.0086327530443668,-0.018308226019144,0.0,0.0,0.0,-0.0069602946750819,60.0,-16.382061004638672,-0.0,-7.445186867016673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8944091796875,0.0,0.0,9.806190792005508e-05,291.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5143127441406,0.0,0.0,0.0001032639484037,291.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5262451171875,0.0,0.0,7.627040758961812e-05,291.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9117126464844,0.0,0.0,0.0001032640429912,292.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,0.0004898371989838,291.1250915527344,294.1499938964844,268.0580749511719,267.4047546386719,276.142333984375,268.03338623046875,290.95660400390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010448934044688,0.0096689127385616,-0.008624019101262,-0.0182906780391931,0.0,0.0,0.0,-0.0069583365693688,60.0,-16.37197494506836,-0.0,-7.443951233199186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.87628173828125,0.0,0.0,9.80560653260909e-05,291.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4986572265625,0.0,0.0,0.0001032577929436,291.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.510498046875,0.0,0.0,7.626586011610925e-05,291.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.89996337890625,0.0,0.0,0.000103257887531,292.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,0.0004898080369457,291.1249389648437,294.1499938964844,268.0647277832031,267.4111633300781,276.0672302246094,268.0393981933594,290.9513854980469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010448307730257,0.0096625443547964,-0.0086177140474319,-0.018278008326888,0.0,0.0,0.0,-0.0069569232873618,60.0,-16.362178802490234,-0.0,-7.443058791523073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.84033203125,0.0,0.0,9.80515978881158e-05,291.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4676208496094,0.0,0.0,0.000103253092675,291.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.47930908203125,0.0,0.0,7.626238948432729e-05,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.876708984375,0.0,0.0,0.0001032531872624,292.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,0.0004897857434116,291.1246643066406,294.1499938964844,268.0780639648437,267.42401123046875,275.9193115234375,268.05181884765625,290.9408264160156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010447824606671,0.0096576325595378,-0.0086128497496247,-0.0182682368904352,0.0,0.0,0.0,-0.0069558331742882,60.0,-16.343585968017578,-0.0,-7.44237027561212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.84033203125,0.0,0.0,9.80515978881158e-05,291.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4676208496094,0.0,0.0,0.000103253092675,291.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.47930908203125,0.0,0.0,7.626238948432729e-05,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.876708984375,0.0,0.0,0.0001032531872624,292.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,0.0004897857434116,291.1246643066406,294.1499938964844,268.0780639648437,267.42401123046875,275.9193115234375,268.05181884765625,290.9408264160156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010447824606671,0.0096576325595378,-0.0086128497496247,-0.0182682368904352,0.0,0.0,0.0,-0.0069558331742882,60.0,-16.343585968017578,-0.0,-7.44237027561212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8048400878906,0.0,0.0,9.805749141378328e-05,291.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4369506835937,0.0,0.0,0.0001032592917908,291.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4485168457031,0.0,0.0,7.626697333762422e-05,291.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8537292480469,0.0,0.0,0.0001032593863783,292.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,0.000489815196488,291.12432861328125,294.1499938964844,268.0913391113281,267.4367980957031,275.7743835449219,268.0645751953125,290.9301452636719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010448445100337,0.0096639432013034,-0.0086190979927778,-0.018280791118741,0.0,0.0,0.0,-0.0069572334177792,60.0,-16.326555252075195,-0.0,-7.443254190775407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8048400878906,0.0,0.0,9.805749141378328e-05,291.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4369506835937,0.0,0.0,0.0001032592917908,291.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4485168457031,0.0,0.0,7.626697333762422e-05,291.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8537292480469,0.0,0.0,0.0001032593863783,292.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,0.000489815196488,291.12432861328125,294.1499938964844,268.0913391113281,267.4367980957031,275.7743835449219,268.0645751953125,290.9301452636719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010448445100337,0.0096639432013034,-0.0086190979927778,-0.018280791118741,0.0,0.0,0.0,-0.0069572334177792,60.0,-16.326555252075195,-0.0,-7.443254190775407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7697448730469,0.0,0.0,9.807464812183753e-05,291.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4066467285156,0.0,0.0,0.0001032773652696,291.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4180603027344,0.0,0.0,7.628031744388863e-05,291.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8309936523437,0.0,0.0,0.000103277452581,292.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,0.0004899009363725,291.1239318847656,294.1499938964844,268.10430908203125,267.4493408203125,275.6323547363281,268.0774841308594,290.9194030761719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010450267000123,0.0096824597567319,-0.0086374329403042,-0.0183176267892122,0.0,0.0,0.0,-0.0069613428786396,60.0,-16.311365127563477,-0.0,-7.445849803389137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7697448730469,0.0,0.0,9.807464812183753e-05,291.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4066467285156,0.0,0.0,0.0001032773652696,291.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4180603027344,0.0,0.0,7.628031744388863e-05,291.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8309936523437,0.0,0.0,0.000103277452581,292.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,0.0004899009363725,291.1239318847656,294.1499938964844,268.10430908203125,267.4493408203125,275.6323547363281,268.0774841308594,290.9194030761719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010450267000123,0.0096824597567319,-0.0086374329403042,-0.0183176267892122,0.0,0.0,0.0,-0.0069613428786396,60.0,-16.311365127563477,-0.0,-7.445849803389137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7350769042969,0.0,0.0,9.8104021162726e-05,291.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.376708984375,0.0,0.0,0.0001033082880894,291.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.387939453125,0.0,0.0,7.630315667483956e-05,291.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8085327148437,0.0,0.0,0.0001033083754009,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,0.0004900476778857,291.1235046386719,294.1499938964844,268.1168518066406,267.46142578125,275.4931640625,268.0903625488281,290.9085998535156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010453388094902,0.0097142048180103,-0.0086688660085201,-0.0183807834982872,0.0,0.0,0.0,-0.0069683887995779,60.0,-16.298297882080078,-0.0,-7.450299222000467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7350769042969,0.0,0.0,9.8104021162726e-05,291.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.376708984375,0.0,0.0,0.0001033082880894,291.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.387939453125,0.0,0.0,7.630315667483956e-05,291.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8085327148437,0.0,0.0,0.0001033083754009,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,0.0004900476778857,291.1235046386719,294.1499938964844,268.1168518066406,267.46142578125,275.4931640625,268.0903625488281,290.9085998535156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010453388094902,0.0097142048180103,-0.0086688660085201,-0.0183807834982872,0.0,0.0,0.0,-0.0069683887995779,60.0,-16.298297882080078,-0.0,-7.450299222000467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7178955078125,0.0,0.0,9.812358621275052e-05,291.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3618469238281,0.0,0.0,0.0001033288936014,291.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3730163574219,0.0,0.0,7.631837797816843e-05,291.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7973937988281,0.0,0.0,0.0001033289809129,292.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188659667969,0.0,0.0,0.0004901454085484,291.123291015625,294.1499938964844,268.1228942871094,267.4672546386719,275.42462158203125,268.09674072265625,290.9031677246094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010455469600856,0.0097353681921958,-0.0086898207664489,-0.0184228848665952,0.0,0.0,0.0,-0.0069730854593217,60.0,-16.29265785217285,-0.0,-7.453266448465001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7008056640625,0.0,0.0,9.814657096285372e-05,291.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3470764160156,0.0,0.0,0.0001033531007124,291.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3581848144531,0.0,0.0,7.633625500602648e-05,291.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.78631591796875,0.0,0.0,0.0001033531880239,292.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,0.0004902602522633,291.123046875,294.1499938964844,268.1287841796875,267.4729309082031,275.35675048828125,268.10302734375,290.897705078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010457915486767,0.0097602372989058,-0.0087144458666443,-0.0184723604470491,0.0,0.0,0.0,-0.0069786054082214,60.0,-16.287662506103516,-0.0,-7.45675450275485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6669311523437,0.0,0.0,9.82033379841596e-05,291.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3178100585937,0.0,0.0,0.0001034128727042,291.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3287658691406,0.0,0.0,7.638040551682934e-05,291.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7643127441406,0.0,0.0,0.0001034129600157,292.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,0.0004905438399873,291.1225280761719,294.1499938964844,268.139892578125,267.483642578125,275.2229919433594,268.11529541015625,290.8867492675781,0.0,0.0,0.0,1.0,1.0,1.0,-0.001046395744197,0.0098216598853468,-0.0087752640247344,-0.0185945555567741,0.0,0.0,0.0,-0.0069922376424074,60.0,-16.279706954956055,-0.0,-7.465372675596883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6669311523437,0.0,0.0,9.82033379841596e-05,291.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3178100585937,0.0,0.0,0.0001034128727042,291.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3287658691406,0.0,0.0,7.638040551682934e-05,291.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7643127441406,0.0,0.0,0.0001034129600157,292.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,0.0004905438399873,291.1225280761719,294.1499938964844,268.139892578125,267.483642578125,275.2229919433594,268.11529541015625,290.8867492675781,0.0,0.0,0.0,1.0,1.0,1.0,-0.001046395744197,0.0098216598853468,-0.0087752640247344,-0.0185945555567741,0.0,0.0,0.0,-0.0069922376424074,60.0,-16.279706954956055,-0.0,-7.465372675596883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6334228515625,0.0,0.0,9.82752608251758e-05,291.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2888488769531,0.0,0.0,0.0001034886154229,291.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2996520996094,0.0,0.0,7.643634307896718e-05,291.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7425537109375,0.0,0.0,0.0001034887027344,292.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180725097656,0.0,0.0,0.0004909031558781,291.1219482421875,294.1499938964844,268.1499938964844,267.493408203125,275.091796875,268.12701416015625,290.875732421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010471614077687,0.0098995110020041,-0.0088523495942354,-0.0187494307756423,0.0,0.0,0.0,-0.0070095164701342,60.0,-16.274751663208008,-0.0,-7.476302243958345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6334228515625,0.0,0.0,9.82752608251758e-05,291.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2888488769531,0.0,0.0,0.0001034886154229,291.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2996520996094,0.0,0.0,7.643634307896718e-05,291.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7425537109375,0.0,0.0,0.0001034887027344,292.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180725097656,0.0,0.0,0.0004909031558781,291.1219482421875,294.1499938964844,268.1499938964844,267.493408203125,275.091796875,268.12701416015625,290.875732421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010471614077687,0.0098995110020041,-0.0088523495942354,-0.0187494307756423,0.0,0.0,0.0,-0.0070095164701342,60.0,-16.274751663208008,-0.0,-7.476302243958345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.60028076171875,0.0,0.0,9.83580539468676e-05,291.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2601928710937,0.0,0.0,0.0001035757959471,291.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2708740234375,0.0,0.0,7.650073530385271e-05,291.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.72100830078125,0.0,0.0,0.0001035758832585,292.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0004913167213089,291.121337890625,294.1499938964844,268.16094970703125,267.50396728515625,274.9631652832031,268.13824462890625,290.8646545410156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010480429045856,0.0099891340360045,-0.0089410906657576,-0.018927726894617,0.0,0.0,0.0,-0.0070294081233441,60.0,-16.272207260131836,-0.0,-7.48889519286422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.60028076171875,0.0,0.0,9.83580539468676e-05,291.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2601928710937,0.0,0.0,0.0001035757959471,291.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2708740234375,0.0,0.0,7.650073530385271e-05,291.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.72100830078125,0.0,0.0,0.0001035758832585,292.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0004913167213089,291.121337890625,294.1499938964844,268.16094970703125,267.50396728515625,274.9631652832031,268.13824462890625,290.8646545410156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010480429045856,0.0099891340360045,-0.0089410906657576,-0.018927726894617,0.0,0.0,0.0,-0.0070294081233441,60.0,-16.272207260131836,-0.0,-7.48889519286422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5675048828125,0.0,0.0,9.844550368143246e-05,291.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2318420410156,0.0,0.0,0.0001036678877426,291.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2424011230469,0.0,0.0,7.656875823158771e-05,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6996765136719,0.0,0.0,0.0001036679750541,292.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,0.0004917535698041,291.1206359863281,294.1499938964844,268.1745300292969,267.5170593261719,274.8370361328125,268.1500244140625,290.8535461425781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010489741107448,0.0100838029757142,-0.0090348282828927,-0.0191160570830106,0.0,0.0,0.0,-0.00705041969195,60.0,-16.269512176513672,-0.0,-7.502208632104157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5675048828125,0.0,0.0,9.844550368143246e-05,291.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2318420410156,0.0,0.0,0.0001036678877426,291.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2424011230469,0.0,0.0,7.656875823158771e-05,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6996765136719,0.0,0.0,0.0001036679750541,292.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,0.0004917535698041,291.1206359863281,294.1499938964844,268.1745300292969,267.5170593261719,274.8370361328125,268.1500244140625,290.8535461425781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010489741107448,0.0100838029757142,-0.0090348282828927,-0.0191160570830106,0.0,0.0,0.0,-0.00705041969195,60.0,-16.269512176513672,-0.0,-7.502208632104157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.55126953125,0.0,0.0,9.84907746897079e-05,291.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2177734375,0.0,0.0,0.0001037155598169,291.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.228271484375,0.0,0.0,7.660396659048274e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6891174316406,0.0,0.0,0.0001037156471284,292.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11700439453125,0.0,0.0,0.0004919797647744,291.12030029296875,294.1499938964844,268.1822509765625,267.5245056152344,274.77490234375,268.1564025878906,290.84796142578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010494561865925,0.010132810100913,-0.0090833539143204,-0.0192135497927665,0.0,0.0,0.0,-0.007061296608299,60.0,-16.267780303955078,-0.0,-7.509105159897447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5350952148437,0.0,0.0,9.853691881289706e-05,291.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20379638671875,0.0,0.0,0.0001037641486618,291.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2142028808594,0.0,0.0,7.66398516134359e-05,291.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6785888671875,0.0,0.0,0.0001037642359733,292.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11676025390625,0.0,0.0,0.0004922102671116,291.1199035644531,294.1499938964844,268.1905212402344,267.5325012207031,274.7134094238281,268.16314697265625,290.8423767089844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010499474592506,0.0101827625185251,-0.0091328155249357,-0.0193129237741231,0.0,0.0,0.0,-0.0070723840035498,60.0,-16.26576805114746,-0.0,-7.516138111895998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5030212402344,0.0,0.0,9.86314844340086e-05,291.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1760559082031,0.0,0.0,0.0001038637346937,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1863098144531,0.0,0.0,7.671341154491529e-05,291.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6576843261719,0.0,0.0,0.0001038638220052,292.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11627197265625,0.0,0.0,0.0004926826804876,291.119140625,294.1499938964844,268.208740234375,267.550048828125,274.59228515625,268.1780090332031,290.8311767578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010509545681998,0.0102851381525397,-0.0092341843992471,-0.0195165816694498,0.0,0.0,0.0,-0.0070951064117252,60.0,-16.26091194152832,-0.0,-7.530562839974665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5030212402344,0.0,0.0,9.86314844340086e-05,291.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1760559082031,0.0,0.0,0.0001038637346937,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1863098144531,0.0,0.0,7.671341154491529e-05,291.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6576843261719,0.0,0.0,0.0001038638220052,292.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11627197265625,0.0,0.0,0.0004926826804876,291.119140625,294.1499938964844,268.208740234375,267.550048828125,274.59228515625,268.1780090332031,290.8311767578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010509545681998,0.0102851381525397,-0.0092341843992471,-0.0195165816694498,0.0,0.0,0.0,-0.0070951064117252,60.0,-16.26091194152832,-0.0,-7.530562839974665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331740,291.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.47760009765625,0.0,0.0,9.870893700281158e-05,291.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.154052734375,0.0,0.0,0.0001039452909026,291.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1642150878906,0.0,0.0,7.677364919800311e-05,291.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64111328125,0.0,0.0,0.0001039453782141,292.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158142089844,0.0,0.0,0.000493069528602,291.11846923828125,294.1499938964844,268.2247314453125,267.56549072265625,274.4971923828125,268.1912841796875,290.8221740722656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010517792543396,0.010368981398642,-0.0093172024935483,-0.0196833740919828,0.0,0.0,0.0,-0.0071137156337499,60.0,-16.2562255859375,-0.0,-7.54238698164045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
