time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331800,291.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.47125244140625,0.0,0.0,9.872850205283612e-05,291.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485595703125,0.0,0.0,0.0001039658964145,291.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15869140625,0.0,0.0,7.678886322537437e-05,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6369934082031,0.0,0.0,0.0001039659764501,292.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,0.0004931673174723,291.1182861328125,294.1499938964844,268.2289123535156,267.56951904296875,274.4736633300781,268.1947937011719,290.8199157714844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010519876377657,0.0103901615366339,-0.0093381740152835,-0.0197255071252584,0.0,0.0,0.0,-0.0071184164844453,60.0,-16.254945755004883,-0.0,-7.545375524387057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4398498535156,0.0,0.0,9.882725134957582e-05,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1213684082031,0.0,0.0,0.0001040698844008,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1313781738281,0.0,0.0,7.686566823394969e-05,291.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6164855957031,0.0,0.0,0.0001040699644363,292.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,0.0004936605691909,291.11737060546875,294.1499938964844,268.2508850097656,267.5906982421875,274.3575134277344,268.2135009765625,290.80865478515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010530392173677,0.0104970643296837,-0.0094440253451466,-0.0199381690472364,0.0,0.0,0.0,-0.00714214425534,60.0,-16.247907638549805,-0.0,-7.560468162637336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4398498535156,0.0,0.0,9.882725134957582e-05,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1213684082031,0.0,0.0,0.0001040698844008,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1313781738281,0.0,0.0,7.686566823394969e-05,291.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6164855957031,0.0,0.0,0.0001040699644363,292.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,0.0004936605691909,291.11737060546875,294.1499938964844,268.2508850097656,267.5906982421875,274.3575134277344,268.2135009765625,290.80865478515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010530392173677,0.0104970643296837,-0.0094440253451466,-0.0199381690472364,0.0,0.0,0.0,-0.00714214425534,60.0,-16.247907638549805,-0.0,-7.560468162637336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4087829589844,0.0,0.0,9.89270774880424e-05,291.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0944519042969,0.0,0.0,0.0001041750074364,291.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1043395996094,0.0,0.0,7.694330997765064e-05,291.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.59619140625,0.0,0.0,0.0001041750874719,292.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11444091796875,0.0,0.0,0.0004941592924296,291.1164245605469,294.1499938964844,268.2743835449219,267.6133728027344,274.2438659667969,268.23406982421875,290.7973327636719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010541023220866,0.010605133138597,-0.0095510305836796,-0.0201531462371349,0.0,0.0,0.0,-0.0071661304682493,60.0,-16.23983383178711,-0.0,-7.575740568199762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4087829589844,0.0,0.0,9.89270774880424e-05,291.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0944519042969,0.0,0.0,0.0001041750074364,291.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1043395996094,0.0,0.0,7.694330997765064e-05,291.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.59619140625,0.0,0.0,0.0001041750874719,292.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11444091796875,0.0,0.0,0.0004941592924296,291.1164245605469,294.1499938964844,268.2743835449219,267.6133728027344,274.2438659667969,268.23406982421875,290.7973327636719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010541023220866,0.010605133138597,-0.0095510305836796,-0.0201531462371349,0.0,0.0,0.0,-0.0071661304682493,60.0,-16.23983383178711,-0.0,-7.575740568199762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3933410644531,0.0,0.0,9.897720156004652e-05,291.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.08111572265625,0.0,0.0,0.0001042277872329,291.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0909118652344,0.0,0.0,7.698229455854744e-05,291.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5860900878906,0.0,0.0,0.0001042278672684,292.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,0.0004944096435792,291.11590576171875,294.1499938964844,268.2866516113281,267.6252136230469,274.18798828125,268.2449951171875,290.79168701171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010546359699219,0.0106593910604715,-0.0096047548577189,-0.0202610790729522,0.0,0.0,0.0,-0.0071781734004616,60.0,-16.235416412353516,-0.0,-7.583414429745974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3780212402344,0.0,0.0,9.902735473588108e-05,291.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0678405761719,0.0,0.0,0.0001042805961333,291.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0775756835937,0.0,0.0,7.702130096731707e-05,291.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5760803222656,0.0,0.0,0.0001042806761688,292.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,0.0004946601693518,291.1153869628906,294.1499938964844,268.2992553710937,267.6373596191406,274.1326904296875,268.25634765625,290.7860107421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010551700834184,0.0107136806473135,-0.0096585107967257,-0.0203690771013498,0.0,0.0,0.0,-0.0071902237832546,60.0,-16.23076057434082,-0.0,-7.59109681780501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475646972656,0.0,0.0,9.912745736073704e-05,291.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0414428710937,0.0,0.0,0.0001043860174831,291.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0510559082031,0.0,0.0,7.709916098974645e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.55615234375,0.0,0.0,0.0001043860902427,292.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,0.0004951602313667,291.1142883300781,294.1499938964844,268.3252258300781,267.66241455078125,274.0239562988281,268.2801208496094,290.774658203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010562360985204,0.0108220465481281,-0.0097658103331923,-0.0205846410244703,0.0,0.0,0.0,-0.0072142765857279,60.0,-16.220766067504883,-0.0,-7.606443830354692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475646972656,0.0,0.0,9.912745736073704e-05,291.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0414428710937,0.0,0.0,0.0001043860174831,291.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0510559082031,0.0,0.0,7.709916098974645e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.55615234375,0.0,0.0,0.0001043860902427,292.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,0.0004951602313667,291.1142883300781,294.1499938964844,268.3252258300781,267.66241455078125,274.0239562988281,268.2801208496094,290.774658203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010562360985204,0.0108220465481281,-0.0097658103331923,-0.0205846410244703,0.0,0.0,0.0,-0.0072142765857279,60.0,-16.220766067504883,-0.0,-7.606443830354692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31744384765625,0.0,0.0,9.922683238983154e-05,291.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0153503417969,0.0,0.0,0.0001044906603056,291.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0248107910156,0.0,0.0,7.717645348748192e-05,291.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5364074707031,0.0,0.0,0.0001044907403411,292.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122131347656,0.0,0.0,0.0004956566845066,291.1131591796875,294.1499938964844,268.35211181640625,267.6883239746094,273.9176330566406,268.30523681640625,290.7632751464844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010572944302111,0.0109296180307865,-0.0098723238334059,-0.0207986254245042,0.0,0.0,0.0,-0.0072381533682346,60.0,-16.209884643554688,-0.0,-7.621693498549575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31744384765625,0.0,0.0,9.922683238983154e-05,291.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0153503417969,0.0,0.0,0.0001044906603056,291.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0248107910156,0.0,0.0,7.717645348748192e-05,291.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5364074707031,0.0,0.0,0.0001044907403411,292.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122131347656,0.0,0.0,0.0004956566845066,291.1131591796875,294.1499938964844,268.35211181640625,267.6883239746094,273.9176330566406,268.30523681640625,290.7632751464844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010572944302111,0.0109296180307865,-0.0098723238334059,-0.0207986254245042,0.0,0.0,0.0,-0.0072381533682346,60.0,-16.209884643554688,-0.0,-7.621693498549575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2876281738281,0.0,0.0,9.932492685038596e-05,291.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.989501953125,0.0,0.0,0.0001045939570758,291.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99884033203125,0.0,0.0,7.725274917902425e-05,291.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.516845703125,0.0,0.0,0.0001045940371113,292.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,0.0004961466765962,291.1119384765625,294.1499938964844,268.37969970703125,267.7149353027344,273.8138122558594,268.3315124511719,290.7518615722656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010583390248939,0.0110358009114861,-0.0099774627014994,-0.0210098437964916,0.0,0.0,0.0,-0.0072617223486304,60.0,-16.198169708251953,-0.0,-7.636761267804104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2876281738281,0.0,0.0,9.932492685038596e-05,291.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.989501953125,0.0,0.0,0.0001045939570758,291.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99884033203125,0.0,0.0,7.725274917902425e-05,291.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.516845703125,0.0,0.0,0.0001045940371113,292.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,0.0004961466765962,291.1119384765625,294.1499938964844,268.37969970703125,267.7149353027344,273.8138122558594,268.3315124511719,290.7518615722656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010583390248939,0.0110358009114861,-0.0099774627014994,-0.0210098437964916,0.0,0.0,0.0,-0.0072617223486304,60.0,-16.198169708251953,-0.0,-7.636761267804104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25811767578125,0.0,0.0,9.942123870132492e-05,291.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9638977050781,0.0,0.0,0.000104695376649,291.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97314453125,0.0,0.0,7.732765516266227e-05,291.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4974670410156,0.0,0.0,0.0001046954494086,292.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,0.0004966278211213,291.11065673828125,294.1499938964844,268.4077453613281,267.74200439453125,273.7123107910156,268.358642578125,290.7404479980469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010593646438792,0.0111400512978434,-0.0100806858390569,-0.0212172158062458,0.0,0.0,0.0,-0.0072848619893193,60.0,-16.185728073120117,-0.0,-7.65156968896008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25811767578125,0.0,0.0,9.942123870132492e-05,291.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9638977050781,0.0,0.0,0.000104695376649,291.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97314453125,0.0,0.0,7.732765516266227e-05,291.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4974670410156,0.0,0.0,0.0001046954494086,292.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,0.0004966278211213,291.11065673828125,294.1499938964844,268.4077453613281,267.74200439453125,273.7123107910156,268.358642578125,290.7404479980469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010593646438792,0.0111400512978434,-0.0100806858390569,-0.0212172158062458,0.0,0.0,0.0,-0.0072848619893193,60.0,-16.185728073120117,-0.0,-7.65156968896008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24346923828125,0.0,0.0,9.946854697773232e-05,291.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9512023925781,0.0,0.0,0.0001047451951308,291.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9603881835937,0.0,0.0,7.73644496803172e-05,291.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48785400390625,0.0,0.0,0.0001047452678903,292.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,0.0004968641442246,291.1099853515625,294.1499938964844,268.4219055175781,267.7556457519531,273.6625061035156,268.3724670410156,290.7347106933594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010598684893921,0.0111912563443183,-0.0101313879713416,-0.0213190726935863,0.0,0.0,0.0,-0.0072962278500199,60.0,-16.179231643676758,-0.0,-7.658849199287945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2289123535156,0.0,0.0,9.951524407370016e-05,291.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9385681152344,0.0,0.0,0.0001047943660523,291.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9476928710937,0.0,0.0,7.74007712607272e-05,291.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.478271484375,0.0,0.0,0.0001047944460879,292.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095275878906,0.0,0.0,0.0004970973823219,291.1092834472656,294.1499938964844,268.43609619140625,267.7693176269531,273.61328125,268.386474609375,290.72900390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010603656992316,0.0112418020144104,-0.0101814363151788,-0.0214196145534515,0.0,0.0,0.0,-0.0073074474930763,60.0,-16.172582626342773,-0.0,-7.66603776014563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1999816894531,0.0,0.0,9.960659372154625e-05,291.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9134826660156,0.0,0.0,0.0001048905614879,291.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9224853515625,0.0,0.0,7.74718209868297e-05,291.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4592590332031,0.0,0.0,0.0001048906415235,292.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085510253906,0.0,0.0,0.0004975537303835,291.1078796386719,294.1499938964844,268.4644775390625,267.79669189453125,273.5165100097656,268.4147033691406,290.717529296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010613384656608,0.0113406768068671,-0.0102793388068676,-0.0216162912547588,0.0,0.0,0.0,-0.0073293945752084,60.0,-16.158884048461914,-0.0,-7.680110059027356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1999816894531,0.0,0.0,9.960659372154625e-05,291.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9134826660156,0.0,0.0,0.0001048905614879,291.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9224853515625,0.0,0.0,7.74718209868297e-05,291.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4592590332031,0.0,0.0,0.0001048906415235,292.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085510253906,0.0,0.0,0.0004975537303835,291.1078796386719,294.1499938964844,268.4644775390625,267.79669189453125,273.5165100097656,268.4147033691406,290.717529296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010613384656608,0.0113406768068671,-0.0102793388068676,-0.0216162912547588,0.0,0.0,0.0,-0.0073293945752084,60.0,-16.158884048461914,-0.0,-7.680110059027356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1713562011719,0.0,0.0,9.969477832783014e-05,291.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8886413574219,0.0,0.0,0.0001049834318109,291.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.89752197265625,0.0,0.0,7.75404114392586e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4403991699219,0.0,0.0,0.0001049835045705,292.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10748291015625,0.0,0.0,0.0004979943041689,291.1063842773437,294.1499938964844,268.49267578125,267.82391357421875,273.4219970703125,268.4431457519531,290.7060852050781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010622775880619,0.0114361261948943,-0.010373848490417,-0.0218061506748199,0.0,0.0,0.0,-0.0073505812324583,60.0,-16.14467430114746,-0.0,-7.693707004818864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1713562011719,0.0,0.0,9.969477832783014e-05,291.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8886413574219,0.0,0.0,0.0001049834318109,291.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.89752197265625,0.0,0.0,7.75404114392586e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4403991699219,0.0,0.0,0.0001049835045705,292.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10748291015625,0.0,0.0,0.0004979943041689,291.1063842773437,294.1499938964844,268.49267578125,267.82391357421875,273.4219970703125,268.4431457519531,290.7060852050781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010622775880619,0.0114361261948943,-0.010373848490417,-0.0218061506748199,0.0,0.0,0.0,-0.0073505812324583,60.0,-16.14467430114746,-0.0,-7.693707004818864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430358886719,0.0,0.0,9.9779455922544e-05,291.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.864013671875,0.0,0.0,0.0001050725913955,291.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8727722167969,0.0,0.0,7.760626613162458e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42169189453125,0.0,0.0,0.0001050726641551,292.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063842773437,0.0,0.0,0.0004984172410331,291.1048278808594,294.1499938964844,268.5205383300781,267.8507385253906,273.3296813964844,268.4715881347656,290.694580078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010631792247295,0.0115277646109461,-0.0104645853862166,-0.0219884309917688,0.0,0.0,0.0,-0.0073709227144718,60.0,-16.130062103271484,-0.0,-7.706773175186754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430358886719,0.0,0.0,9.9779455922544e-05,291.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.864013671875,0.0,0.0,0.0001050725913955,291.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8727722167969,0.0,0.0,7.760626613162458e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42169189453125,0.0,0.0,0.0001050726641551,292.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063842773437,0.0,0.0,0.0004984172410331,291.1048278808594,294.1499938964844,268.5205383300781,267.8507385253906,273.3296813964844,268.4715881347656,290.694580078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010631792247295,0.0115277646109461,-0.0104645853862166,-0.0219884309917688,0.0,0.0,0.0,-0.0073709227144718,60.0,-16.130062103271484,-0.0,-7.706773175186754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1149597167969,0.0,0.0,9.98602481558919e-05,291.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.83966064453125,0.0,0.0,0.0001051576764439,291.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8482971191406,0.0,0.0,7.766910857753828e-05,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4031677246094,0.0,0.0,0.0001051577492034,292.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.105224609375,0.0,0.0,0.0004988209111616,291.10321044921875,294.1499938964844,268.5477600097656,267.87701416015625,273.23956298828125,268.4997863769531,290.68310546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010640396503731,0.0116152092814445,-0.010551169514656,-0.022162364795804,0.0,0.0,0.0,-0.0073903328739106,60.0,-16.11513900756836,-0.0,-7.719251726712174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1149597167969,0.0,0.0,9.98602481558919e-05,291.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.83966064453125,0.0,0.0,0.0001051576764439,291.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8482971191406,0.0,0.0,7.766910857753828e-05,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4031677246094,0.0,0.0,0.0001051577492034,292.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.105224609375,0.0,0.0,0.0004988209111616,291.10321044921875,294.1499938964844,268.5477600097656,267.87701416015625,273.23956298828125,268.4997863769531,290.68310546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010640396503731,0.0116152092814445,-0.010551169514656,-0.022162364795804,0.0,0.0,0.0,-0.0073903328739106,60.0,-16.11513900756836,-0.0,-7.719251726712174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1010437011719,0.0,0.0,9.989902900997548e-05,291.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8275451660156,0.0,0.0,0.000105198516394,291.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8361511230469,0.0,0.0,7.769927469780669e-05,291.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3939514160156,0.0,0.0,0.0001051985891535,292.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046142578125,0.0,0.0,0.0004990146262571,291.10235595703125,294.1499938964844,268.56109619140625,267.8898620605469,273.1953430175781,268.51373291015625,290.6773376464844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010644525755196,0.0116571774706244,-0.0105927251279354,-0.0222458429634571,0.0,0.0,0.0,-0.0073996488936245,60.0,-16.10759162902832,-0.0,-7.725244444145576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0871887207031,0.0,0.0,9.993680578190832e-05,291.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8155212402344,0.0,0.0,0.0001052382940542,291.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82403564453125,0.0,0.0,7.772864773869514e-05,291.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3847961425781,0.0,0.0,0.0001052383668138,292.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10400390625,0.0,0.0,0.0004992033354938,291.1015014648437,294.1499938964844,268.5741882324219,267.9024963378906,273.1516418457031,268.5274963378906,290.6716003417969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010648547904565,0.0116980550810694,-0.0106332004070281,-0.0223271511495113,0.0,0.0,0.0,-0.007408722769469,60.0,-16.100011825561523,-0.0,-7.73108368434805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0596923828125,0.0,0.0,0.0001000089760054,291.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7915954589844,0.0,0.0,0.0001053142914315,291.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8000183105469,0.0,0.0,7.778478175168857e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3665771484375,0.0,0.0,0.0001053143641911,292.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10272216796875,0.0,0.0,0.0004995638737455,291.0997314453125,294.1499938964844,268.599609375,267.927001953125,273.06573486328125,268.5545654296875,290.6600952148437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010656232479959,0.0117761539295315,-0.0107105309143662,-0.022482493892312,0.0,0.0,0.0,-0.0074260588735342,60.0,-16.08480453491211,-0.0,-7.742246310726841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0596923828125,0.0,0.0,0.0001000089760054,291.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7915954589844,0.0,0.0,0.0001053142914315,291.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8000183105469,0.0,0.0,7.778478175168857e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3665771484375,0.0,0.0,0.0001053143641911,292.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10272216796875,0.0,0.0,0.0004995638737455,291.0997314453125,294.1499938964844,268.599609375,267.927001953125,273.06573486328125,268.5545654296875,290.6600952148437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010656232479959,0.0117761539295315,-0.0107105309143662,-0.022482493892312,0.0,0.0,0.0,-0.0074260588735342,60.0,-16.08480453491211,-0.0,-7.742246310726841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0324401855469,0.0,0.0,0.0001000763513729,291.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7679138183594,0.0,0.0,0.0001053852392942,291.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7762145996094,0.0,0.0,7.783718319842592e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3485107421875,0.0,0.0,0.0001053853120538,292.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0004999004304409,291.097900390625,294.1499938964844,268.623779296875,267.9502868652344,272.9817199707031,268.5807800292969,290.6485900878906,0.0,0.0,0.0,1.0,1.0,1.0,-0.001066340599209,0.011849058791995,-0.0107827186584472,-0.0226275045424699,0.0,0.0,0.0,-0.007442242000252,60.0,-16.069616317749023,-0.0,-7.752673525374122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0324401855469,0.0,0.0,0.0001000763513729,291.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7679138183594,0.0,0.0,0.0001053852392942,291.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7762145996094,0.0,0.0,7.783718319842592e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3485107421875,0.0,0.0,0.0001053853120538,292.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0004999004304409,291.097900390625,294.1499938964844,268.623779296875,267.9502868652344,272.9817199707031,268.5807800292969,290.6485900878906,0.0,0.0,0.0,1.0,1.0,1.0,-0.001066340599209,0.011849058791995,-0.0107827186584472,-0.0226275045424699,0.0,0.0,0.0,-0.007442242000252,60.0,-16.069616317749023,-0.0,-7.752673525374122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0054626464844,0.0,0.0,0.0001001387427095,291.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.74444580078125,0.0,0.0,0.0001054509411915,291.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.75262451171875,0.0,0.0,7.788571383571252e-05,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3305969238281,0.0,0.0,0.0001054510066751,292.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000061035156,0.0,0.0,0.0005002120742574,291.09600830078125,294.1499938964844,268.646484375,267.9721984863281,272.899658203125,268.6058349609375,290.6370544433594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010670048650354,0.0119165638461709,-0.0108495587483048,-0.0227617733180522,0.0,0.0,0.0,-0.0074572265148162,60.0,-16.054580688476562,-0.0,-7.762334774952252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0054626464844,0.0,0.0,0.0001001387427095,291.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.74444580078125,0.0,0.0,0.0001054509411915,291.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.75262451171875,0.0,0.0,7.788571383571252e-05,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3305969238281,0.0,0.0,0.0001054510066751,292.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000061035156,0.0,0.0,0.0005002120742574,291.09600830078125,294.1499938964844,268.646484375,267.9721984863281,272.899658203125,268.6058349609375,290.6370544433594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010670048650354,0.0119165638461709,-0.0108495587483048,-0.0227617733180522,0.0,0.0,0.0,-0.0074572265148162,60.0,-16.054580688476562,-0.0,-7.762334774952252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.978759765625,0.0,0.0,0.0001001959390123,291.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72119140625,0.0,0.0,0.0001055111715686,291.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7292785644531,0.0,0.0,7.793019904056564e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3128356933594,0.0,0.0,0.0001055112370522,292.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985717773437,0.0,0.0,0.0005004978156648,291.0940246582031,294.1499938964844,268.66754150390625,267.99249267578125,272.81951904296875,268.6295471191406,290.62554931640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010676138335838,0.0119784465059638,-0.0109108332544565,-0.0228848587721586,0.0,0.0,0.0,-0.0074709635227918,60.0,-16.039825439453125,-0.0,-7.771197374495389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.978759765625,0.0,0.0,0.0001001959390123,291.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72119140625,0.0,0.0,0.0001055111715686,291.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7292785644531,0.0,0.0,7.793019904056564e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3128356933594,0.0,0.0,0.0001055112370522,292.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985717773437,0.0,0.0,0.0005004978156648,291.0940246582031,294.1499938964844,268.66754150390625,267.99249267578125,272.81951904296875,268.6295471191406,290.62554931640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010676138335838,0.0119784465059638,-0.0109108332544565,-0.0228848587721586,0.0,0.0,0.0,-0.0074709635227918,60.0,-16.039825439453125,-0.0,-7.771197374495389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96551513671875,0.0,0.0,0.0001002225253614,291.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70965576171875,0.0,0.0,0.0001055391694535,291.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7176818847656,0.0,0.0,7.795087731210515e-05,291.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.30401611328125,0.0,0.0,0.0001055392349371,292.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978088378906,0.0,0.0,0.000500630645547,291.0929870605469,294.1499938964844,268.6773681640625,268.001953125,272.7801818847656,268.6407775878906,290.6197814941406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010678968392312,0.0120072104036808,-0.0109393140301108,-0.0229420699179172,0.0,0.0,0.0,-0.0074773486703634,60.0,-16.0325984954834,-0.0,-7.775318522362795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95233154296875,0.0,0.0,0.0001002477074507,291.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6981811523437,0.0,0.0,0.000105565690319,291.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7061462402344,0.0,0.0,7.797046419000253e-05,291.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.29522705078125,0.0,0.0,0.0001055657558026,292.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970764160156,0.0,0.0,0.0005007564323022,291.0919494628906,294.1499938964844,268.68670654296875,268.0109558105469,272.7413635253906,268.65155029296875,290.614013671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010681649437174,0.0120344525203108,-0.0109662869945168,-0.0229962542653083,0.0,0.0,0.0,-0.0074833957478404,60.0,-16.025497436523438,-0.0,-7.779222244153061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9261474609375,0.0,0.0,0.0001002940407488,291.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6753845214844,0.0,0.0,0.0001056144828908,291.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6832580566406,0.0,0.0,7.800650200806558e-05,291.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2778015136719,0.0,0.0,0.0001056145483744,292.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954895019531,0.0,0.0,0.0005009879241697,291.08984375,294.1499938964844,268.7037658691406,268.02740478515625,272.6650085449219,268.6717834472656,290.6024780273437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010686580790206,0.0120845716446638,-0.0110159134492278,-0.02309594117105,0.0,0.0,0.0,-0.0074945213273167,60.0,-16.011707305908203,-0.0,-7.786407252297067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334080,291.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9261474609375,0.0,0.0,0.0001002940407488,291.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6753845214844,0.0,0.0,0.0001056144828908,291.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6832580566406,0.0,0.0,7.800650200806558e-05,291.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2778015136719,0.0,0.0,0.0001056145483744,292.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954895019531,0.0,0.0,0.0005009879241697,291.08984375,294.1499938964844,268.7037658691406,268.02740478515625,272.6650085449219,268.6717834472656,290.6024780273437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010686580790206,0.0120845716446638,-0.0110159134492278,-0.02309594117105,0.0,0.0,0.0,-0.0074945213273167,60.0,-16.011707305908203,-0.0,-7.786407252297067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
