time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334140,291.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9002685546875,0.0,0.0,0.0001003346478682,291.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6528015136719,0.0,0.0,0.0001056572436937,291.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6605529785156,0.0,0.0,7.803807966411114e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2604675292969,0.0,0.0,0.0001056573019013,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,0.000501190777868,291.0876159667969,294.1499938964844,268.718505859375,268.0416259765625,272.59039306640625,268.69000244140625,290.5909729003906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010690903291106,0.0121284881606698,-0.0110593978315591,-0.0231832899153232,0.0,0.0,0.0,-0.0075042699463665,60.0,-15.99860382080078,-0.0,-7.79270621364958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9002685546875,0.0,0.0,0.0001003346478682,291.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6528015136719,0.0,0.0,0.0001056572436937,291.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6605529785156,0.0,0.0,7.803807966411114e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2604675292969,0.0,0.0,0.0001056573019013,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,0.000501190777868,291.0876159667969,294.1499938964844,268.718505859375,268.0416259765625,272.59039306640625,268.69000244140625,290.5909729003906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010690903291106,0.0121284881606698,-0.0110593978315591,-0.0231832899153232,0.0,0.0,0.0,-0.0075042699463665,60.0,-15.99860382080078,-0.0,-7.79270621364958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.87457275390625,0.0,0.0,0.0001003694560495,291.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6304016113281,0.0,0.0,0.0001056938926922,291.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6380920410156,0.0,0.0,7.806515350239351e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2433166503906,0.0,0.0,0.0001056939581758,292.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921936035156,0.0,0.0,0.0005013646441511,291.0853576660156,294.1499938964844,268.7307434082031,268.05340576171875,272.5173034667969,268.7061767578125,290.5794372558594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010694606462493,0.0121661238372325,-0.0110966637730598,-0.0232581458985805,0.0,0.0,0.0,-0.0075126243755221,60.0,-15.986281394958496,-0.0,-7.798106338441357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.87457275390625,0.0,0.0,0.0001003694560495,291.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6304016113281,0.0,0.0,0.0001056938926922,291.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6380920410156,0.0,0.0,7.806515350239351e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2433166503906,0.0,0.0,0.0001056939581758,292.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921936035156,0.0,0.0,0.0005013646441511,291.0853576660156,294.1499938964844,268.7307434082031,268.05340576171875,272.5173034667969,268.7061767578125,290.5794372558594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010694606462493,0.0121661238372325,-0.0110966637730598,-0.0232581458985805,0.0,0.0,0.0,-0.0075126243755221,60.0,-15.986281394958496,-0.0,-7.798106338441357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.84918212890625,0.0,0.0,0.0001003983416012,291.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6082458496094,0.0,0.0,0.000105724306195,291.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6158142089844,0.0,0.0,7.808762165950611e-05,291.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2262878417969,0.0,0.0,0.0001057243716786,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904541015625,0.0,0.0,0.0005015089409425,291.0830078125,294.1499938964844,268.7402038574219,268.0625305175781,272.44580078125,268.7198181152344,290.5679016113281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010697679826989,0.0121973501518368,-0.0111275827512145,-0.0233202558010816,0.0,0.0,0.0,-0.007519556209445,60.0,-15.974968910217283,-0.0,-7.802588442018532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.84918212890625,0.0,0.0,0.0001003983416012,291.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6082458496094,0.0,0.0,0.000105724306195,291.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6158142089844,0.0,0.0,7.808762165950611e-05,291.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2262878417969,0.0,0.0,0.0001057243716786,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904541015625,0.0,0.0,0.0005015089409425,291.0830078125,294.1499938964844,268.7402038574219,268.0625305175781,272.44580078125,268.7198181152344,290.5679016113281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010697679826989,0.0121973501518368,-0.0111275827512145,-0.0233202558010816,0.0,0.0,0.0,-0.007519556209445,60.0,-15.974968910217283,-0.0,-7.802588442018532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8365783691406,0.0,0.0,0.0001004103833111,291.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5972595214844,0.0,0.0,0.0001057369954651,291.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6047668457031,0.0,0.0,7.809698581695557e-05,291.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.21783447265625,0.0,0.0,0.0001057370536727,292.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895690917969,0.0,0.0,0.0005015691276639,291.081787109375,294.1499938964844,268.74383544921875,268.0660400390625,272.4106750488281,268.7255554199219,290.5621337890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010698960395529,0.0122103663161396,-0.011140470393002,-0.0233461428433656,0.0,0.0,0.0,-0.0075224456377327,60.0,-15.96976089477539,-0.0,-7.804456458870845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.82403564453125,0.0,0.0,0.0001004211735562,291.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5863037109375,0.0,0.0,0.0001057483532349,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.59375,0.0,0.0,7.810538227204233e-05,291.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2094116210937,0.0,0.0,0.0001057484187185,292.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0886535644531,0.0,0.0,0.0005016230279579,291.08056640625,294.1499938964844,268.7467041015625,268.0688171386719,272.3758850097656,268.73065185546875,290.556396484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010700108250603,0.0122220246121287,-0.0111520132049918,-0.0233693309128284,0.0,0.0,0.0,-0.0075250337831676,60.0,-15.964814186096191,-0.0,-7.806130497556296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7991027832031,0.0,0.0,0.0001004379810183,291.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5645446777344,0.0,0.0,0.0001057660556398,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5718994140625,0.0,0.0,7.811844989191741e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1926574707031,0.0,0.0,0.0001057661138474,292.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867919921875,0.0,0.0,0.0005017070216126,291.0780639648437,294.1499938964844,268.75006103515625,268.072021484375,272.3072509765625,268.7388916015625,290.5448608398437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010701894061639,0.0122401770204305,-0.0111699877306818,-0.0234054345637559,0.0,0.0,0.0,-0.0075290631502866,60.0,-15.95581340789795,-0.0,-7.808736768311064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7991027832031,0.0,0.0,0.0001004379810183,291.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5645446777344,0.0,0.0,0.0001057660556398,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5718994140625,0.0,0.0,7.811844989191741e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1926574707031,0.0,0.0,0.0001057661138474,292.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867919921875,0.0,0.0,0.0005017070216126,291.0780639648437,294.1499938964844,268.75006103515625,268.072021484375,272.3072509765625,268.7388916015625,290.5448608398437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010701894061639,0.0122401770204305,-0.0111699877306818,-0.0234054345637559,0.0,0.0,0.0,-0.0075290631502866,60.0,-15.95581340789795,-0.0,-7.808736768311064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7744445800781,0.0,0.0,0.000100448502053,291.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.54296875,0.0,0.0,0.0001057771369232,291.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5502624511719,0.0,0.0,7.812663534423336e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.176025390625,0.0,0.0,0.0001057771951309,292.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848693847656,0.0,0.0,0.0005017595831304,291.07550048828125,294.1499938964844,268.75,268.0719909667969,272.239990234375,268.743896484375,290.5333557128906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010703010484576,0.0122515205293893,-0.0111812194809317,-0.0234279967844486,0.0,0.0,0.0,-0.0075315814465284,60.0,-15.948302268981934,-0.0,-7.810366042804162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7744445800781,0.0,0.0,0.000100448502053,291.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.54296875,0.0,0.0,0.0001057771369232,291.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5502624511719,0.0,0.0,7.812663534423336e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.176025390625,0.0,0.0,0.0001057771951309,292.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848693847656,0.0,0.0,0.0005017595831304,291.07550048828125,294.1499938964844,268.75,268.0719909667969,272.239990234375,268.743896484375,290.5333557128906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010703010484576,0.0122515205293893,-0.0111812194809317,-0.0234279967844486,0.0,0.0,0.0,-0.0075315814465284,60.0,-15.948302268981934,-0.0,-7.810366042804162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.75,0.0,0.0,0.0001004505829769,291.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5216064453125,0.0,0.0,0.0001057793197105,291.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5287780761719,0.0,0.0,7.812825060682371e-05,291.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1595458984375,0.0,0.0,0.0001057793779182,292.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828857421875,0.0,0.0,0.0005017700023017,291.0728454589844,294.1499938964844,268.7475280761719,268.0700378417969,272.1739196777344,268.7460327148437,290.5218200683594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010703227017074,0.0122537203133106,-0.0111833978444337,-0.0234323721379041,0.0,0.0,0.0,-0.0075320699252188,60.0,-15.941770553588867,-0.0,-7.810682234321575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.75,0.0,0.0,0.0001004505829769,291.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5216064453125,0.0,0.0,0.0001057793197105,291.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5287780761719,0.0,0.0,7.812825060682371e-05,291.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1595458984375,0.0,0.0,0.0001057793779182,292.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828857421875,0.0,0.0,0.0005017700023017,291.0728454589844,294.1499938964844,268.7475280761719,268.0700378417969,272.1739196777344,268.7460327148437,290.5218200683594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010703227017074,0.0122537203133106,-0.0111833978444337,-0.0234323721379041,0.0,0.0,0.0,-0.0075320699252188,60.0,-15.941770553588867,-0.0,-7.810682234321575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7257995605469,0.0,0.0,0.000100443008705,291.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5004577636719,0.0,0.0,0.000105771345261,291.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5075378417969,0.0,0.0,7.812236435711384e-05,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1431884765625,0.0,0.0,0.0001057714034686,292.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0808410644531,0.0,0.0,0.0005017322255298,291.07012939453125,294.1499938964844,268.7437438964844,268.0677490234375,272.1090087890625,268.7457275390625,290.51031494140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010702415602281,0.0122454753145575,-0.0111752329394221,-0.0234159715473651,0.0,0.0,0.0,-0.0075302394106984,60.0,-15.935126304626465,-0.0,-7.809497759581063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7257995605469,0.0,0.0,0.000100443008705,291.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5004577636719,0.0,0.0,0.000105771345261,291.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5075378417969,0.0,0.0,7.812236435711384e-05,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1431884765625,0.0,0.0,0.0001057714034686,292.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0808410644531,0.0,0.0,0.0005017322255298,291.07012939453125,294.1499938964844,268.7437438964844,268.0677490234375,272.1090087890625,268.7457275390625,290.51031494140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010702415602281,0.0122454753145575,-0.0111752329394221,-0.0234159715473651,0.0,0.0,0.0,-0.0075302394106984,60.0,-15.935126304626465,-0.0,-7.809497759581063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7138061523437,0.0,0.0,0.0001004362566163,291.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4899597167969,0.0,0.0,0.0001057642366504,291.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4969787597656,0.0,0.0,7.81171111157164e-05,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.13507080078125,0.0,0.0,0.000105764294858,292.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.0,0.0,0.0005016984650865,291.0687561035156,294.1499938964844,268.7413635253906,268.0664367675781,272.0770263671875,268.74481201171875,290.5045471191406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010701693827286,0.012238142080605,-0.0111679723486304,-0.0234013870358467,0.0,0.0,0.0,-0.0075286114588379,60.0,-15.931663513183594,-0.0,-7.808444735246668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.70184326171875,0.0,0.0,0.0001004280202323,291.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4794921875,0.0,0.0,0.0001057555637089,291.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4864807128906,0.0,0.0,7.811070827301592e-05,291.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1269836425781,0.0,0.0,0.0001057556219166,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787353515625,0.0,0.0,0.0005016573704779,291.0673522949219,294.1499938964844,268.7386779785156,268.06500244140625,272.0453186035156,268.74346923828125,290.4988098144531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010700813727453,0.0122292013838887,-0.0111591191962361,-0.023383604362607,0.0,0.0,0.0,-0.0075266268104314,60.0,-15.928153038024902,-0.0,-7.807160784523148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6781005859375,0.0,0.0,0.000100408156868,291.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4587097167969,0.0,0.0,0.0001057346453308,291.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4656066894531,0.0,0.0,7.809525413904339e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.11090087890625,0.0,0.0,0.0001057347035384,292.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765686035156,0.0,0.0,0.000501558126416,291.0644836425781,294.1499938964844,268.7323303222656,268.061767578125,271.9826965332031,268.7396240234375,290.4873046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010698692640289,0.0122076449915766,-0.0111377760767936,-0.023340729996562,0.0,0.0,0.0,-0.0075218416750431,60.0,-15.921154022216797,-0.0,-7.804065660366177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6781005859375,0.0,0.0,0.000100408156868,291.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4587097167969,0.0,0.0,0.0001057346453308,291.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4656066894531,0.0,0.0,7.809525413904339e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.11090087890625,0.0,0.0,0.0001057347035384,292.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765686035156,0.0,0.0,0.000501558126416,291.0644836425781,294.1499938964844,268.7323303222656,268.061767578125,271.9826965332031,268.7396240234375,290.4873046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010698692640289,0.0122076449915766,-0.0111377760767936,-0.023340729996562,0.0,0.0,0.0,-0.0075218416750431,60.0,-15.921154022216797,-0.0,-7.804065660366177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6546325683594,0.0,0.0,0.0001003859797492,291.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4381408691406,0.0,0.0,0.0001057112895068,291.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,7.807800284354016e-05,291.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0949401855469,0.0,0.0,0.0001057113477145,292.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743408203125,0.0,0.0,0.0005014473572373,291.0615234375,294.1499938964844,268.7247009277344,268.0579528808594,271.9211730957031,268.7342834472656,290.4757995605469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010696324752643,0.0121835824102163,-0.0111139500513672,-0.0232928711920976,0.0,0.0,0.0,-0.0075165005400776,60.0,-15.91451930999756,-0.0,-7.800611712127647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6546325683594,0.0,0.0,0.0001003859797492,291.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4381408691406,0.0,0.0,0.0001057112895068,291.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,7.807800284354016e-05,291.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0949401855469,0.0,0.0,0.0001057113477145,292.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743408203125,0.0,0.0,0.0005014473572373,291.0615234375,294.1499938964844,268.7247009277344,268.0579528808594,271.9211730957031,268.7342834472656,290.4757995605469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010696324752643,0.0121835824102163,-0.0111139500513672,-0.0232928711920976,0.0,0.0,0.0,-0.0075165005400776,60.0,-15.91451930999756,-0.0,-7.800611712127647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.63134765625,0.0,0.0,0.0001003641664283,291.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.417724609375,0.0,0.0,0.0001056883193086,291.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4244384765625,0.0,0.0,7.806103531038389e-05,291.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0790710449219,0.0,0.0,0.0001056883775163,292.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0720520019531,0.0,0.0,0.0005013384507037,291.0585021972656,294.1499938964844,268.7158203125,268.0535888671875,271.8606262207031,268.7276306152344,290.4642944335937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010693996446207,0.0121599193662405,-0.0110905198380351,-0.0232458058744668,0.0,0.0,0.0,-0.0075112474150955,60.0,-15.908597946166992,-0.0,-7.79721602839345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.63134765625,0.0,0.0,0.0001003641664283,291.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.417724609375,0.0,0.0,0.0001056883193086,291.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4244384765625,0.0,0.0,7.806103531038389e-05,291.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0790710449219,0.0,0.0,0.0001056883775163,292.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0720520019531,0.0,0.0,0.0005013384507037,291.0585021972656,294.1499938964844,268.7158203125,268.0535888671875,271.8606262207031,268.7276306152344,290.4642944335937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010693996446207,0.0121599193662405,-0.0110905198380351,-0.0232458058744668,0.0,0.0,0.0,-0.0075112474150955,60.0,-15.908597946166992,-0.0,-7.79721602839345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6083068847656,0.0,0.0,0.0001003455909085,291.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.39752197265625,0.0,0.0,0.0001056687615346,291.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4041442871094,0.0,0.0,7.804659253451973e-05,291.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0633544921875,0.0,0.0,0.0001056688124663,292.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697021484375,0.0,0.0,0.0005012456676922,291.055419921875,294.1499938964844,268.7056884765625,268.04852294921875,271.8010559082031,268.7196350097656,290.4527893066406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010692012729123,0.0121397646144032,-0.0110705634579062,-0.0232057198882102,0.0,0.0,0.0,-0.0075067738071084,60.0,-15.90391731262207,-0.0,-7.794324119458906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6083068847656,0.0,0.0,0.0001003455909085,291.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.39752197265625,0.0,0.0,0.0001056687615346,291.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4041442871094,0.0,0.0,7.804659253451973e-05,291.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0633544921875,0.0,0.0,0.0001056688124663,292.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697021484375,0.0,0.0,0.0005012456676922,291.055419921875,294.1499938964844,268.7056884765625,268.04852294921875,271.8010559082031,268.7196350097656,290.4527893066406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010692012729123,0.0121397646144032,-0.0110705634579062,-0.0232057198882102,0.0,0.0,0.0,-0.0075067738071084,60.0,-15.90391731262207,-0.0,-7.794324119458906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.59686279296875,0.0,0.0,0.0001003383367788,291.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3874816894531,0.0,0.0,0.0001056611217791,291.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3940734863281,0.0,0.0,7.804094639141113e-05,291.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0555419921875,0.0,0.0,0.0001056611799867,292.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685119628906,0.0,0.0,0.0005012094625271,291.0538635253906,294.1499938964844,268.7001342773437,268.0457458496094,271.7716369628906,268.71514892578125,290.4470520019531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010691238567233,0.0121318893507123,-0.0110627654939889,-0.0231900550425052,0.0,0.0,0.0,-0.0075050252489745,60.0,-15.902144432067873,-0.0,-7.793194356509049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5854797363281,0.0,0.0,0.0001003329234663,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.37750244140625,0.0,0.0,0.0001056554174283,291.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.384033203125,0.0,0.0,7.803674088791013e-05,291.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0477600097656,0.0,0.0,0.000105655475636,292.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672912597656,0.0,0.0,0.0005011823959648,291.0522766113281,294.1499938964844,268.6943054199219,268.0427551269531,271.7424621582031,268.7103271484375,290.4413146972656,0.0,0.0,0.0,1.0,1.0,1.0,-0.001069065881893,0.0121260043233633,-0.0110569382086396,-0.0231783501803874,0.0,0.0,0.0,-0.0075037190690636,60.0,-15.900830268859863,-0.0,-7.792350231738966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5628356933594,0.0,0.0,0.0001003288271022,291.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3576354980469,0.0,0.0,0.0001056511027854,291.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36407470703125,0.0,0.0,7.80335467425175e-05,291.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.03228759765625,0.0,0.0,0.0001056511609931,292.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648193359375,0.0,0.0,0.0005011619650758,291.0490417480469,294.1499938964844,268.6816711425781,268.0362243652344,271.6846923828125,268.6998291015625,290.4298095703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001069021760486,0.0121215246617794,-0.0110525032505393,-0.0231694392859935,0.0,0.0,0.0,-0.0075027244165539,60.0,-15.899731636047363,-0.0,-7.791707190563103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5628356933594,0.0,0.0,0.0001003288271022,291.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3576354980469,0.0,0.0,0.0001056511027854,291.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36407470703125,0.0,0.0,7.80335467425175e-05,291.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.03228759765625,0.0,0.0,0.0001056511609931,292.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648193359375,0.0,0.0,0.0005011619650758,291.0490417480469,294.1499938964844,268.6816711425781,268.0362243652344,271.6846923828125,268.6998291015625,290.4298095703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001069021760486,0.0121215246617794,-0.0110525032505393,-0.0231694392859935,0.0,0.0,0.0,-0.0075027244165539,60.0,-15.899731636047363,-0.0,-7.791707190563103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5404357910156,0.0,0.0,0.0001003359429887,291.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3379211425781,0.0,0.0,0.0001056585970218,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34429931640625,0.0,0.0,7.80390837462619e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01690673828125,0.0,0.0,0.0001056586479535,292.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,0.0005011975299566,291.04571533203125,294.1499938964844,268.6678466796875,268.02886962890625,271.6277770996094,268.6880187988281,290.4183349609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010690971976146,0.012129183858633,-0.0110600870102643,-0.0231846738606691,0.0,0.0,0.0,-0.0075044245459139,60.0,-15.901117324829102,-0.0,-7.792806400175324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5404357910156,0.0,0.0,0.0001003359429887,291.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3379211425781,0.0,0.0,0.0001056585970218,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34429931640625,0.0,0.0,7.80390837462619e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01690673828125,0.0,0.0,0.0001056586479535,292.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,0.0005011975299566,291.04571533203125,294.1499938964844,268.6678466796875,268.02886962890625,271.6277770996094,268.6880187988281,290.4183349609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010690971976146,0.012129183858633,-0.0110600870102643,-0.0231846738606691,0.0,0.0,0.0,-0.0075044245459139,60.0,-15.901117324829102,-0.0,-7.792806400175324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5181884765625,0.0,0.0,0.0001003565994324,291.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3183898925781,0.0,0.0,0.000105680352135,291.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3246765136719,0.0,0.0,7.805514906067401e-05,291.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00164794921875,0.0,0.0,0.0001056804030667,292.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596923828125,0.0,0.0,0.0005013007321394,291.0423278808594,294.1499938964844,268.6528015136719,268.0206604003906,271.5716552734375,268.67498779296875,290.4068603515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010693168733268,0.0121515113860368,-0.0110821947455406,-0.0232290811836719,0.0,0.0,0.0,-0.0075093805789947,60.0,-15.905328750610352,-0.0,-7.796009526828129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5181884765625,0.0,0.0,0.0001003565994324,291.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3183898925781,0.0,0.0,0.000105680352135,291.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3246765136719,0.0,0.0,7.805514906067401e-05,291.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00164794921875,0.0,0.0,0.0001056804030667,292.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596923828125,0.0,0.0,0.0005013007321394,291.0423278808594,294.1499938964844,268.6528015136719,268.0206604003906,271.5716552734375,268.67498779296875,290.4068603515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010693168733268,0.0121515113860368,-0.0110821947455406,-0.0232290811836719,0.0,0.0,0.0,-0.0075093805789947,60.0,-15.905328750610352,-0.0,-7.796009526828129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4961853027344,0.0,0.0,0.0001003930083243,291.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.29901123046875,0.0,0.0,0.0001057186891557,291.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3052062988281,0.0,0.0,7.808346708770841e-05,291.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9864807128906,0.0,0.0,0.0001057187400874,292.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570373535156,0.0,0.0,0.0005014825728721,291.03887939453125,294.1499938964844,268.63653564453125,268.011474609375,271.51629638671875,268.66064453125,290.3953857421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010697043035179,0.0121908914297819,-0.0111211873590946,-0.0233074091374874,0.0,0.0,0.0,-0.0075181224383413,60.0,-15.912823677062988,-0.0,-7.801661183748365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4961853027344,0.0,0.0,0.0001003930083243,291.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.29901123046875,0.0,0.0,0.0001057186891557,291.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3052062988281,0.0,0.0,7.808346708770841e-05,291.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9864807128906,0.0,0.0,0.0001057187400874,292.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570373535156,0.0,0.0,0.0005014825728721,291.03887939453125,294.1499938964844,268.63653564453125,268.011474609375,271.51629638671875,268.66064453125,290.3953857421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010697043035179,0.0121908914297819,-0.0111211873590946,-0.0233074091374874,0.0,0.0,0.0,-0.0075181224383413,60.0,-15.912823677062988,-0.0,-7.801661183748365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4852294921875,0.0,0.0,0.0001004179721348,291.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2893981933594,0.0,0.0,0.0001057449771906,291.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2955627441406,0.0,0.0,7.810288661858067e-05,291.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9789123535156,0.0,0.0,0.0001057450281223,292.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556640625,0.0,0.0,0.0005016073118895,291.037109375,294.1499938964844,268.6279602050781,268.00653076171875,271.4888916015625,268.65301513671875,290.3896484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010699701961129,0.0122179053723812,-0.0111479349434375,-0.0233611371368169,0.0,0.0,0.0,-0.0075241192243993,60.0,-15.91788387298584,-0.0,-7.805539326000145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4743347167969,0.0,0.0,0.0001004470395855,291.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2798156738281,0.0,0.0,0.0001057755871443,291.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2859191894531,0.0,0.0,7.812549301888794e-05,291.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9714050292969,0.0,0.0,0.000105775638076,292.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543212890625,0.0,0.0,0.0005017524817958,291.03533935546875,294.1499938964844,268.6191101074219,268.0013122558594,271.4616394042969,268.64508056640625,290.3839111328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010702796280384,0.0122493533417582,-0.0111790737137198,-0.0234236866235733,0.0,0.0,0.0,-0.0075310999527573,60.0,-15.923776626586914,-0.0,-7.810054825085899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336420,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4526672363281,0.0,0.0,0.0001005201847874,291.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2607116699219,0.0,0.0,0.0001058526177075,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2667541503906,0.0,0.0,7.818238373147324e-05,291.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9564208984375,0.0,0.0,0.0001058526613633,292.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.051513671875,0.0,0.0,0.000502117909491,291.03173828125,294.1499938964844,268.6004638671875,267.9901123046875,271.4076232910156,268.6283264160156,290.3724670410156,0.0,0.0,0.0,1.0,1.0,1.0,-0.001071058679372,0.0123285166919231,-0.0112574575468897,-0.0235811378806829,0.0,0.0,0.0,-0.0075486730784177,60.0,-15.938332557678224,-0.0,-7.821428482657211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
