time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336480,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4526672363281,0.0,0.0,0.0001005201847874,291.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2607116699219,0.0,0.0,0.0001058526177075,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2667541503906,0.0,0.0,7.818238373147324e-05,291.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9564208984375,0.0,0.0,0.0001058526613633,292.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.051513671875,0.0,0.0,0.000502117909491,291.03173828125,294.1499938964844,268.6004638671875,267.9901123046875,271.4076232910156,268.6283264160156,290.3724670410156,0.0,0.0,0.0,1.0,1.0,1.0,-0.001071058679372,0.0123285166919231,-0.0112574575468897,-0.0235811378806829,0.0,0.0,0.0,-0.0075486730784177,60.0,-15.938332557678224,-0.0,-7.821428482657211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4311828613281,0.0,0.0,0.0001006138627417,291.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2417907714844,0.0,0.0,0.0001059512651409,291.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.24774169921875,0.0,0.0,7.825524517102167e-05,290.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9415283203125,0.0,0.0,0.0001059513087966,292.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486755371094,0.0,0.0,0.0005025858990848,291.0280456542969,294.1499938964844,268.5806884765625,267.9778137207031,271.354248046875,268.6102600097656,290.3609924316406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010720563586801,0.0124299051240086,-0.0113578494638204,-0.0237827915698289,0.0,0.0,0.0,-0.0075711798854172,60.0,-15.957076072692873,-0.0,-7.836007398509538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4311828613281,0.0,0.0,0.0001006138627417,291.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2417907714844,0.0,0.0,0.0001059512651409,291.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.24774169921875,0.0,0.0,7.825524517102167e-05,290.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9415283203125,0.0,0.0,0.0001059513087966,292.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486755371094,0.0,0.0,0.0005025858990848,291.0280456542969,294.1499938964844,268.5806884765625,267.9778137207031,271.354248046875,268.6102600097656,290.3609924316406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010720563586801,0.0124299051240086,-0.0113578494638204,-0.0237827915698289,0.0,0.0,0.0,-0.0075711798854172,60.0,-15.957076072692873,-0.0,-7.836007398509538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.40985107421875,0.0,0.0,0.0001007288592518,291.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2229919433594,0.0,0.0,0.0001060723516275,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2288513183594,0.0,0.0,7.834468124201521e-05,290.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9267272949219,0.0,0.0,0.0001060724025592,292.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457458496094,0.0,0.0,0.0005031602922827,291.0242919921875,294.1499938964844,268.5597229003906,267.96435546875,271.3014221191406,268.5909423828125,290.3495178222656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010732812806963,0.0125543689355254,-0.011481087654829,-0.0240303371101617,0.0,0.0,0.0,-0.007598808966577,60.0,-15.979981422424316,-0.0,-7.853923733591729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.40985107421875,0.0,0.0,0.0001007288592518,291.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2229919433594,0.0,0.0,0.0001060723516275,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2288513183594,0.0,0.0,7.834468124201521e-05,290.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9267272949219,0.0,0.0,0.0001060724025592,292.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457458496094,0.0,0.0,0.0005031602922827,291.0242919921875,294.1499938964844,268.5597229003906,267.96435546875,271.3014221191406,268.5909423828125,290.3495178222656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010732812806963,0.0125543689355254,-0.011481087654829,-0.0240303371101617,0.0,0.0,0.0,-0.007598808966577,60.0,-15.979981422424316,-0.0,-7.853923733591729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.388671875,0.0,0.0,0.0001008656254271,291.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.20428466796875,0.0,0.0,0.0001062163792084,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2100830078125,0.0,0.0,7.845106301829219e-05,290.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9119873046875,0.0,0.0,0.0001062164301401,292.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0427551269531,0.0,0.0,0.0005038435338065,291.0204467773437,294.1499938964844,268.5376281738281,267.94970703125,271.2491149902344,268.5704040527344,290.33807373046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010747381020337,0.0127024063840508,-0.0116276675835251,-0.0243247654289007,0.0,0.0,0.0,-0.0076316720806062,60.0,-16.007143020629883,-0.0,-7.875261331946606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.388671875,0.0,0.0,0.0001008656254271,291.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.20428466796875,0.0,0.0,0.0001062163792084,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2100830078125,0.0,0.0,7.845106301829219e-05,290.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9119873046875,0.0,0.0,0.0001062164301401,292.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0427551269531,0.0,0.0,0.0005038435338065,291.0204467773437,294.1499938964844,268.5376281738281,267.94970703125,271.2491149902344,268.5704040527344,290.33807373046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010747381020337,0.0127024063840508,-0.0116276675835251,-0.0243247654289007,0.0,0.0,0.0,-0.0076316720806062,60.0,-16.007143020629883,-0.0,-7.875261331946606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3781433105469,0.0,0.0,0.0001009424086078,291.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.19500732421875,0.0,0.0,0.0001062972296494,291.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.20074462890625,0.0,0.0,7.851077680243179e-05,290.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9046630859375,0.0,0.0,0.0001062972805812,292.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.041259765625,0.0,0.0,0.0005042270640842,291.0184936523437,294.1499938964844,268.526123046875,267.94189453125,271.2231750488281,268.55963134765625,290.33233642578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010755560360848,0.0127855082973837,-0.0117099527269601,-0.0244900416582822,0.0,0.0,0.0,-0.0076501201838254,60.0,-16.022354125976562,-0.0,-7.887251740612555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3676452636719,0.0,0.0,0.0001010243649943,291.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18572998046875,0.0,0.0,0.0001063835370587,291.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1914367675781,0.0,0.0,7.857452146708965e-05,290.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8973388671875,0.0,0.0,0.0001063835807144,292.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397033691406,0.0,0.0,0.0005046364385634,291.0165100097656,294.1499938964844,268.5143737792969,267.93377685546875,271.19732666015625,268.548583984375,290.3265991210937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010764290345832,0.012874218635261,-0.0117977894842624,-0.0246664714068174,0.0,0.0,0.0,-0.007669813465327,60.0,-16.038646697998047,-0.0,-7.900062115595574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3467712402344,0.0,0.0,0.0001012041029753,291.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.16729736328125,0.0,0.0,0.00010657281382,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.17291259765625,0.0,0.0,7.871432171668857e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8827514648437,0.0,0.0,0.0001065728574758,292.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365905761719,0.0,0.0,0.000505534291733,291.01251220703125,294.1499938964844,268.489990234375,267.9165344238281,271.1459655761719,268.5255432128906,290.3151550292969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010783438337966,0.013068763539195,-0.011990419588983,-0.0250533819198608,0.0,0.0,0.0,-0.0077130021527409,60.0,-16.074316024780273,-0.0,-7.928192502504319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3467712402344,0.0,0.0,0.0001012041029753,291.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.16729736328125,0.0,0.0,0.00010657281382,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.17291259765625,0.0,0.0,7.871432171668857e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8827514648437,0.0,0.0,0.0001065728574758,292.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365905761719,0.0,0.0,0.000505534291733,291.01251220703125,294.1499938964844,268.489990234375,267.9165344238281,271.1459655761719,268.5255432128906,290.3151550292969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010783438337966,0.013068763539195,-0.011990419588983,-0.0250533819198608,0.0,0.0,0.0,-0.0077130021527409,60.0,-16.074316024780273,-0.0,-7.928192502504319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3260192871094,0.0,0.0,0.0001014044391922,291.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1489562988281,0.0,0.0,0.0001067837729351,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1545104980469,0.0,0.0,7.887013634899631e-05,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8681945800781,0.0,0.0,0.0001067838238668,292.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03338623046875,0.0,0.0,0.0005065350560471,291.0084228515625,294.1499938964844,268.4644775390625,267.89794921875,271.0950012207031,268.50128173828125,290.3036804199219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010804780758917,0.0132855912670493,-0.0122051136568188,-0.0254845973104238,0.0,0.0,0.0,-0.0077611380256712,60.0,-16.114212036132812,-0.0,-7.959606307395006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3260192871094,0.0,0.0,0.0001014044391922,291.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1489562988281,0.0,0.0,0.0001067837729351,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1545104980469,0.0,0.0,7.887013634899631e-05,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8681945800781,0.0,0.0,0.0001067838238668,292.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03338623046875,0.0,0.0,0.0005065350560471,291.0084228515625,294.1499938964844,268.4644775390625,267.89794921875,271.0950012207031,268.50128173828125,290.3036804199219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010804780758917,0.0132855912670493,-0.0122051136568188,-0.0254845973104238,0.0,0.0,0.0,-0.0077611380256712,60.0,-16.114212036132812,-0.0,-7.959606307395006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3053894042969,0.0,0.0,0.0001016237583826,291.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1307067871094,0.0,0.0,0.0001070147263817,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1361694335937,0.0,0.0,7.904071389930323e-05,290.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8537292480469,0.0,0.0,0.0001070147700374,292.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301513671875,0.0,0.0,0.0005076305824331,291.0042724609375,294.1499938964844,268.4378662109375,267.8779296875,271.0443725585937,268.475830078125,290.292236328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010828144149854,0.0135229537263512,-0.0124401384964585,-0.0259566400200128,0.0,0.0,0.0,-0.0078138336539268,60.0,-16.1580867767334,-0.0,-7.994067630079371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3053894042969,0.0,0.0,0.0001016237583826,291.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1307067871094,0.0,0.0,0.0001070147263817,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1361694335937,0.0,0.0,7.904071389930323e-05,290.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8537292480469,0.0,0.0,0.0001070147700374,292.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301513671875,0.0,0.0,0.0005076305824331,291.0042724609375,294.1499938964844,268.4378662109375,267.8779296875,271.0443725585937,268.475830078125,290.292236328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010828144149854,0.0135229537263512,-0.0124401384964585,-0.0259566400200128,0.0,0.0,0.0,-0.0078138336539268,60.0,-16.1580867767334,-0.0,-7.994067630079371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.284912109375,0.0,0.0,0.0001018600523821,291.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.112548828125,0.0,0.0,0.0001072635568561,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1179504394531,0.0,0.0,7.922449731267989e-05,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8393249511719,0.0,0.0,0.0001072636005119,292.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0005088109173811,291.0000305175781,294.1499938964844,268.41015625,267.8564147949219,270.994140625,268.4490661621094,290.28076171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010853317799046,0.0137786800041794,-0.0126933474093675,-0.0264651868492364,0.0,0.0,0.0,-0.0078706080093979,60.0,-16.205846786499023,-0.0,-8.031280884779336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.284912109375,0.0,0.0,0.0001018600523821,291.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.112548828125,0.0,0.0,0.0001072635568561,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1179504394531,0.0,0.0,7.922449731267989e-05,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8393249511719,0.0,0.0,0.0001072636005119,292.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0005088109173811,291.0000305175781,294.1499938964844,268.41015625,267.8564147949219,270.994140625,268.4490661621094,290.28076171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010853317799046,0.0137786800041794,-0.0126933474093675,-0.0264651868492364,0.0,0.0,0.0,-0.0078706080093979,60.0,-16.205846786499023,-0.0,-8.031280884779336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2746887207031,0.0,0.0,0.0001019838600768,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.103515625,0.0,0.0,0.0001073939347406,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.10888671875,0.0,0.0,7.932080188766122e-05,290.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8321228027344,0.0,0.0,0.0001073939783964,292.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251159667969,0.0,0.0,0.000509429431986,290.99786376953125,294.1499938964844,268.3958740234375,267.8451232910156,270.9691162109375,268.4352722167969,290.2750244140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010866508819162,0.0139126675203442,-0.0128260171040892,-0.0267316363751888,0.0,0.0,0.0,-0.0079003553837537,60.0,-16.23096466064453,-0.0,-8.050814415128117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2645263671875,0.0,0.0,0.0001021108982968,291.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0945129394531,0.0,0.0,0.0001075277104973,291.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.099853515625,0.0,0.0,7.941960211610422e-05,290.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.824951171875,0.0,0.0,0.0001075277541531,292.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234069824219,0.0,0.0,0.0005100639536976,290.9956970214844,294.1499938964844,268.38134765625,267.8334045410156,270.9441833496094,268.421142578125,290.269287109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010880042100325,0.0140501353889703,-0.0129621317610144,-0.0270050000399351,0.0,0.0,0.0,-0.0079308757558465,60.0,-16.256887435913086,-0.0,-8.070880852528718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.59375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2442626953125,0.0,0.0,0.0001023730728775,291.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0765380859375,0.0,0.0,0.000107803789433,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0818176269531,0.0,0.0,7.962351810419932e-05,290.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8106384277344,0.0,0.0,0.0001078038330888,292.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199279785156,0.0,0.0,0.0005113736260682,290.99127197265625,294.1499938964844,268.3514404296875,267.808837890625,270.8944702148437,268.3920593261719,290.2577819824219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010907973628491,0.0143338339403271,-0.0132430363446474,-0.0275691375136375,0.0,0.0,0.0,-0.0079938629642128,60.0,-16.310888290405273,-0.0,-8.112373706126166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.59375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2442626953125,0.0,0.0,0.0001023730728775,291.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0765380859375,0.0,0.0,0.000107803789433,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0818176269531,0.0,0.0,7.962351810419932e-05,290.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8106384277344,0.0,0.0,0.0001078038330888,292.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199279785156,0.0,0.0,0.0005113736260682,290.99127197265625,294.1499938964844,268.3514404296875,267.808837890625,270.8944702148437,268.3920593261719,290.2577819824219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010907973628491,0.0143338339403271,-0.0132430363446474,-0.0275691375136375,0.0,0.0,0.0,-0.0079938629642128,60.0,-16.310888290405273,-0.0,-8.112373706126166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2240905761719,0.0,0.0,0.0001026428726618,291.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05865478515625,0.0,0.0,0.000108087901026,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0638427734375,0.0,0.0,7.983336399774998e-05,290.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7963562011719,0.0,0.0,0.0001080879446817,292.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163879394531,0.0,0.0,0.0005127213080413,290.9867858886719,294.1499938964844,268.32049560546875,267.7826232910156,270.84503173828125,268.36181640625,290.2463073730469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010936717735603,0.0146257607266306,-0.0135320890694856,-0.0281496178358793,0.0,0.0,0.0,-0.0080586792901158,60.0,-16.367258071899414,-0.0,-8.155184616498445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2240905761719,0.0,0.0,0.0001026428726618,291.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05865478515625,0.0,0.0,0.000108087901026,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0638427734375,0.0,0.0,7.983336399774998e-05,290.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7963562011719,0.0,0.0,0.0001080879446817,292.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163879394531,0.0,0.0,0.0005127213080413,290.9867858886719,294.1499938964844,268.32049560546875,267.7826232910156,270.84503173828125,268.36181640625,290.2463073730469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010936717735603,0.0146257607266306,-0.0135320890694856,-0.0281496178358793,0.0,0.0,0.0,-0.0080586792901158,60.0,-16.367258071899414,-0.0,-8.155184616498445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2040710449219,0.0,0.0,0.0001029158520395,291.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0408630371094,0.0,0.0,0.0001083753668353,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0459899902344,0.0,0.0,8.004567644093186e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7821350097656,0.0,0.0,0.0001083754104911,292.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01275634765625,0.0,0.0,0.0005140849389135,290.9822082519531,294.1499938964844,268.2884826660156,267.7547302246094,270.7958068847656,268.3304138183594,290.2348022460937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010965800611302,0.014921105466783,-0.0138245252892375,-0.0287368725985288,0.0,0.0,0.0,-0.0081242555752396,60.0,-16.42544937133789,-0.0,-8.198614409593574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2040710449219,0.0,0.0,0.0001029158520395,291.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0408630371094,0.0,0.0,0.0001083753668353,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0459899902344,0.0,0.0,8.004567644093186e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7821350097656,0.0,0.0,0.0001083754104911,292.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01275634765625,0.0,0.0,0.0005140849389135,290.9822082519531,294.1499938964844,268.2884826660156,267.7547302246094,270.7958068847656,268.3304138183594,290.2348022460937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010965800611302,0.014921105466783,-0.0138245252892375,-0.0287368725985288,0.0,0.0,0.0,-0.0081242555752396,60.0,-16.42544937133789,-0.0,-8.198614409593574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1841125488281,0.0,0.0,0.0001031869105645,291.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02313232421875,0.0,0.0,0.0001086608026525,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0281982421875,0.0,0.0,8.025650458876044e-05,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7679443359375,0.0,0.0,0.0001086608463083,292.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090637207031,0.0,0.0,0.0005154389655217,290.9775390625,294.1499938964844,268.2554016113281,267.7251281738281,270.74676513671875,268.29791259765625,290.2232971191406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010994678596034,0.0152143454179167,-0.0141148772090673,-0.0293199196457862,0.0,0.0,0.0,-0.0081893671303987,60.0,-16.484617233276367,-0.0,-8.241853066692786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1841125488281,0.0,0.0,0.0001031869105645,291.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02313232421875,0.0,0.0,0.0001086608026525,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0281982421875,0.0,0.0,8.025650458876044e-05,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7679443359375,0.0,0.0,0.0001086608463083,292.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090637207031,0.0,0.0,0.0005154389655217,290.9775390625,294.1499938964844,268.2554016113281,267.7251281738281,270.74676513671875,268.29791259765625,290.2232971191406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010994678596034,0.0152143454179167,-0.0141148772090673,-0.0293199196457862,0.0,0.0,0.0,-0.0081893671303987,60.0,-16.484617233276367,-0.0,-8.241853066692786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1741943359375,0.0,0.0,0.0001033198423101,291.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0143127441406,0.0,0.0,0.0001088007848011,291.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.01934814453125,0.0,0.0,8.035988867050037e-05,290.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7608642578125,0.0,0.0,0.0001088008284568,292.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0005161029403097,290.97515869140625,294.1499938964844,268.2384948730469,267.70965576171875,270.7223205566406,268.28125,290.217529296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011008840519934,0.0153581406921148,-0.0142572568729519,-0.0296058189123868,0.0,0.0,0.0,-0.0082212965935468,60.0,-16.514307022094727,-0.0,-8.26309829449201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1642761230469,0.0,0.0,0.0001034499509842,291.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0055236816406,0.0,0.0,0.0001089377983589,291.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.010498046875,0.0,0.0,8.046108996495605e-05,290.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7538146972656,0.0,0.0,0.0001089378347387,292.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053100585937,0.0,0.0,0.0005167528870515,290.9727783203125,294.1499938964844,268.2213134765625,267.6937561035156,270.6979064941406,268.2643127441406,290.2117614746094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011022702092304,0.0154988821595907,-0.0143966116011142,-0.0298856422305107,0.0,0.0,0.0,-0.0082525480538606,60.0,-16.54389762878418,-0.0,-8.283920038820727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1445617675781,0.0,0.0,0.0001036980975186,291.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.98797607421875,0.0,0.0,0.0001091990998247,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9928894042969,0.0,0.0,8.065409201662987e-05,290.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7397155761719,0.0,0.0,0.0001091991434805,292.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00146484375,0.0,0.0,0.0005179924191907,290.96795654296875,294.1499938964844,268.1861572265625,267.6605834960937,270.6492004394531,268.2297058105469,290.2002258300781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011049138847738,0.0157672837376594,-0.0146623700857162,-0.0304192658513784,0.0,0.0,0.0,-0.0083121480420231,60.0,-16.602270126342773,-0.0,-8.323703326595935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1445617675781,0.0,0.0,0.0001036980975186,291.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.98797607421875,0.0,0.0,0.0001091990998247,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9928894042969,0.0,0.0,8.065409201662987e-05,290.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7397155761719,0.0,0.0,0.0001091991434805,292.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00146484375,0.0,0.0,0.0005179924191907,290.96795654296875,294.1499938964844,268.1861572265625,267.6605834960937,270.6492004394531,268.2297058105469,290.2002258300781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011049138847738,0.0157672837376594,-0.0146623700857162,-0.0304192658513784,0.0,0.0,0.0,-0.0083121480420231,60.0,-16.602270126342773,-0.0,-8.323703326595935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1249389648437,0.0,0.0,0.0001039236231008,291.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9704895019531,0.0,0.0,0.0001094365943572,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.975341796875,0.0,0.0,8.082950080279261e-05,290.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.72564697265625,0.0,0.0,0.0001094366380129,292.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99755859375,0.0,0.0,0.0005191190284676,290.9630126953125,294.1499938964844,268.1499938964844,267.6255187988281,270.6006164550781,268.194091796875,290.18865966796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.001107316580601,0.0160112027078866,-0.0149038862437009,-0.0309041943401098,0.0,0.0,0.0,-0.0083663128316402,60.0,-16.658519744873047,-0.0,-8.359943137747906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1249389648437,0.0,0.0,0.0001039236231008,291.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9704895019531,0.0,0.0,0.0001094365943572,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.975341796875,0.0,0.0,8.082950080279261e-05,290.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.72564697265625,0.0,0.0,0.0001094366380129,292.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99755859375,0.0,0.0,0.0005191190284676,290.9630126953125,294.1499938964844,268.1499938964844,267.6255187988281,270.6006164550781,268.194091796875,290.18865966796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.001107316580601,0.0160112027078866,-0.0149038862437009,-0.0309041943401098,0.0,0.0,0.0,-0.0083663128316402,60.0,-16.658519744873047,-0.0,-8.359943137747906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1054382324219,0.0,0.0,0.0001041270443238,291.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.953125,0.0,0.0,0.0001096508058253,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9578857421875,0.0,0.0,8.098771650111303e-05,290.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7116394042969,0.0,0.0,0.0001096508494811,292.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935607910156,0.0,0.0,0.0005201351596042,290.9580078125,294.1499938964844,268.11334228515625,267.5882263183594,270.5521850585937,268.1575927734375,290.1770935058594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011094837682321,0.0162311922758817,-0.0151217076927423,-0.0313415341079235,0.0,0.0,0.0,-0.0084151644259691,60.0,-16.71173858642578,-0.0,-8.392697736780974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1054382324219,0.0,0.0,0.0001041270443238,291.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.953125,0.0,0.0,0.0001096508058253,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9578857421875,0.0,0.0,8.098771650111303e-05,290.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7116394042969,0.0,0.0,0.0001096508494811,292.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935607910156,0.0,0.0,0.0005201351596042,290.9580078125,294.1499938964844,268.11334228515625,267.5882263183594,270.5521850585937,268.1575927734375,290.1770935058594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011094837682321,0.0162311922758817,-0.0151217076927423,-0.0313415341079235,0.0,0.0,0.0,-0.0084151644259691,60.0,-16.71173858642578,-0.0,-8.392697736780974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0860290527344,0.0,0.0,0.0001043252632371,291.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9358215332031,0.0,0.0,0.0001098595384974,291.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9405212402344,0.0,0.0,8.114188676699996e-05,290.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6976623535156,0.0,0.0,0.0001098595821531,292.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.989501953125,0.0,0.0,0.000521125330124,290.95294189453125,294.1499938964844,268.07666015625,267.5484313964844,270.50390625,268.12066650390625,290.1654968261719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011115954257547,0.0164455417543649,-0.0153339458629488,-0.031767651438713,0.0,0.0,0.0,-0.0084627652540802,60.0,-16.76299476623535,-0.0,-8.424675712603857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0860290527344,0.0,0.0,0.0001043252632371,291.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9358215332031,0.0,0.0,0.0001098595384974,291.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9405212402344,0.0,0.0,8.114188676699996e-05,290.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6976623535156,0.0,0.0,0.0001098595821531,292.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.989501953125,0.0,0.0,0.000521125330124,290.95294189453125,294.1499938964844,268.07666015625,267.5484313964844,270.50390625,268.12066650390625,290.1654968261719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011115954257547,0.0164455417543649,-0.0153339458629488,-0.031767651438713,0.0,0.0,0.0,-0.0084627652540802,60.0,-16.76299476623535,-0.0,-8.424675712603857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0763854980469,0.0,0.0,0.0001044262826326,291.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9272155761719,0.0,0.0,0.0001099659202736,291.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.931884765625,0.0,0.0,8.122045255731791e-05,290.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6907043457031,0.0,0.0,0.0001099659566534,292.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9874267578125,0.0,0.0,0.0005216299323365,290.9503479003906,294.1499938964844,268.0583190917969,267.5276794433594,270.4798278808594,268.10211181640625,290.1596984863281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011126715689897,0.0165547747164964,-0.0154421022161841,-0.0319847986102104,0.0,0.0,0.0,-0.0084870234131813,60.0,-16.788557052612305,-0.0,-8.440996168701531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338760,291.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0667419433594,0.0,0.0,0.0001045289682224,291.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9186096191406,0.0,0.0,0.0001100740482797,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9232482910156,0.0,0.0,8.13003207440488e-05,290.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6837463378906,0.0,0.0,0.0001100740919355,292.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853515625,0.0,0.0,0.0005221428582444,290.94775390625,294.1499938964844,268.0400085449219,267.50634765625,270.45574951171875,268.08355712890625,290.15386962890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011137655237689,0.0166658032685518,-0.0155520383268594,-0.0322055146098136,0.0,0.0,0.0,-0.0085116801783442,60.0,-16.81430435180664,-0.0,-8.45760226297898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
