time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338820,291.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0475769042969,0.0,0.0,0.0001047371551976,291.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9014892578125,0.0,0.0,0.0001102932874346,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.90606689453125,0.0,0.0,8.146224718075246e-05,290.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6698608398437,0.0,0.0,0.0001102933238144,292.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98114013671875,0.0,0.0,0.0005231827963143,290.9425048828125,294.1499938964844,268.0033264160156,267.462158203125,270.4077453613281,268.0463562011719,290.1422424316406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011159834684804,0.0168909076601266,-0.0157749243080616,-0.0326529815793037,0.0,0.0,0.0,-0.0085616717115044,60.0,-16.866409301757812,-0.0,-8.491321068504477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0475769042969,0.0,0.0,0.0001047371551976,291.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9014892578125,0.0,0.0,0.0001102932874346,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.90606689453125,0.0,0.0,8.146224718075246e-05,290.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6698608398437,0.0,0.0,0.0001102933238144,292.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98114013671875,0.0,0.0,0.0005231827963143,290.9425048828125,294.1499938964844,268.0033264160156,267.462158203125,270.4077453613281,268.0463562011719,290.1422424316406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011159834684804,0.0168909076601266,-0.0157749243080616,-0.0326529815793037,0.0,0.0,0.0,-0.0085616717115044,60.0,-16.866409301757812,-0.0,-8.491321068504477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.02850341796875,0.0,0.0,0.0001049424172379,291.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8844299316406,0.0,0.0,0.0001105094343074,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8889465332031,0.0,0.0,8.162188896676525e-05,290.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6560363769531,0.0,0.0,0.0001105094706872,292.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97686767578125,0.0,0.0,0.0005242081242613,290.9371643066406,294.1499938964844,267.9666748046875,267.4160461425781,270.35986328125,268.00909423828125,290.1305847167969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011181702138856,0.0171128213405609,-0.0159946512430906,-0.0330940932035446,0.0,0.0,0.0,-0.0086109563708305,60.0,-16.918712615966797,-0.0,-8.524629890871439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.02850341796875,0.0,0.0,0.0001049424172379,291.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8844299316406,0.0,0.0,0.0001105094343074,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8889465332031,0.0,0.0,8.162188896676525e-05,290.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6560363769531,0.0,0.0,0.0001105094706872,292.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97686767578125,0.0,0.0,0.0005242081242613,290.9371643066406,294.1499938964844,267.9666748046875,267.4160461425781,270.35986328125,268.00909423828125,290.1305847167969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011181702138856,0.0171128213405609,-0.0159946512430906,-0.0330940932035446,0.0,0.0,0.0,-0.0086109563708305,60.0,-16.918712615966797,-0.0,-8.524629890871439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.009521484375,0.0,0.0,0.0001051347571774,291.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8674621582031,0.0,0.0,0.0001107119751395,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8719177246094,0.0,0.0,8.177148993127048e-05,290.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6422424316406,0.0,0.0,0.0001107120115193,292.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725036621094,0.0,0.0,0.00052516895812,290.9317626953125,294.1499938964844,267.92999267578125,267.3681640625,270.3121032714844,267.9718933105469,290.118896484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.001120219239965,0.017320754006505,-0.0162005349993705,-0.033507402986288,0.0,0.0,0.0,-0.0086571360006928,60.0,-16.969852447509766,-0.0,-8.555901587214977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.009521484375,0.0,0.0,0.0001051347571774,291.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8674621582031,0.0,0.0,0.0001107119751395,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8719177246094,0.0,0.0,8.177148993127048e-05,290.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6422424316406,0.0,0.0,0.0001107120115193,292.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725036621094,0.0,0.0,0.00052516895812,290.9317626953125,294.1499938964844,267.92999267578125,267.3681640625,270.3121032714844,267.9718933105469,290.118896484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.001120219239965,0.017320754006505,-0.0162005349993705,-0.033507402986288,0.0,0.0,0.0,-0.0086571360006928,60.0,-16.969852447509766,-0.0,-8.555901587214977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9906616210937,0.0,0.0,0.0001053041341947,291.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8505859375,0.0,0.0,0.0001108903379645,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.85498046875,0.0,0.0,8.190322841983289e-05,290.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.62847900390625,0.0,0.0,0.0001108903816202,292.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96807861328125,0.0,0.0,0.0005260150064714,290.92626953125,294.1499938964844,267.8933410644531,267.3187255859375,270.2644958496094,267.9346923828125,290.107177734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011220237938687,0.0175038501620292,-0.0163818262517452,-0.0338713303208351,0.0,0.0,0.0,-0.0086978012695908,60.0,-17.01817512512207,-0.0,-8.58348698784539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9906616210937,0.0,0.0,0.0001053041341947,291.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8505859375,0.0,0.0,0.0001108903379645,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.85498046875,0.0,0.0,8.190322841983289e-05,290.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.62847900390625,0.0,0.0,0.0001108903816202,292.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96807861328125,0.0,0.0,0.0005260150064714,290.92626953125,294.1499938964844,267.8933410644531,267.3187255859375,270.2644958496094,267.9346923828125,290.107177734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011220237938687,0.0175038501620292,-0.0163818262517452,-0.0338713303208351,0.0,0.0,0.0,-0.0086978012695908,60.0,-17.01817512512207,-0.0,-8.58348698784539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.98126220703125,0.0,0.0,0.0001053771120496,291.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8421630859375,0.0,0.0,0.0001109671866288,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8465270996094,0.0,0.0,8.195998816518113e-05,290.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.62164306640625,0.0,0.0,0.0001109672230086,292.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0005263795610517,290.9234924316406,294.1499938964844,267.875,267.29345703125,270.24072265625,267.9161376953125,290.101318359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011228010989725,0.0175827275961637,-0.0164599251002073,-0.0340281091630458,0.0,0.0,0.0,-0.0087153203785419,60.0,-17.040708541870117,-0.0,-8.595385025955694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9718933105469,0.0,0.0,0.0001054418753483,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8337707519531,0.0,0.0,0.0001110353841795,291.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8381042480469,0.0,0.0,8.201035961974412e-05,290.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6147766113281,0.0,0.0,0.0001110354278353,292.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635925292969,0.0,0.0,0.000526703079231,290.9206848144531,294.1499938964844,267.8566589355469,267.26788330078125,270.2170104980469,267.8975830078125,290.0954284667969,0.0,0.0,0.0,1.0,1.0,1.0,-0.001123491092585,0.017652727663517,-0.0165292359888553,-0.0341672413051128,0.0,0.0,0.0,-0.0087308678776025,60.0,-17.062103271484375,-0.0,-8.605951506979181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9532775878906,0.0,0.0,0.0001055413595167,291.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.81707763671875,0.0,0.0,0.0001111401434172,291.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.82135009765625,0.0,0.0,8.208773942897096e-05,290.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.60113525390625,0.0,0.0,0.000111140179797,292.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0005272000562399,290.9150390625,294.1499938964844,267.82000732421875,267.2158203125,270.1697082519531,267.8605651855469,290.08367919921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011245508212596,0.0177602395415306,-0.0166356898844242,-0.0343809276819229,0.0,0.0,0.0,-0.0087547469884157,60.0,-17.100635528564453,-0.0,-8.622193092833187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9532775878906,0.0,0.0,0.0001055413595167,291.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.81707763671875,0.0,0.0,0.0001111401434172,291.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.82135009765625,0.0,0.0,8.208773942897096e-05,290.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.60113525390625,0.0,0.0,0.000111140179797,292.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0005272000562399,290.9150390625,294.1499938964844,267.82000732421875,267.2158203125,270.1697082519531,267.8605651855469,290.08367919921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011245508212596,0.0177602395415306,-0.0166356898844242,-0.0343809276819229,0.0,0.0,0.0,-0.0087547469884157,60.0,-17.100635528564453,-0.0,-8.622193092833187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93475341796875,0.0,0.0,0.0001055979519151,291.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8004455566406,0.0,0.0,0.000111199748062,291.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8046569824219,0.0,0.0,8.213175897253677e-05,290.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5875244140625,0.0,0.0,0.0001111997844418,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543762207031,0.0,0.0,0.000527482770849,290.9093017578125,294.1499938964844,267.7833251953125,267.1627197265625,270.1225891113281,267.8236389160156,290.0718994140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001125153619796,0.0178213901817798,-0.0166962370276451,-0.0345024652779102,0.0,0.0,0.0,-0.0087683293968439,60.0,-17.132625579833984,-0.0,-8.63143796436816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93475341796875,0.0,0.0,0.0001055979519151,291.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8004455566406,0.0,0.0,0.000111199748062,291.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8046569824219,0.0,0.0,8.213175897253677e-05,290.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5875244140625,0.0,0.0,0.0001111997844418,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543762207031,0.0,0.0,0.000527482770849,290.9093017578125,294.1499938964844,267.7833251953125,267.1627197265625,270.1225891113281,267.8236389160156,290.0718994140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001125153619796,0.0178213901817798,-0.0166962370276451,-0.0345024652779102,0.0,0.0,0.0,-0.0087683293968439,60.0,-17.132625579833984,-0.0,-8.63143796436816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9163513183594,0.0,0.0,0.0001056091859936,291.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7839050292969,0.0,0.0,0.0001112115714931,291.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7880859375,0.0,0.0,8.214049012167379e-05,290.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.573974609375,0.0,0.0,0.0001112116078729,292.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496765136719,0.0,0.0,0.0005275388830341,290.90350341796875,294.1499938964844,267.7466735839844,267.1087341308594,270.0756530761719,267.78680419921875,290.06005859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011252729455009,0.0178334973752498,-0.0167082250118255,-0.034526526927948,0.0,0.0,0.0,-0.0087710181251168,60.0,-17.157459259033203,-0.0,-8.633269032998214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9163513183594,0.0,0.0,0.0001056091859936,291.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7839050292969,0.0,0.0,0.0001112115714931,291.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7880859375,0.0,0.0,8.214049012167379e-05,290.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.573974609375,0.0,0.0,0.0001112116078729,292.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496765136719,0.0,0.0,0.0005275388830341,290.90350341796875,294.1499938964844,267.7466735839844,267.1087341308594,270.0756530761719,267.78680419921875,290.06005859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011252729455009,0.0178334973752498,-0.0167082250118255,-0.034526526927948,0.0,0.0,0.0,-0.0087710181251168,60.0,-17.157459259033203,-0.0,-8.633269032998214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8980712890625,0.0,0.0,0.0001055743050528,291.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7674865722656,0.0,0.0,0.0001111748424591,291.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7716064453125,0.0,0.0,8.211336535168812e-05,290.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5604858398437,0.0,0.0,0.0001111748788389,292.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449157714844,0.0,0.0,0.000527364667505,290.89764404296875,294.1499938964844,267.7099914550781,267.0540466308594,270.0289306640625,267.7501220703125,290.0482177734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011249011149629,0.0177957620471715,-0.0166708603501319,-0.0344515293836593,0.0,0.0,0.0,-0.0087626371532678,60.0,-17.174806594848633,-0.0,-8.627562664287326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8980712890625,0.0,0.0,0.0001055743050528,291.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7674865722656,0.0,0.0,0.0001111748424591,291.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7716064453125,0.0,0.0,8.211336535168812e-05,290.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5604858398437,0.0,0.0,0.0001111748788389,292.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449157714844,0.0,0.0,0.000527364667505,290.89764404296875,294.1499938964844,267.7099914550781,267.0540466308594,270.0289306640625,267.7501220703125,290.0482177734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011249011149629,0.0177957620471715,-0.0166708603501319,-0.0344515293836593,0.0,0.0,0.0,-0.0087626371532678,60.0,-17.174806594848633,-0.0,-8.627562664287326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.88897705078125,0.0,0.0,0.0001055397515301,291.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.75933837890625,0.0,0.0,0.0001111384553951,291.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7633972167969,0.0,0.0,8.208648796426132e-05,290.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.55377197265625,0.0,0.0,0.0001111384917749,292.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425048828125,0.0,0.0,0.0005271920817904,290.8946838378906,294.1499938964844,267.6916809082031,267.0264892578125,270.0056457519531,267.7318115234375,290.04229736328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011245327768847,0.0177583936601877,-0.0166338607668876,-0.0343772582709789,0.0,0.0,0.0,-0.0087543381378054,60.0,-17.180591583251953,-0.0,-8.621913849538032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87994384765625,0.0,0.0,0.0001054940657922,291.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7511901855469,0.0,0.0,0.0001110903394874,291.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7552185058594,0.0,0.0,8.205095218727365e-05,290.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54705810546875,0.0,0.0,0.0001110903758672,292.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9400939941406,0.0,0.0,0.0005269638495519,290.8917236328125,294.1499938964844,267.67333984375,266.99884033203125,269.982421875,267.7135314941406,290.0363464355469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011240458115935,0.0177089851349592,-0.0165849383920431,-0.0342790558934211,0.0,0.0,0.0,-0.0087433634325861,60.0,-17.18455696105957,-0.0,-8.614448177013403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8619384765625,0.0,0.0,0.0001053704327205,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7349853515625,0.0,0.0,0.0001109601507778,291.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7389831542969,0.0,0.0,8.19547931314446e-05,290.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5337219238281,0.0,0.0,0.0001109601798816,292.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9352111816406,0.0,0.0,0.0005263462662696,290.8857116699219,294.1499938964844,267.6366577148437,266.9432678222656,269.9361877441406,267.67706298828125,290.0244445800781,0.0,0.0,0.0,1.0,1.0,1.0,-0.001122728222981,0.0175752937793731,-0.0164525657892227,-0.0340133309364318,0.0,0.0,0.0,-0.0087136710062623,60.0,-17.187171936035156,-0.0,-8.594263789518666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8619384765625,0.0,0.0,0.0001053704327205,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7349853515625,0.0,0.0,0.0001109601507778,291.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7389831542969,0.0,0.0,8.19547931314446e-05,290.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5337219238281,0.0,0.0,0.0001109601798816,292.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9352111816406,0.0,0.0,0.0005263462662696,290.8857116699219,294.1499938964844,267.6366577148437,266.9432678222656,269.9361877441406,267.67706298828125,290.0244445800781,0.0,0.0,0.0,1.0,1.0,1.0,-0.001122728222981,0.0175752937793731,-0.0164525657892227,-0.0340133309364318,0.0,0.0,0.0,-0.0087136710062623,60.0,-17.187171936035156,-0.0,-8.594263789518666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8441162109375,0.0,0.0,0.0001052061998052,291.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7189025878906,0.0,0.0,0.0001107872085412,291.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.72283935546875,0.0,0.0,8.182705641957e-05,290.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5204467773437,0.0,0.0,0.000110787244921,292.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302673339844,0.0,0.0,0.0005255259457044,290.8796691894531,294.1499938964844,267.6000061035156,266.88751220703125,269.8901672363281,267.64068603515625,290.01251220703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001120978151448,0.0173977110534906,-0.0162767320871353,-0.0336603671312332,0.0,0.0,0.0,-0.0086742304265499,60.0,-17.182903289794922,-0.0,-8.567490539235224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8441162109375,0.0,0.0,0.0001052061998052,291.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7189025878906,0.0,0.0,0.0001107872085412,291.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.72283935546875,0.0,0.0,8.182705641957e-05,290.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5204467773437,0.0,0.0,0.000110787244921,292.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302673339844,0.0,0.0,0.0005255259457044,290.8796691894531,294.1499938964844,267.6000061035156,266.88751220703125,269.8901672363281,267.64068603515625,290.01251220703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001120978151448,0.0173977110534906,-0.0162767320871353,-0.0336603671312332,0.0,0.0,0.0,-0.0086742304265499,60.0,-17.182903289794922,-0.0,-8.567490539235224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8263854980469,0.0,0.0,0.000105004874058,291.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70294189453125,0.0,0.0,0.0001105752016883,291.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7068176269531,0.0,0.0,8.167047053575516e-05,290.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5072326660156,0.0,0.0,0.0001105752380681,292.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252624511719,0.0,0.0,0.0005245202919468,290.8735656738281,294.1499938964844,267.5633239746094,266.8317565917969,269.84442138671875,267.6044311523437,290.0005798339844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011188327334821,0.0171800032258033,-0.0160611718893051,-0.0332276336848735,0.0,0.0,0.0,-0.0086258789524436,60.0,-17.172130584716797,-0.0,-8.53472670314659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8263854980469,0.0,0.0,0.000105004874058,291.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70294189453125,0.0,0.0,0.0001105752016883,291.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7068176269531,0.0,0.0,8.167047053575516e-05,290.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5072326660156,0.0,0.0,0.0001105752380681,292.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252624511719,0.0,0.0,0.0005245202919468,290.8735656738281,294.1499938964844,267.5633239746094,266.8317565917969,269.84442138671875,267.6044311523437,290.0005798339844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011188327334821,0.0171800032258033,-0.0160611718893051,-0.0332276336848735,0.0,0.0,0.0,-0.0086258789524436,60.0,-17.172130584716797,-0.0,-8.53472670314659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.808837890625,0.0,0.0,0.000104770384496,291.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6871032714844,0.0,0.0,0.0001103282702388,291.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6909484863281,0.0,0.0,8.148808410624042e-05,290.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4941101074219,0.0,0.0,0.0001103283066186,292.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92022705078125,0.0,0.0,0.0005233489209786,290.8674011230469,294.1499938964844,267.52667236328125,266.776123046875,269.7989501953125,267.5682678222656,289.9886169433594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011163339950144,0.0169264171272516,-0.0158100835978984,-0.032723568379879,0.0,0.0,0.0,-0.008569560945034,60.0,-17.15550422668457,-0.0,-8.496646586308999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.808837890625,0.0,0.0,0.000104770384496,291.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6871032714844,0.0,0.0,0.0001103282702388,291.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6909484863281,0.0,0.0,8.148808410624042e-05,290.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4941101074219,0.0,0.0,0.0001103283066186,292.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92022705078125,0.0,0.0,0.0005233489209786,290.8674011230469,294.1499938964844,267.52667236328125,266.776123046875,269.7989501953125,267.5682678222656,289.9886169433594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011163339950144,0.0169264171272516,-0.0158100835978984,-0.032723568379879,0.0,0.0,0.0,-0.008569560945034,60.0,-17.15550422668457,-0.0,-8.496646586308999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8001403808594,0.0,0.0,0.0001046420002239,291.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6792297363281,0.0,0.0,0.0001101930756703,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6830444335937,0.0,0.0,8.138823613990098e-05,290.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4875793457031,0.0,0.0,0.0001101931120501,292.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9176940917969,0.0,0.0,0.0005227076471783,290.8642883300781,294.1499938964844,267.5083312988281,266.7484130859375,269.7763366699219,267.5502624511719,289.98260498046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011149658821523,0.0167875755578279,-0.0156726110726594,-0.0324475765228271,0.0,0.0,0.0,-0.0085387267172336,60.0,-17.145112991333008,-0.0,-8.47583407903585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7914428710937,0.0,0.0,0.0001045069293468,291.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6714172363281,0.0,0.0,0.0001100508452509,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6751708984375,0.0,0.0,8.128317858790979e-05,290.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4810791015625,0.0,0.0,0.0001100508743547,292.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9151306152344,0.0,0.0,0.0005220329621806,290.8611755371094,294.1499938964844,267.489990234375,266.7207946777344,269.7537841796875,267.5322265625,289.9765930175781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011135266395285,0.0166414957493543,-0.0155279701575636,-0.032157190144062,0.0,0.0,0.0,-0.0085062850266695,60.0,-17.133581161499023,-0.0,-8.453964994714624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7742004394531,0.0,0.0,0.0001042188596329,291.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65582275390625,0.0,0.0,0.0001097474887501,291.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6595458984375,0.0,0.0,8.105912274913862e-05,290.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4681396484375,0.0,0.0,0.0001097475251299,292.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100036621094,0.0,0.0,0.0005205940105952,290.8549194335937,294.1499938964844,267.4533386230469,266.6659545898437,269.7088928222656,267.49627685546875,289.964599609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011104570003226,0.0163299199193716,-0.0152194630354642,-0.0315378047525882,0.0,0.0,0.0,-0.0084370924159884,60.0,-17.107229232788086,-0.0,-8.407418761180453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7742004394531,0.0,0.0,0.0001042188596329,291.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65582275390625,0.0,0.0,0.0001097474887501,291.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6595458984375,0.0,0.0,8.105912274913862e-05,290.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4681396484375,0.0,0.0,0.0001097475251299,292.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100036621094,0.0,0.0,0.0005205940105952,290.8549194335937,294.1499938964844,267.4533386230469,266.6659545898437,269.7088928222656,267.49627685546875,289.964599609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011104570003226,0.0163299199193716,-0.0152194630354642,-0.0315378047525882,0.0,0.0,0.0,-0.0084370924159884,60.0,-17.107229232788086,-0.0,-8.407418761180453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7571105957031,0.0,0.0,0.0001039105191011,291.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6403503417969,0.0,0.0,0.0001094227918656,291.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.64404296875,0.0,0.0,8.081930718617514e-05,290.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.45526123046875,0.0,0.0,0.0001094228282454,292.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9048156738281,0.0,0.0,0.0005190537776798,290.8486022949219,294.1499938964844,267.4166564941406,266.6117553710937,269.6642761230469,267.46044921875,289.9525451660156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011071712942793,0.01599639095366,-0.0148892207071185,-0.0308747496455907,0.0,0.0,0.0,-0.008363027125597,60.0,-17.077014923095703,-0.0,-8.35774045526705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7571105957031,0.0,0.0,0.0001039105191011,291.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6403503417969,0.0,0.0,0.0001094227918656,291.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.64404296875,0.0,0.0,8.081930718617514e-05,290.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.45526123046875,0.0,0.0,0.0001094228282454,292.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9048156738281,0.0,0.0,0.0005190537776798,290.8486022949219,294.1499938964844,267.4166564941406,266.6117553710937,269.6642761230469,267.46044921875,289.9525451660156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011071712942793,0.01599639095366,-0.0148892207071185,-0.0308747496455907,0.0,0.0,0.0,-0.008363027125597,60.0,-17.077014923095703,-0.0,-8.35774045526705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7402038574219,0.0,0.0,0.0001035861278069,291.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6250305175781,0.0,0.0,0.0001090811929316,291.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.628662109375,0.0,0.0,8.05669988039881e-05,290.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4424743652344,0.0,0.0,0.0001090812220354,292.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995666503906,0.0,0.0,0.0005174333928152,290.8422546386719,294.1499938964844,267.3800048828125,266.5583801269531,269.61993408203125,267.4246826171875,289.94049072265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011037146905437,0.0156454630196094,-0.0145417479798197,-0.030177067965269,0.0,0.0,0.0,-0.0082851005718112,60.0,-17.043642044067383,-0.0,-8.305634224825553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7402038574219,0.0,0.0,0.0001035861278069,291.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6250305175781,0.0,0.0,0.0001090811929316,291.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.628662109375,0.0,0.0,8.05669988039881e-05,290.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4424743652344,0.0,0.0,0.0001090812220354,292.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995666503906,0.0,0.0,0.0005174333928152,290.8422546386719,294.1499938964844,267.3800048828125,266.5583801269531,269.61993408203125,267.4246826171875,289.94049072265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011037146905437,0.0156454630196094,-0.0145417479798197,-0.030177067965269,0.0,0.0,0.0,-0.0082851005718112,60.0,-17.043642044067383,-0.0,-8.305634224825553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7234191894531,0.0,0.0,0.00010324982577,291.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6098327636719,0.0,0.0,0.0001087270502466,291.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6134033203125,0.0,0.0,8.030543540371582e-05,290.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4297790527344,0.0,0.0,0.0001087270793505,292.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8943176269531,0.0,0.0,0.0005157535197213,290.8358764648437,294.1499938964844,267.34332275390625,266.5059509277344,269.5758972167969,267.3890075683594,289.9284362792969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011001311941072,0.0152816185727715,-0.0141814872622489,-0.0294536761939525,0.0,0.0,0.0,-0.0082043083384633,60.0,-17.007816314697266,-0.0,-8.251788585766917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7234191894531,0.0,0.0,0.00010324982577,291.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6098327636719,0.0,0.0,0.0001087270502466,291.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6134033203125,0.0,0.0,8.030543540371582e-05,290.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4297790527344,0.0,0.0,0.0001087270793505,292.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8943176269531,0.0,0.0,0.0005157535197213,290.8358764648437,294.1499938964844,267.34332275390625,266.5059509277344,269.5758972167969,267.3890075683594,289.9284362792969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011001311941072,0.0152816185727715,-0.0141814872622489,-0.0294536761939525,0.0,0.0,0.0,-0.0082043083384633,60.0,-17.007816314697266,-0.0,-8.251788585766917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341100,291.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.715087890625,0.0,0.0,0.0001030784187605,291.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.602294921875,0.0,0.0,0.0001085465482901,291.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6058349609375,0.0,0.0,8.017211803235114e-05,290.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4234619140625,0.0,0.0,0.000108546577394,292.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89166259765625,0.0,0.0,0.0005148973432369,290.8326721191406,294.1499938964844,267.32501220703125,266.48016357421875,269.55401611328125,267.3712158203125,289.9223937988281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010983046377077,0.0150961559265851,-0.0139978509396314,-0.0290849264711141,0.0,0.0,0.0,-0.0081631280481815,60.0,-16.989173889160156,-0.0,-8.22441137415808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
