time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341160,291.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.706787109375,0.0,0.0,0.000102905476524,291.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5947570800781,0.0,0.0,0.000108364431071,291.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5982666015625,0.0,0.0,8.003760012798011e-05,290.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4171447753906,0.0,0.0,0.0001083644601749,292.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88897705078125,0.0,0.0,0.0005140334251336,290.8294372558594,294.1499938964844,267.3066711425781,266.45465087890625,269.5321655273437,267.3534240722656,289.9163513183594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010964617831632,0.0149090215563774,-0.0138125596567988,-0.0287128463387489,0.0,0.0,0.0,-0.008121577091515,60.0,-16.970195770263672,-0.0,-8.196835210583232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6903076171875,0.0,0.0,0.0001025567325996,291.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5798034667969,0.0,0.0,0.0001079971843864,291.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5832824707031,0.0,0.0,7.976635242812335e-05,290.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40460205078125,0.0,0.0,0.0001079972134903,292.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836364746094,0.0,0.0,0.0005122913862578,290.8229675292969,294.1499938964844,267.2699890136719,266.4046325683594,269.4886779785156,267.31793212890625,289.9042663574219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010927456896752,0.0145316300913691,-0.0134388851001858,-0.0279624462127685,0.0,0.0,0.0,-0.0080377832055091,60.0,-16.93141746520996,-0.0,-8.141367402458854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6903076171875,0.0,0.0,0.0001025567325996,291.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5798034667969,0.0,0.0,0.0001079971843864,291.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5832824707031,0.0,0.0,7.976635242812335e-05,290.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40460205078125,0.0,0.0,0.0001079972134903,292.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836364746094,0.0,0.0,0.0005122913862578,290.8229675292969,294.1499938964844,267.2699890136719,266.4046325683594,269.4886779785156,267.31793212890625,289.9042663574219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010927456896752,0.0145316300913691,-0.0134388851001858,-0.0279624462127685,0.0,0.0,0.0,-0.0080377832055091,60.0,-16.93141746520996,-0.0,-8.141367402458854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.67401123046875,0.0,0.0,0.0001022069191094,291.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5649719238281,0.0,0.0,0.0001076288172043,291.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56842041015625,0.0,0.0,7.949427526909858e-05,290.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.39215087890625,0.0,0.0,0.0001076288463082,292.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,0.0005105439922772,290.81646728515625,294.1499938964844,267.2333374023437,266.3560791015625,269.44549560546875,267.2825012207031,289.89215087890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010890181874856,0.0141530465334653,-0.0130640286952257,-0.0272096414119005,0.0,0.0,0.0,-0.0079537276178598,60.0,-16.892017364501953,-0.0,-8.085919489531079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.67401123046875,0.0,0.0,0.0001022069191094,291.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5649719238281,0.0,0.0,0.0001076288172043,291.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56842041015625,0.0,0.0,7.949427526909858e-05,290.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.39215087890625,0.0,0.0,0.0001076288463082,292.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,0.0005105439922772,290.81646728515625,294.1499938964844,267.2333374023437,266.3560791015625,269.44549560546875,267.2825012207031,289.89215087890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010890181874856,0.0141530465334653,-0.0130640286952257,-0.0272096414119005,0.0,0.0,0.0,-0.0079537276178598,60.0,-16.892017364501953,-0.0,-8.085919489531079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6578063964844,0.0,0.0,0.0001018590992316,291.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55029296875,0.0,0.0,0.000107262545498,291.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5536499023437,0.0,0.0,7.922375516500324e-05,290.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3797912597656,0.0,0.0,0.0001072625746019,292.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728332519531,0.0,0.0,0.0005088066100142,290.8099365234375,294.1499938964844,267.1966552734375,266.3091125488281,269.402587890625,267.24713134765625,289.88006591796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010853119892999,0.0137765873223543,-0.012691275216639,-0.0264610256999731,0.0,0.0,0.0,-0.0078701470047235,60.0,-16.85254669189453,-0.0,-8.030976061945695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6578063964844,0.0,0.0,0.0001018590992316,291.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55029296875,0.0,0.0,0.000107262545498,291.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5536499023437,0.0,0.0,7.922375516500324e-05,290.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3797912597656,0.0,0.0,0.0001072625746019,292.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728332519531,0.0,0.0,0.0005088066100142,290.8099365234375,294.1499938964844,267.1966552734375,266.3091125488281,269.402587890625,267.24713134765625,289.88006591796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010853119892999,0.0137765873223543,-0.012691275216639,-0.0264610256999731,0.0,0.0,0.0,-0.0078701470047235,60.0,-16.85254669189453,-0.0,-8.030976061945695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.64178466796875,0.0,0.0,0.0001015160232782,291.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53570556640625,0.0,0.0,0.0001069012723746,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5390319824219,0.0,0.0,7.895691669546068e-05,290.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.36749267578125,0.0,0.0,0.0001069013014785,292.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86737060546875,0.0,0.0,0.0005070928600616,290.8033447265625,294.1499938964844,267.1600036621094,266.2638854980469,269.35992431640625,267.2118530273437,289.8679504394531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010816561989486,0.0134052177891135,-0.0123235620558261,-0.025722499936819,0.0,0.0,0.0,-0.0077876993454992,60.0,-16.813493728637695,-0.0,-7.976964866429628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.64178466796875,0.0,0.0,0.0001015160232782,291.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53570556640625,0.0,0.0,0.0001069012723746,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5390319824219,0.0,0.0,7.895691669546068e-05,290.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.36749267578125,0.0,0.0,0.0001069013014785,292.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86737060546875,0.0,0.0,0.0005070928600616,290.8033447265625,294.1499938964844,267.1600036621094,266.2638854980469,269.35992431640625,267.2118530273437,289.8679504394531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010816561989486,0.0134052177891135,-0.0123235620558261,-0.025722499936819,0.0,0.0,0.0,-0.0077876993454992,60.0,-16.813493728637695,-0.0,-7.976964866429628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6338195800781,0.0,0.0,0.0001013470391626,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5284423828125,0.0,0.0,0.0001067233170033,291.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5317687988281,0.0,0.0,7.882548379711807e-05,290.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.36138916015625,0.0,0.0,0.0001067233461071,292.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8645935058594,0.0,0.0,0.0005062487325631,290.800048828125,294.1499938964844,267.14166259765625,266.24200439453125,269.33868408203125,267.1942443847656,289.86187744140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010798554867506,0.0132222836837172,-0.0121424281969666,-0.0253586955368518,0.0,0.0,0.0,-0.007747087161988,60.0,-16.79426383972168,-0.0,-7.950427516334457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6258850097656,0.0,0.0,0.0001011801359709,291.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.521240234375,0.0,0.0,0.0001065475662471,291.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5245056152344,0.0,0.0,7.869567343732342e-05,290.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.35528564453125,0.0,0.0,0.000106547595351,292.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8618469238281,0.0,0.0,0.0005054150824435,290.7967224121094,294.1499938964844,267.1233215332031,266.2205810546875,269.3175354003906,267.1766357421875,289.8558349609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010780771262943,0.0130416015163064,-0.0119635239243507,-0.0249993614852428,0.0,0.0,0.0,-0.0077069750986993,60.0,-16.775300979614258,-0.0,-7.924261780090094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6101379394531,0.0,0.0,0.0001008536710287,291.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5068664550781,0.0,0.0,0.0001062037845258,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5101013183594,0.0,0.0,7.844174979254603e-05,290.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3431396484375,0.0,0.0,0.0001062038063537,292.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8563232421875,0.0,0.0,0.0005037842784076,290.7900695800781,294.1499938964844,267.086669921875,266.1793518066406,269.2753601074219,267.1414489746094,289.8437194824219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010745984036475,0.012688148766756,-0.0116135505959391,-0.0242964085191488,0.0,0.0,0.0,-0.0076285097748041,60.0,-16.738357543945312,-0.0,-7.873205021269315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6101379394531,0.0,0.0,0.0001008536710287,291.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5068664550781,0.0,0.0,0.0001062037845258,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5101013183594,0.0,0.0,7.844174979254603e-05,290.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3431396484375,0.0,0.0,0.0001062038063537,292.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8563232421875,0.0,0.0,0.0005037842784076,290.7900695800781,294.1499938964844,267.086669921875,266.1793518066406,269.2753601074219,267.1414489746094,289.8437194824219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010745984036475,0.012688148766756,-0.0116135505959391,-0.0242964085191488,0.0,0.0,0.0,-0.0076285097748041,60.0,-16.738357543945312,-0.0,-7.873205021269315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5945129394531,0.0,0.0,0.000100537079561,291.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4926147460937,0.0,0.0,0.000105870392872,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4958190917969,0.0,0.0,7.819551683496684e-05,290.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3310852050781,0.0,0.0,0.0001058704219758,292.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8507385253906,0.0,0.0,0.0005022028926759,290.78338623046875,294.1499938964844,267.04998779296875,266.14031982421875,269.23345947265625,267.1063232421875,289.83160400390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010712248040363,0.0123453577980399,-0.0112741328775882,-0.0236146338284015,0.0,0.0,0.0,-0.0075524137355387,60.0,-16.702911376953125,-0.0,-7.823849301757947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5945129394531,0.0,0.0,0.000100537079561,291.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4926147460937,0.0,0.0,0.000105870392872,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4958190917969,0.0,0.0,7.819551683496684e-05,290.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3310852050781,0.0,0.0,0.0001058704219758,292.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8507385253906,0.0,0.0,0.0005022028926759,290.78338623046875,294.1499938964844,267.04998779296875,266.14031982421875,269.23345947265625,267.1063232421875,289.83160400390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010712248040363,0.0123453577980399,-0.0112741328775882,-0.0236146338284015,0.0,0.0,0.0,-0.0075524137355387,60.0,-16.702911376953125,-0.0,-7.823849301757947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5790100097656,0.0,0.0,0.0001001709169941,291.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4784851074219,0.0,0.0,0.0001054848107742,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48162841796875,0.0,0.0,7.791072130203247e-05,290.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.319091796875,0.0,0.0,0.000105484839878,292.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8451232910156,0.0,0.0,0.0005003738333471,290.77667236328125,294.1499938964844,267.0133361816406,266.1026306152344,269.1917724609375,267.0712890625,289.8194885253906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010673233773559,0.0119488695636391,-0.0108815468847751,-0.0228260289877653,0.0,0.0,0.0,-0.0074644009582698,60.0,-16.66520881652832,-0.0,-7.766960408162049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5790100097656,0.0,0.0,0.0001001709169941,291.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4784851074219,0.0,0.0,0.0001054848107742,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48162841796875,0.0,0.0,7.791072130203247e-05,290.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.319091796875,0.0,0.0,0.000105484839878,292.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8451232910156,0.0,0.0,0.0005003738333471,290.77667236328125,294.1499938964844,267.0133361816406,266.1026306152344,269.1917724609375,267.0712890625,289.8194885253906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010673233773559,0.0119488695636391,-0.0108815468847751,-0.0228260289877653,0.0,0.0,0.0,-0.0074644009582698,60.0,-16.66520881652832,-0.0,-7.766960408162049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5636901855469,0.0,0.0,9.971851977752522e-05,291.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4644775390625,0.0,0.0,0.0001050084101734,291.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46759033203125,0.0,0.0,7.755885599181056e-05,290.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.30718994140625,0.0,0.0,0.0001050084392772,292.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8394775390625,0.0,0.0,0.0004981140373274,290.7699279785156,294.1499938964844,266.9766540527344,266.0652160644531,269.1503601074219,267.0365600585937,289.807373046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.001062502968125,0.0114589538425207,-0.0103964507579803,-0.0218515563756227,0.0,0.0,0.0,-0.0073556518182158,60.0,-16.61478614807129,-0.0,-7.696960580005907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5636901855469,0.0,0.0,9.971851977752522e-05,291.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4644775390625,0.0,0.0,0.0001050084101734,291.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46759033203125,0.0,0.0,7.755885599181056e-05,290.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.30718994140625,0.0,0.0,0.0001050084392772,292.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8394775390625,0.0,0.0,0.0004981140373274,290.7699279785156,294.1499938964844,266.9766540527344,266.0652160644531,269.1503601074219,267.0365600585937,289.807373046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.001062502968125,0.0114589538425207,-0.0103964507579803,-0.0218515563756227,0.0,0.0,0.0,-0.0073556518182158,60.0,-16.61478614807129,-0.0,-7.696960580005907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5560607910156,0.0,0.0,9.947708895197138e-05,291.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45751953125,0.0,0.0,0.0001047541736625,291.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4606018066406,0.0,0.0,7.737107807770371e-05,290.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.30126953125,0.0,0.0,0.0001047541954903,292.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8366394042969,0.0,0.0,0.000496908032801,290.7665405273437,294.1499938964844,266.9583435058594,266.046630859375,269.1297912597656,267.0193786621094,289.80133056640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010599303059279,0.0111974785104393,-0.0101375486701726,-0.0213314481079578,0.0,0.0,0.0,-0.0072976127266883,60.0,-16.585512161254883,-0.0,-7.659733824993965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5484924316406,0.0,0.0,9.923412289936095e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4505615234375,0.0,0.0,0.0001044983218889,291.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4536437988281,0.0,0.0,7.718210690654814e-05,290.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0001044983437168,292.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.83380126953125,0.0,0.0,0.0004956944030709,290.7631530761719,294.1499938964844,266.94000244140625,266.02813720703125,269.1092529296875,267.00225830078125,289.7952575683594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010573414620012,0.0109343333169817,-0.0098769916221499,-0.0208080038428306,0.0,0.0,0.0,-0.0072392034344375,60.0,-16.554914474487305,-0.0,-7.622362119263927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5334167480469,0.0,0.0,9.876449621515349e-05,291.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4367980957031,0.0,0.0,0.0001040037750499,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4398498535156,0.0,0.0,7.68168392824009e-05,290.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2836303710937,0.0,0.0,0.0001040038041537,292.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.828125,0.0,0.0,0.0004933484597131,290.7563781738281,294.1499938964844,266.9033203125,265.9913024902344,269.06842041015625,266.9682922363281,289.7831726074219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010523373493924,0.0104256477206945,-0.0093733100220561,-0.019796097651124,0.0,0.0,0.0,-0.0071262959390878,60.0,-16.49337387084961,-0.0,-7.550383429588693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5334167480469,0.0,0.0,9.876449621515349e-05,291.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4367980957031,0.0,0.0,0.0001040037750499,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4398498535156,0.0,0.0,7.68168392824009e-05,290.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2836303710937,0.0,0.0,0.0001040038041537,292.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.828125,0.0,0.0,0.0004933484597131,290.7563781738281,294.1499938964844,266.9033203125,265.9913024902344,269.06842041015625,266.9682922363281,289.7831726074219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010523373493924,0.0104256477206945,-0.0093733100220561,-0.019796097651124,0.0,0.0,0.0,-0.0071262959390878,60.0,-16.49337387084961,-0.0,-7.550383429588693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5185241699219,0.0,0.0,9.833930380409583e-05,291.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.42315673828125,0.0,0.0,0.0001035560271702,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4261474609375,0.0,0.0,7.648613245692104e-05,290.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27197265625,0.0,0.0,0.0001035560489981,292.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8224182128906,0.0,0.0,0.0004912245785817,290.74957275390625,294.1499938964844,266.8666687011719,265.9547119140625,269.02783203125,266.9345092773437,289.7710876464844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010478066978976,0.0099650518968701,-0.0089172460138797,-0.0188798177987337,0.0,0.0,0.0,-0.0070240660570561,60.0,-16.43607521057129,-0.0,-7.48551016727106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5185241699219,0.0,0.0,9.833930380409583e-05,291.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.42315673828125,0.0,0.0,0.0001035560271702,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4261474609375,0.0,0.0,7.648613245692104e-05,290.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27197265625,0.0,0.0,0.0001035560489981,292.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8224182128906,0.0,0.0,0.0004912245785817,290.74957275390625,294.1499938964844,266.8666687011719,265.9547119140625,269.02783203125,266.9345092773437,289.7710876464844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010478066978976,0.0099650518968701,-0.0089172460138797,-0.0188798177987337,0.0,0.0,0.0,-0.0070240660570561,60.0,-16.43607521057129,-0.0,-7.48551016727106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.50372314453125,0.0,0.0,9.79639298748225e-05,291.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4096069335937,0.0,0.0,0.0001031607462209,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4125671386719,0.0,0.0,7.619417738169432e-05,290.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2603759765625,0.0,0.0,0.0001031607680488,291.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.816650390625,0.0,0.0,0.0004893495352007,290.74273681640625,294.1499938964844,266.8299865722656,265.9183349609375,268.98748779296875,266.9008483886719,289.759033203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010438069002702,0.0095583954825997,-0.0085145877674222,-0.0180708095431327,0.0,0.0,0.0,-0.0069338101893663,60.0,-16.386951446533203,-0.0,-7.428471349157918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.50372314453125,0.0,0.0,9.79639298748225e-05,291.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4096069335937,0.0,0.0,0.0001031607462209,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4125671386719,0.0,0.0,7.619417738169432e-05,290.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2603759765625,0.0,0.0,0.0001031607680488,291.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.816650390625,0.0,0.0,0.0004893495352007,290.74273681640625,294.1499938964844,266.8299865722656,265.9183349609375,268.98748779296875,266.9008483886719,289.759033203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010438069002702,0.0095583954825997,-0.0085145877674222,-0.0180708095431327,0.0,0.0,0.0,-0.0069338101893663,60.0,-16.386951446533203,-0.0,-7.428471349157918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48907470703125,0.0,0.0,9.76299779722467e-05,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.39617919921875,0.0,0.0,0.0001028090773615,291.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3990783691406,0.0,0.0,7.593443297082558e-05,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2488708496094,0.0,0.0,0.0001028090991894,291.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8108825683594,0.0,0.0,0.0004876813909504,290.7358703613281,294.1499938964844,266.7933349609375,265.8821716308594,268.9473571777344,266.8671875,289.7469787597656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010402483167126,0.009196575731039,-0.0081563275307416,-0.0173509791493415,0.0,0.0,0.0,-0.0068535078316926,60.0,-16.344730377197266,-0.0,-7.377908417538492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48907470703125,0.0,0.0,9.76299779722467e-05,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.39617919921875,0.0,0.0,0.0001028090773615,291.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3990783691406,0.0,0.0,7.593443297082558e-05,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2488708496094,0.0,0.0,0.0001028090991894,291.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8108825683594,0.0,0.0,0.0004876813909504,290.7358703613281,294.1499938964844,266.7933349609375,265.8821716308594,268.9473571777344,266.8671875,289.7469787597656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010402483167126,0.009196575731039,-0.0081563275307416,-0.0173509791493415,0.0,0.0,0.0,-0.0068535078316926,60.0,-16.344730377197266,-0.0,-7.377908417538492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4817810058594,0.0,0.0,9.74810536717996e-05,291.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3894958496094,0.0,0.0,0.0001026522513711,291.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39239501953125,0.0,0.0,7.58186070015654e-05,290.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2431335449219,0.0,0.0,0.000102652273199,291.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8079833984375,0.0,0.0,0.0004869374970439,290.732421875,294.1499938964844,266.7749938964844,265.8641662597656,268.9273681640625,266.850341796875,289.7409362792969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010386614594608,0.0090352203696966,-0.0079965591430664,-0.0170299597084522,0.0,0.0,0.0,-0.0068176970817148,60.0,-16.32640266418457,-0.0,-7.355416187238006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4745178222656,0.0,0.0,9.734588820720091e-05,291.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3828125,0.0,0.0,0.0001025099118123,291.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3857116699219,0.0,0.0,7.571347668999806e-05,290.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2374267578125,0.0,0.0,0.0001025099409162,291.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8050842285156,0.0,0.0,0.0004862622881773,290.7289733886719,294.1499938964844,266.75665283203125,265.84619140625,268.9074401855469,266.8334655761719,289.73492431640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010372211690992,0.0088887633755803,-0.0078515419736504,-0.0167385768145322,0.0,0.0,0.0,-0.0067851929925382,60.0,-16.310083389282227,-0.0,-7.335031426691786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4600830078125,0.0,0.0,9.711997699923812e-05,291.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3695678710937,0.0,0.0,0.0001022720243781,291.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3724060058594,0.0,0.0,7.553776958957314e-05,290.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2260131835937,0.0,0.0,0.000102272046206,291.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992248535156,0.0,0.0,0.000485133845359,290.7220458984375,294.1499938964844,266.7200012207031,265.81036376953125,268.8676452636719,266.7995910644531,289.722900390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010348138166591,0.0086439754813909,-0.0076091620139777,-0.0162515565752983,0.0,0.0,0.0,-0.0067308666184544,60.0,-16.28432846069336,-0.0,-7.301024140815572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4600830078125,0.0,0.0,9.711997699923812e-05,291.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3695678710937,0.0,0.0,0.0001022720243781,291.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3724060058594,0.0,0.0,7.553776958957314e-05,290.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2260131835937,0.0,0.0,0.000102272046206,291.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992248535156,0.0,0.0,0.000485133845359,290.7220458984375,294.1499938964844,266.7200012207031,265.81036376953125,268.8676452636719,266.7995910644531,289.722900390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010348138166591,0.0086439754813909,-0.0076091620139777,-0.0162515565752983,0.0,0.0,0.0,-0.0067308666184544,60.0,-16.28432846069336,-0.0,-7.301024140815572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4457397460937,0.0,0.0,9.695925837149844e-05,291.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3563537597656,0.0,0.0,0.0001021027710521,291.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3591613769531,0.0,0.0,7.541276136180386e-05,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21466064453125,0.0,0.0,0.0001021028001559,291.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7933654785156,0.0,0.0,0.0004843310161959,290.715087890625,294.1499938964844,266.6833190917969,265.774658203125,268.8280029296875,266.7654724121094,289.7109069824219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010331011144444,0.0084698125720024,-0.0074367118068039,-0.0159050431102514,0.0,0.0,0.0,-0.0066922144033014,60.0,-16.268783569335938,-0.0,-7.2768770564835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4457397460937,0.0,0.0,9.695925837149844e-05,291.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3563537597656,0.0,0.0,0.0001021027710521,291.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3591613769531,0.0,0.0,7.541276136180386e-05,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21466064453125,0.0,0.0,0.0001021028001559,291.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7933654785156,0.0,0.0,0.0004843310161959,290.715087890625,294.1499938964844,266.6833190917969,265.774658203125,268.8280029296875,266.7654724121094,289.7109069824219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010331011144444,0.0084698125720024,-0.0074367118068039,-0.0159050431102514,0.0,0.0,0.0,-0.0066922144033014,60.0,-16.268783569335938,-0.0,-7.2768770564835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.43145751953125,0.0,0.0,9.68679305515252e-05,291.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3432312011719,0.0,0.0,0.0001020066047203,291.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.34600830078125,0.0,0.0,7.53417334635742e-05,290.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.203369140625,0.0,0.0,0.0001020066265482,291.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7874450683594,0.0,0.0,0.0004838748136535,290.7080993652344,294.1499938964844,266.64666748046875,265.7390441894531,268.7884826660156,266.7309265136719,289.69891357421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010321277659386,0.0083708390593528,-0.0073387115262448,-0.0157081242650747,0.0,0.0,0.0,-0.0066702486947178,60.0,-16.26447105407715,-0.0,-7.263172818738894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.43145751953125,0.0,0.0,9.68679305515252e-05,291.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3432312011719,0.0,0.0,0.0001020066047203,291.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.34600830078125,0.0,0.0,7.53417334635742e-05,290.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.203369140625,0.0,0.0,0.0001020066265482,291.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7874450683594,0.0,0.0,0.0004838748136535,290.7080993652344,294.1499938964844,266.64666748046875,265.7390441894531,268.7884826660156,266.7309265136719,289.69891357421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010321277659386,0.0083708390593528,-0.0073387115262448,-0.0157081242650747,0.0,0.0,0.0,-0.0066702486947178,60.0,-16.26447105407715,-0.0,-7.263172818738894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.417236328125,0.0,0.0,9.68508902587928e-05,291.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33013916015625,0.0,0.0,0.0001019886622088,291.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3328857421875,0.0,0.0,7.532847666880116e-05,290.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,0.0001019886840367,291.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7814636230469,0.0,0.0,0.0004837897140532,290.7010498046875,294.1499938964844,266.6099853515625,265.7035522460937,268.7489929199219,266.6958923339844,289.6869201660156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010319460416212,0.0083523616194725,-0.0073204152286052,-0.0156713593751192,0.0,0.0,0.0,-0.0066661476157605,60.0,-16.271591186523438,-0.0,-7.26061628597563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343440,291.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.417236328125,0.0,0.0,9.68508902587928e-05,291.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33013916015625,0.0,0.0,0.0001019886622088,291.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3328857421875,0.0,0.0,7.532847666880116e-05,290.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,0.0001019886840367,291.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7814636230469,0.0,0.0,0.0004837897140532,290.7010498046875,294.1499938964844,266.6099853515625,265.7035522460937,268.7489929199219,266.6958923339844,289.6869201660156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010319460416212,0.0083523616194725,-0.0073204152286052,-0.0156713593751192,0.0,0.0,0.0,-0.0066661476157605,60.0,-16.271591186523438,-0.0,-7.26061628597563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
