time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343500,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41015625,0.0,0.0,9.686735575087368e-05,291.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3236083984375,0.0,0.0,0.0001020060008158,291.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3263244628906,0.0,0.0,7.534128235420212e-05,290.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864318847656,0.0,0.0,0.0001020060226437,291.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7784729003906,0.0,0.0,0.0004838719905819,290.697509765625,294.1499938964844,266.5916748046875,265.6858215332031,268.7292785644531,266.6781311035156,289.6809387207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010321213630959,0.0083701964467763,-0.0073380754329264,-0.0157068464905023,0.0,0.0,0.0,-0.0066701057367026,60.0,-16.280071258544922,-0.0,-7.263084000896924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.403076171875,0.0,0.0,9.690357546787708e-05,291.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.31707763671875,0.0,0.0,0.0001020441413857,291.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3197937011719,0.0,0.0,7.536945486208424e-05,290.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,0.0001020441632135,291.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77545166015625,0.0,0.0,0.000484052899992,290.6939392089844,294.1499938964844,266.5733337402344,265.6681213378906,268.7095642089844,266.66021728515625,289.67498779296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010325071634724,0.0084094321355223,-0.0073769246228039,-0.0157849099487066,0.0,0.0,0.0,-0.0066788126714527,60.0,-16.29153823852539,-0.0,-7.268515389569077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3889465332031,0.0,0.0,9.70305991359055e-05,291.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3040771484375,0.0,0.0,0.0001021778953145,291.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3067321777344,0.0,0.0,7.546824781456962e-05,290.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695251464844,0.0,0.0,0.0001021779171423,291.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7693786621094,0.0,0.0,0.0004846873925998,290.6867980957031,294.1499938964844,266.5366516113281,265.6327209472656,268.6701354980469,266.6238098144531,289.6630249023437,0.0,0.0,0.0,1.0,1.0,1.0,-0.001033860258758,0.0085470508784055,-0.0075131906196475,-0.0160587169229984,0.0,0.0,0.0,-0.0067093539983034,60.0,-16.323171615600586,-0.0,-7.28758067225499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3889465332031,0.0,0.0,9.70305991359055e-05,291.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3040771484375,0.0,0.0,0.0001021778953145,291.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3067321777344,0.0,0.0,7.546824781456962e-05,290.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695251464844,0.0,0.0,0.0001021779171423,291.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7693786621094,0.0,0.0,0.0004846873925998,290.6867980957031,294.1499938964844,266.5366516113281,265.6327209472656,268.6701354980469,266.6238098144531,289.6630249023437,0.0,0.0,0.0,1.0,1.0,1.0,-0.001033860258758,0.0085470508784055,-0.0075131906196475,-0.0160587169229984,0.0,0.0,0.0,-0.0067093539983034,60.0,-16.323171615600586,-0.0,-7.28758067225499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3748779296875,0.0,0.0,9.722649701870978e-05,291.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.29107666015625,0.0,0.0,0.0001023841905407,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.293701171875,0.0,0.0,7.562061364296824e-05,290.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,0.0001023842123686,291.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7632751464844,0.0,0.0,0.0004856659506913,290.6795959472656,294.1499938964844,266.5,265.59735107421875,268.6307067871094,266.586669921875,289.6510925292969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010359473526477,0.0087592937052249,-0.0077233458869159,-0.0164809916168451,0.0,0.0,0.0,-0.0067564565688371,60.0,-16.367002487182617,-0.0,-7.317034800280453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3748779296875,0.0,0.0,9.722649701870978e-05,291.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.29107666015625,0.0,0.0,0.0001023841905407,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.293701171875,0.0,0.0,7.562061364296824e-05,290.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,0.0001023842123686,291.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7632751464844,0.0,0.0,0.0004856659506913,290.6795959472656,294.1499938964844,266.5,265.59735107421875,268.6307067871094,266.586669921875,289.6510925292969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010359473526477,0.0087592937052249,-0.0077233458869159,-0.0164809916168451,0.0,0.0,0.0,-0.0067564565688371,60.0,-16.367002487182617,-0.0,-7.317034800280453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3664245605469,0.0,0.0,9.737694199429824e-05,291.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2832946777344,0.0,0.0,0.0001025426172418,291.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.285888671875,0.0,0.0,7.573762559331954e-05,290.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0001025426390697,291.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7595520019531,0.0,0.0,0.0004864174698013,290.6752319335937,294.1499938964844,266.4779968261719,265.5761413574219,268.6070251464844,266.5639953613281,289.6439514160156,0.0,0.0,0.0,1.0,1.0,1.0,-0.001037550275214,0.008922291919589,-0.0078847408294677,-0.0168052855879068,0.0,0.0,0.0,-0.0067926310002803,60.0,-16.39904022216797,-0.0,-7.339695429209314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3608093261719,0.0,0.0,9.748966112965718e-05,291.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.278076171875,0.0,0.0,0.0001026613172143,291.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2807006835937,0.0,0.0,7.582530088257045e-05,290.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,0.0001026613390422,291.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.757080078125,0.0,0.0,0.0004869805416092,290.6723022460937,294.1499938964844,266.4633483886719,265.5619812011719,268.5912170410156,266.5487670898437,289.6391906738281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010387512156739,0.0090444115921854,-0.0080056600272655,-0.0170482471585273,0.0,0.0,0.0,-0.0068197334185242,60.0,-16.42247200012207,-0.0,-7.356696585247846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.34674072265625,0.0,0.0,9.781569679034874e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2651062011719,0.0,0.0,0.0001030046478263,291.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2676696777344,0.0,0.0,7.607888255733997e-05,290.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356811523437,0.0,0.0,0.0001030046696541,291.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7508239746094,0.0,0.0,0.0004886091919615,290.6649780273437,294.1499938964844,266.4266662597656,265.526611328125,268.5516662597656,266.5101013183594,289.6272888183594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010422249324619,0.0093976305797696,-0.0083554061129689,-0.0177509766072034,0.0,0.0,0.0,-0.0068981256335973,60.0,-16.489295959472656,-0.0,-7.405983382113845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.34674072265625,0.0,0.0,9.781569679034874e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2651062011719,0.0,0.0,0.0001030046478263,291.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2676696777344,0.0,0.0,7.607888255733997e-05,290.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356811523437,0.0,0.0,0.0001030046696541,291.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7508239746094,0.0,0.0,0.0004886091919615,290.6649780273437,294.1499938964844,266.4266662597656,265.526611328125,268.5516662597656,266.5101013183594,289.6272888183594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010422249324619,0.0093976305797696,-0.0083554061129689,-0.0177509766072034,0.0,0.0,0.0,-0.0068981256335973,60.0,-16.489295959472656,-0.0,-7.405983382113845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3397216796875,0.0,0.0,9.800591942621396e-05,291.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25860595703125,0.0,0.0,0.0001032049549394,291.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2611389160156,0.0,0.0,7.622683187946677e-05,290.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,0.0001032049767673,291.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476806640625,0.0,0.0,0.0004895593156106,290.6612548828125,294.1499938964844,266.4083251953125,265.5089111328125,268.5318603515625,266.49053955078125,289.621337890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010442514903843,0.0096036959439516,-0.0085594439879059,-0.0181609336286783,0.0,0.0,0.0,-0.0069438596256077,60.0,-16.526945114135742,-0.0,-7.434814364160047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3326721191406,0.0,0.0,9.82276105787605e-05,291.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2521057128906,0.0,0.0,0.0001034384113154,291.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.254638671875,0.0,0.0,7.639925752300769e-05,290.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243591308594,0.0,0.0,0.0001034384331433,291.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7445068359375,0.0,0.0,0.0004906667745672,290.65753173828125,294.1499938964844,266.3900146484375,265.4912109375,268.51202392578125,266.47076416015625,289.6153869628906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010466135572642,0.0098438533022999,-0.0087972395122051,-0.0186387076973915,0.0,0.0,0.0,-0.0069971610791981,60.0,-16.56846809387207,-0.0,-7.468487694950454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.318603515625,0.0,0.0,9.880001744022592e-05,291.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.23907470703125,0.0,0.0,0.0001040411880239,291.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2415771484375,0.0,0.0,7.684446609346196e-05,290.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,0.0001040412098518,291.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73809814453125,0.0,0.0,0.0004935260512866,290.6500244140625,294.1499938964844,266.35333251953125,265.4557189941406,268.47222900390625,266.4306640625,289.6034851074219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010527120903134,0.0104638878256082,-0.0094111757352948,-0.0198721699416637,0.0,0.0,0.0,-0.0071347770281136,60.0,-16.668001174926758,-0.0,-7.555782133294997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.318603515625,0.0,0.0,9.880001744022592e-05,291.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.23907470703125,0.0,0.0,0.0001040411880239,291.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2415771484375,0.0,0.0,7.684446609346196e-05,290.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,0.0001040412098518,291.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73809814453125,0.0,0.0,0.0004935260512866,290.6500244140625,294.1499938964844,266.35333251953125,265.4557189941406,268.47222900390625,266.4306640625,289.6034851074219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010527120903134,0.0104638878256082,-0.0094111757352948,-0.0198721699416637,0.0,0.0,0.0,-0.0071347770281136,60.0,-16.668001174926758,-0.0,-7.555782133294997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.30450439453125,0.0,0.0,9.955121640814468e-05,291.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2260131835937,0.0,0.0,0.0001048322301357,291.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284851074219,0.0,0.0,7.74287327658385e-05,290.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015930175781,0.0,0.0,0.0001048322519636,291.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7315979003906,0.0,0.0,0.000497278466355,290.6424255371094,294.1499938964844,266.3166809082031,265.420166015625,268.4322509765625,266.38970947265625,289.59161376953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010607157601043,0.0112774716690182,-0.0102167557924985,-0.021490566432476,0.0,0.0,0.0,-0.0073153604753315,60.0,-16.795894622802734,-0.0,-7.671113166907163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.30450439453125,0.0,0.0,9.955121640814468e-05,291.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2260131835937,0.0,0.0,0.0001048322301357,291.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284851074219,0.0,0.0,7.74287327658385e-05,290.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015930175781,0.0,0.0,0.0001048322519636,291.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7315979003906,0.0,0.0,0.000497278466355,290.6424255371094,294.1499938964844,266.3166809082031,265.420166015625,268.4322509765625,266.38970947265625,289.59161376953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010607157601043,0.0112774716690182,-0.0102167557924985,-0.021490566432476,0.0,0.0,0.0,-0.0073153604753315,60.0,-16.795894622802734,-0.0,-7.671113166907163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2903137207031,0.0,0.0,0.0001004533405648,291.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2128601074219,0.0,0.0,0.0001057822155416,291.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2153015136719,0.0,0.0,7.813038246240467e-05,290.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.090087890625,0.0,0.0,0.0001057822300936,291.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7249755859375,0.0,0.0,0.0005017847288399,290.6347045898437,294.1499938964844,266.2799987792969,265.384521484375,268.3919677734375,266.347900390625,289.5797119140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010703274747356,0.0122543359175324,-0.0111840078607201,-0.0234335977584123,0.0,0.0,0.0,-0.0075321998447179,60.0,-16.953956604003906,-0.0,-7.81077034162081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2903137207031,0.0,0.0,0.0001004533405648,291.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2128601074219,0.0,0.0,0.0001057822155416,291.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2153015136719,0.0,0.0,7.813038246240467e-05,290.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.090087890625,0.0,0.0,0.0001057822300936,291.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7249755859375,0.0,0.0,0.0005017847288399,290.6347045898437,294.1499938964844,266.2799987792969,265.384521484375,268.3919677734375,266.347900390625,289.5797119140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010703274747356,0.0122543359175324,-0.0111840078607201,-0.0234335977584123,0.0,0.0,0.0,-0.0075321998447179,60.0,-16.953956604003906,-0.0,-7.81077034162081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2760314941406,0.0,0.0,0.0001014433655655,291.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,0.0001068247511284,291.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,7.89003970567137e-05,291.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0001068247729563,291.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.71826171875,0.0,0.0,0.0005067301099188,290.6268615722656,294.1499938964844,266.24334716796875,265.3487243652344,268.3513488769531,266.3057556152344,289.5678405761719,0.0,0.0,0.0,1.0,1.0,1.0,-0.001080875750631,0.0133261233568191,-0.0122452471405267,-0.0255652051419019,0.0,0.0,0.0,-0.0077701304107904,60.0,-17.131248474121094,-0.0,-7.965485337990685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2760314941406,0.0,0.0,0.0001014433655655,291.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,0.0001068247511284,291.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,7.89003970567137e-05,291.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0001068247729563,291.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.71826171875,0.0,0.0,0.0005067301099188,290.6268615722656,294.1499938964844,266.24334716796875,265.3487243652344,268.3513488769531,266.3057556152344,289.5678405761719,0.0,0.0,0.0,1.0,1.0,1.0,-0.001080875750631,0.0133261233568191,-0.0122452471405267,-0.0255652051419019,0.0,0.0,0.0,-0.0077701304107904,60.0,-17.131248474121094,-0.0,-7.965485337990685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.26885986328125,0.0,0.0,0.0001019523042486,291.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,0.0001073606908903,291.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,7.929624553071335e-05,291.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726318359375,0.0,0.0,0.0001073607127182,291.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7148742675781,0.0,0.0,0.0005092723877169,290.62286376953125,294.1499938964844,266.2250061035156,265.330810546875,268.3309326171875,266.2846984863281,289.5618896484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010862986091524,0.0138769866898655,-0.0127906883135437,-0.0266606826335191,0.0,0.0,0.0,-0.0078924288973212,60.0,-17.224428176879883,-0.0,-8.04561040013141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2616577148437,0.0,0.0,0.0001024598532239,291.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.186279296875,0.0,0.0,0.0001078951609088,291.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,7.969100261107087e-05,291.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667724609375,0.0,0.0,0.0001078951827366,291.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.71142578125,0.0,0.0,0.0005118076805956,290.6188659667969,294.1499938964844,266.2066650390625,265.3128356933594,268.3104553222656,266.2637023925781,289.5559387207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010917065665125,0.0144262602552771,-0.0133345546200871,-0.0277529265731573,0.0,0.0,0.0,-0.0080143800005316,60.0,-17.31900978088379,-0.0,-8.12591522958428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2472229003906,0.0,0.0,0.0001034387023537,291.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728820800781,0.0,0.0,0.000108925938548,291.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752014160156,0.0,0.0,8.045232971198857e-05,291.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05499267578125,0.0,0.0,0.0001089259603759,291.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7044982910156,0.0,0.0,0.0005166972405277,290.6107788085937,294.1499938964844,266.1700134277344,265.2767639160156,268.2692565917969,266.2221374511719,289.54400634765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011021359823644,0.0154853435233235,-0.0143832070752978,-0.0298587251454591,0.0,0.0,0.0,-0.0082495380192995,60.0,-17.5070858001709,-0.0,-8.281916308305881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2472229003906,0.0,0.0,0.0001034387023537,291.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728820800781,0.0,0.0,0.000108925938548,291.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752014160156,0.0,0.0,8.045232971198857e-05,291.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05499267578125,0.0,0.0,0.0001089259603759,291.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7044982910156,0.0,0.0,0.0005166972405277,290.6107788085937,294.1499938964844,266.1700134277344,265.2767639160156,268.2692565917969,266.2221374511719,289.54400634765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011021359823644,0.0154853435233235,-0.0143832070752978,-0.0298587251454591,0.0,0.0,0.0,-0.0082495380192995,60.0,-17.5070858001709,-0.0,-8.281916308305881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2326965332031,0.0,0.0,0.0001043266674969,291.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,0.0001098610155167,290.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,8.114297088468447e-05,291.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431213378906,0.0,0.0,0.0001098610373446,291.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6974182128906,0.0,0.0,0.0005211328389123,290.6025695800781,294.1499938964844,266.1333312988281,265.2405090332031,268.2277526855469,266.18133544921875,289.5320739746094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011115972883999,0.0164458099752664,-0.0153342131525278,-0.031768187880516,0.0,0.0,0.0,-0.0084628211334347,60.0,-17.685291290283203,-0.0,-8.424716213539798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2326965332031,0.0,0.0,0.0001043266674969,291.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,0.0001098610155167,290.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,8.114297088468447e-05,291.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431213378906,0.0,0.0,0.0001098610373446,291.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6974182128906,0.0,0.0,0.0005211328389123,290.6025695800781,294.1499938964844,266.1333312988281,265.2405090332031,268.2277526855469,266.18133544921875,289.5320739746094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011115972883999,0.0164458099752664,-0.0153342131525278,-0.031768187880516,0.0,0.0,0.0,-0.0084628211334347,60.0,-17.685291290283203,-0.0,-8.424716213539798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181091308594,0.0,0.0,0.000105081606307,291.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,0.0001106559939216,290.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,8.173014066414908e-05,291.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0001106560157495,291.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69024658203125,0.0,0.0,0.0005249038804322,290.59423828125,294.1499938964844,266.0966796875,265.2040710449219,268.18603515625,266.141357421875,289.5201110839844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011196411214768,0.0172621477395296,-0.0161425061523914,-0.0333909094333648,0.0,0.0,0.0,-0.0086441170424222,60.0,-17.845129013061523,-0.0,-8.547081620235988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181091308594,0.0,0.0,0.000105081606307,291.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,0.0001106559939216,290.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,8.173014066414908e-05,291.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0001106560157495,291.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69024658203125,0.0,0.0,0.0005249038804322,290.59423828125,294.1499938964844,266.0966796875,265.2040710449219,268.18603515625,266.141357421875,289.5201110839844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011196411214768,0.0172621477395296,-0.0161425061523914,-0.0333909094333648,0.0,0.0,0.0,-0.0086441170424222,60.0,-17.845129013061523,-0.0,-8.547081620235988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,0.0001056730325217,291.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,0.0001112787940655,290.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,8.219014125643298e-05,291.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191345214844,0.0,0.0,0.0001112788158934,291.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6829833984375,0.0,0.0,0.0005278582102619,290.5857849121094,294.1499938964844,266.0599975585937,265.1673889160156,268.1441345214844,266.1022033691406,289.5080871582031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011259427992627,0.0179015193134546,-0.0167755763977766,-0.0346617251634597,0.0,0.0,0.0,-0.0087861232459545,60.0,-17.97991180419922,-0.0,-8.643559823440229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,0.0001056730325217,291.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,0.0001112787940655,290.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,8.219014125643298e-05,291.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191345214844,0.0,0.0,0.0001112788158934,291.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6829833984375,0.0,0.0,0.0005278582102619,290.5857849121094,294.1499938964844,266.0599975585937,265.1673889160156,268.1441345214844,266.1022033691406,289.5080871582031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011259427992627,0.0179015193134546,-0.0167755763977766,-0.0346617251634597,0.0,0.0,0.0,-0.0087861232459545,60.0,-17.97991180419922,-0.0,-8.643559823440229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,0.0001058996203937,291.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253662109375,0.0,0.0,0.0001115174090955,290.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,8.236637950176373e-05,291.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0131225585937,0.0,0.0,0.0001115174236474,291.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6793212890625,0.0,0.0,0.0005289900582283,290.58154296875,294.1499938964844,266.0416564941406,265.14898681640625,268.1231689453125,266.0829162597656,289.5020751953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001128357136622,0.018146438524127,-0.0170180816203355,-0.0351484902203083,0.0,0.0,0.0,-0.0088405236601829,60.0,-18.036075592041016,-0.0,-8.680666496729827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888427734375,0.0,0.0,0.0001060795839293,291.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,0.0001117069114116,290.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207275390625,0.0,0.0,8.250634709838778e-05,291.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.007080078125,0.0,0.0,0.0001117069332394,291.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6756286621094,0.0,0.0,0.0005298890173435,290.5772399902344,294.1499938964844,266.0233459472656,265.1304931640625,268.1021728515625,266.06378173828125,289.4960632324219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011302746133878,0.0183409396559,-0.01721066609025,-0.0355350412428379,0.0,0.0,0.0,-0.0088837267830967,60.0,-18.08506774902344,-0.0,-8.710193100114338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741943359375,0.0,0.0,0.0001062870505847,291.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048889160156,0.0,0.0,0.0001119253865908,290.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070556640625,0.0,0.0,8.266771328635514e-05,291.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949951171875,0.0,0.0,0.0001119254084187,291.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.668212890625,0.0,0.0,0.0005309253465384,290.5686340332031,294.1499938964844,265.9866638183594,265.0933532714844,268.0601806640625,266.0259704589844,289.4839782714844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011324853403493,0.0185651499778032,-0.0174326635897159,-0.0359806157648563,0.0,0.0,0.0,-0.0089335311204195,60.0,-18.15900230407715,-0.0,-8.744294177631674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741943359375,0.0,0.0,0.0001062870505847,291.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048889160156,0.0,0.0,0.0001119253865908,290.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070556640625,0.0,0.0,8.266771328635514e-05,291.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949951171875,0.0,0.0,0.0001119254084187,291.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.668212890625,0.0,0.0,0.0005309253465384,290.5686340332031,294.1499938964844,265.9866638183594,265.0933532714844,268.0601806640625,266.0259704589844,289.4839782714844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011324853403493,0.0185651499778032,-0.0174326635897159,-0.0359806157648563,0.0,0.0,0.0,-0.0089335311204195,60.0,-18.15900230407715,-0.0,-8.744294177631674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,0.0001062876108335,291.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912475585937,0.0,0.0,0.0001119259759434,290.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934143066406,0.0,0.0,8.266814256785437e-05,291.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98291015625,0.0,0.0,0.0001119259977713,291.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6607360839844,0.0,0.0,0.0005309281405061,290.5599975585937,294.1499938964844,265.95001220703125,265.0559387207031,268.01824951171875,265.9887390136719,289.47186279296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011324912775307,0.0185657329857349,-0.0174332410097122,-0.0359817780554294,0.0,0.0,0.0,-0.0089336615055799,60.0,-18.19745635986328,-0.0,-8.744382995473644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,0.0001062876108335,291.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912475585937,0.0,0.0,0.0001119259759434,290.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934143066406,0.0,0.0,8.266814256785437e-05,291.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98291015625,0.0,0.0,0.0001119259977713,291.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6607360839844,0.0,0.0,0.0005309281405061,290.5599975585937,294.1499938964844,265.95001220703125,265.0559387207031,268.01824951171875,265.9887390136719,289.47186279296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011324912775307,0.0185657329857349,-0.0174332410097122,-0.0359817780554294,0.0,0.0,0.0,-0.0089336615055799,60.0,-18.19745635986328,-0.0,-8.744382995473644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,0.0001061467482941,291.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776672363281,0.0,0.0,0.0001117776482715,290.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.0,0.0,8.255858847405761e-05,291.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708557128906,0.0,0.0,0.0001117776628234,291.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6531982421875,0.0,0.0,0.000530224526301,290.55126953125,294.1499938964844,265.9154663085937,265.02020263671875,267.9765014648437,265.9525451660156,289.459716796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011309903347864,0.0184134822338819,-0.0172824915498495,-0.035679206252098,0.0,0.0,0.0,-0.0088998433202505,60.0,-18.204524993896484,-0.0,-8.721218591745129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,0.0001061467482941,291.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776672363281,0.0,0.0,0.0001117776482715,290.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.0,0.0,8.255858847405761e-05,291.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708557128906,0.0,0.0,0.0001117776628234,291.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6531982421875,0.0,0.0,0.000530224526301,290.55126953125,294.1499938964844,265.9154663085937,265.02020263671875,267.9765014648437,265.9525451660156,289.459716796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011309903347864,0.0184134822338819,-0.0172824915498495,-0.035679206252098,0.0,0.0,0.0,-0.0088998433202505,60.0,-18.204524993896484,-0.0,-8.721218591745129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345780,291.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,0.0001059456189977,291.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06414794921875,0.0,0.0,0.0001115658451453,290.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662536621094,0.0,0.0,8.240215538535267e-05,291.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588317871094,0.0,0.0,0.0001115658596972,291.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6456298828125,0.0,0.0,0.0005292198620736,290.54254150390625,294.1499938964844,265.8850402832031,264.9881286621094,267.9349975585937,265.91912841796875,289.447509765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011288472451269,0.0181960761547088,-0.0170672293752431,-0.0352471396327018,0.0,0.0,0.0,-0.0088515533134341,60.0,-18.192216873168945,-0.0,-8.688196828643414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
