time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
345840,291.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,0.0001059456189977,291.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06414794921875,0.0,0.0,0.0001115658451453,290.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662536621094,0.0,0.0,8.240215538535267e-05,291.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588317871094,0.0,0.0,0.0001115658596972,291.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6456298828125,0.0,0.0,0.0005292198620736,290.54254150390625,294.1499938964844,265.8850402832031,264.9881286621094,267.9349975585937,265.91912841796875,289.447509765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011288472451269,0.0181960761547088,-0.0170672293752431,-0.0352471396327018,0.0,0.0,0.0,-0.0088515533134341,60.0,-18.192216873168945,-0.0,-8.688196828643414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345900,291.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,0.0001058234556694,291.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574035644531,0.0,0.0,0.0001114372062147,290.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594787597656,0.0,0.0,8.230713865486905e-05,291.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95281982421875,0.0,0.0,0.0001114372207666,291.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.641845703125,0.0,0.0,0.0005286096711643,290.53814697265625,294.1499938964844,265.8713073730469,264.973388671875,267.91436767578125,265.9037780761719,289.4413757324219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011275454889982,0.0180640257894992,-0.0169364791363477,-0.0349847003817558,0.0,0.0,0.0,-0.0088222231715917,60.0,-18.18059730529785,-0.0,-8.66817089217875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,291.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162109375,0.0,0.0,0.0001056877954397,291.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506896972656,0.0,0.0,0.000111294342787,290.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527648925781,0.0,0.0,8.220162271754816e-05,291.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94683837890625,0.0,0.0,0.0001112943573389,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6380310058594,0.0,0.0,0.0005279319593682,290.5337829589844,294.1499938964844,265.8585510253906,264.9595031738281,267.89385986328125,265.8893127441406,289.43524169921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011260999599471,0.0179173704236745,-0.016791271045804,-0.0346932262182235,0.0,0.0,0.0,-0.008789649233222,60.0,-18.16583251953125,-0.0,-8.645958615716155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346020,291.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018981933594,0.0,0.0,0.0001053767555276,291.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373229980469,0.0,0.0,0.000110966801003,290.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393371582031,0.0,0.0,8.195970440283418e-05,291.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349060058594,0.0,0.0,0.000110966815555,291.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6304016113281,0.0,0.0,0.0005263782804831,290.5249938964844,294.1499938964844,265.8358154296875,264.9341735839844,267.8531494140625,265.863037109375,289.4229431152344,0.0,0.0,0.0,1.0,1.0,1.0,-0.00112278573215,0.0175811070948839,-0.0164583213627338,-0.034024890512228,0.0,0.0,0.0,-0.0087149636819958,60.0,-18.127355575561523,-0.0,-8.595140599254594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,291.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018981933594,0.0,0.0,0.0001053767555276,291.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373229980469,0.0,0.0,0.000110966801003,290.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393371582031,0.0,0.0,8.195970440283418e-05,291.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349060058594,0.0,0.0,0.000110966815555,291.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6304016113281,0.0,0.0,0.0005263782804831,290.5249938964844,294.1499938964844,265.8358154296875,264.9341735839844,267.8531494140625,265.863037109375,289.4229431152344,0.0,0.0,0.0,1.0,1.0,1.0,-0.00112278573215,0.0175811070948839,-0.0164583213627338,-0.034024890512228,0.0,0.0,0.0,-0.0087149636819958,60.0,-18.127355575561523,-0.0,-8.595140599254594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,291.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876770019531,0.0,0.0,0.0001050140272127,291.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02398681640625,0.0,0.0,0.0001105848277802,290.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260009765625,0.0,0.0,8.167757914634421e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9230041503906,0.0,0.0,0.0001105848496081,291.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.62274169921875,0.0,0.0,0.0005245663924142,290.51617431640625,294.1499938964844,265.8166198730469,264.9120483398437,267.8129577636719,265.84039306640625,289.4106140136719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011189208598807,0.0171889215707778,-0.0160700008273124,-0.0332453586161136,0.0,0.0,0.0,-0.0086278608068823,60.0,-18.076780319213867,-0.0,-8.536067497288968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,291.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876770019531,0.0,0.0,0.0001050140272127,291.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02398681640625,0.0,0.0,0.0001105848277802,290.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260009765625,0.0,0.0,8.167757914634421e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9230041503906,0.0,0.0,0.0001105848496081,291.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.62274169921875,0.0,0.0,0.0005245663924142,290.51617431640625,294.1499938964844,265.8166198730469,264.9120483398437,267.8129577636719,265.84039306640625,289.4106140136719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011189208598807,0.0171889215707778,-0.0160700008273124,-0.0332453586161136,0.0,0.0,0.0,-0.0086278608068823,60.0,-18.076780319213867,-0.0,-8.536067497288968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,291.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735778808594,0.0,0.0,0.0001046016623149,291.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107727050781,0.0,0.0,0.0001101505913538,290.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127258300781,0.0,0.0,8.135685493471101e-05,291.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91119384765625,0.0,0.0,0.0001101506059058,291.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6150817871094,0.0,0.0,0.0005225065397098,290.5073547363281,294.1499938964844,265.8008117675781,264.89288330078125,267.7734069824219,265.82135009765625,289.3982238769531,0.0,0.0,0.0,1.0,1.0,1.0,-0.001114526996389,0.0167430080473423,-0.0156284812837839,-0.0323589816689491,0.0,0.0,0.0,-0.0085288295522332,60.0,-18.01447868347168,-0.0,-8.469158530033385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,291.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735778808594,0.0,0.0,0.0001046016623149,291.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107727050781,0.0,0.0,0.0001101505913538,290.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127258300781,0.0,0.0,8.135685493471101e-05,291.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91119384765625,0.0,0.0,0.0001101506059058,291.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6150817871094,0.0,0.0,0.0005225065397098,290.5073547363281,294.1499938964844,265.8008117675781,264.89288330078125,267.7734069824219,265.82135009765625,289.3982238769531,0.0,0.0,0.0,1.0,1.0,1.0,-0.001114526996389,0.0167430080473423,-0.0156284812837839,-0.0323589816689491,0.0,0.0,0.0,-0.0085288295522332,60.0,-18.01447868347168,-0.0,-8.469158530033385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,291.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595397949219,0.0,0.0,0.0001041422074194,291.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0001096667620004,290.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9995422363281,0.0,0.0,8.099949627649039e-05,291.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8994140625,0.0,0.0,0.0001096667765523,291.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6073913574219,0.0,0.0,0.0005202114698477,290.49853515625,294.1499938964844,265.7882080078125,264.8765869140625,267.7344970703125,265.8055419921875,289.38580322265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011096313828602,0.0162461008876562,-0.0151364682242274,-0.031371172517538,0.0,0.0,0.0,-0.0084184799343347,60.0,-17.941566467285156,-0.0,-8.394919603915697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,291.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595397949219,0.0,0.0,0.0001041422074194,291.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0001096667620004,290.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9995422363281,0.0,0.0,8.099949627649039e-05,291.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8994140625,0.0,0.0,0.0001096667765523,291.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6073913574219,0.0,0.0,0.0005202114698477,290.49853515625,294.1499938964844,265.7882080078125,264.8765869140625,267.7344970703125,265.8055419921875,289.38580322265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011096313828602,0.0162461008876562,-0.0151364682242274,-0.031371172517538,0.0,0.0,0.0,-0.0084184799343347,60.0,-17.941566467285156,-0.0,-8.394919603915697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,291.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525817871094,0.0,0.0,0.0001038959089783,291.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910583496094,0.0,0.0,0.0001094074032153,290.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930114746094,0.0,0.0,8.080793486442417e-05,291.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935546875,0.0,0.0,0.0001094074177672,291.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6035461425781,0.0,0.0,0.0005189811927266,290.4941101074219,294.1499938964844,265.7830505371094,264.8694763183594,267.7153015136719,265.7987670898437,289.37957763671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011070071486756,0.0159796979278326,-0.0148726915940642,-0.0308415628969669,0.0,0.0,0.0,-0.0083593213930726,60.0,-17.901273727416992,-0.0,-8.355257818948304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,291.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.045654296875,0.0,0.0,0.0001036392422975,291.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98455810546875,0.0,0.0,0.0001091371159418,290.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,8.060830441536382e-05,291.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876953125,0.0,0.0,0.0001091371304937,291.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5997009277344,0.0,0.0,0.0005176990525797,290.4896850585937,294.1499938964844,265.7785949707031,264.8630065917969,267.6963195800781,265.7928466796875,289.37335205078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011042722035199,0.015702050179243,-0.0145977791398763,-0.0302895735949277,0.0,0.0,0.0,-0.0082976669073104,60.0,-17.85820960998535,-0.0,-8.314025023992144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,291.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318298339844,0.0,0.0,0.0001031003776006,291.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715881347656,0.0,0.0,0.0001085696712834,290.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9734802246094,0.0,0.0,8.018918742891401e-05,291.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760681152344,0.0,0.0,0.0001085696858353,291.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59197998046875,0.0,0.0,0.000515007355716,290.4808654785156,294.1499938964844,265.77178955078125,264.8519592285156,267.6589050292969,265.782958984375,289.3608703613281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010985305998474,0.0151190739125013,-0.0140205435454845,-0.0291304942220449,0.0,0.0,0.0,-0.0081682177260518,60.0,-17.766170501708984,-0.0,-8.227792136494828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,291.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318298339844,0.0,0.0,0.0001031003776006,291.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715881347656,0.0,0.0,0.0001085696712834,290.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9734802246094,0.0,0.0,8.018918742891401e-05,291.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760681152344,0.0,0.0,0.0001085696858353,291.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59197998046875,0.0,0.0,0.000515007355716,290.4808654785156,294.1499938964844,265.77178955078125,264.8519592285156,267.6589050292969,265.782958984375,289.3608703613281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010985305998474,0.0151190739125013,-0.0140205435454845,-0.0291304942220449,0.0,0.0,0.0,-0.0081682177260518,60.0,-17.766170501708984,-0.0,-8.227792136494828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346740,291.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181579589844,0.0,0.0,0.0001025332021526,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0001079724024748,290.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,7.974805339472368e-05,291.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.864501953125,0.0,0.0,0.0001079724170267,291.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.58428955078125,0.0,0.0,0.0005121741560287,290.4720458984375,294.1499938964844,265.76763916015625,264.84332275390625,267.622314453125,265.7758483886719,289.34832763671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010924872476607,0.0145053584128618,-0.0134128713980317,-0.0279102064669132,0.0,0.0,0.0,-0.0080319512635469,60.0,-17.666112899780273,-0.0,-8.137513418660093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346800,291.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181579589844,0.0,0.0,0.0001025332021526,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0001079724024748,290.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,7.974805339472368e-05,291.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.864501953125,0.0,0.0,0.0001079724170267,291.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.58428955078125,0.0,0.0,0.0005121741560287,290.4720458984375,294.1499938964844,265.76763916015625,264.84332275390625,267.622314453125,265.7758483886719,289.34832763671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010924872476607,0.0145053584128618,-0.0134128713980317,-0.0279102064669132,0.0,0.0,0.0,-0.0080319512635469,60.0,-17.666112899780273,-0.0,-8.137513418660093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346860,291.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00457763671875,0.0,0.0,0.0001019497431116,291.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9459533691406,0.0,0.0,0.00010735799151,290.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477844238281,0.0,0.0,7.929424464236945e-05,291.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529968261719,0.0,0.0,0.0001073580060619,291.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5765686035156,0.0,0.0,0.0005092596984468,290.4632263183594,294.1499938964844,265.76593017578125,264.8369140625,267.5865783691406,265.7710876464844,289.3358154296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010862704366445,0.0138739151880145,-0.0127876456826925,-0.0266545731574296,0.0,0.0,0.0,-0.0078917564824223,60.0,-17.560503005981445,-0.0,-8.04516275820788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346920,291.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00457763671875,0.0,0.0,0.0001019497431116,291.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9459533691406,0.0,0.0,0.00010735799151,290.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477844238281,0.0,0.0,7.929424464236945e-05,291.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529968261719,0.0,0.0,0.0001073580060619,291.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5765686035156,0.0,0.0,0.0005092596984468,290.4632263183594,294.1499938964844,265.76593017578125,264.8369140625,267.5865783691406,265.7710876464844,289.3358154296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010862704366445,0.0138739151880145,-0.0127876456826925,-0.0266545731574296,0.0,0.0,0.0,-0.0078917564824223,60.0,-17.560503005981445,-0.0,-8.04516275820788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346980,291.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0001013650908134,291.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332580566406,0.0,0.0,0.0001067423218046,290.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9350891113281,0.0,0.0,7.883951911935583e-05,290.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.841552734375,0.0,0.0,0.0001067423363565,291.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56884765625,0.0,0.0,0.0005063392454758,290.45440673828125,294.1499938964844,265.7664489746094,264.83258056640625,267.5517272949219,265.7686462402344,289.3232421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010800408199429,0.0132410777732729,-0.01216103695333,-0.0253960713744163,0.0,0.0,0.0,-0.0077512608841061,60.0,-17.45148468017578,-0.0,-7.953151737183364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347040,291.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0001013650908134,291.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332580566406,0.0,0.0,0.0001067423218046,290.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9350891113281,0.0,0.0,7.883951911935583e-05,290.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.841552734375,0.0,0.0,0.0001067423363565,291.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56884765625,0.0,0.0,0.0005063392454758,290.45440673828125,294.1499938964844,265.7664489746094,264.83258056640625,267.5517272949219,265.7686462402344,289.3232421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010800408199429,0.0132410777732729,-0.01216103695333,-0.0253960713744163,0.0,0.0,0.0,-0.0077512608841061,60.0,-17.45148468017578,-0.0,-7.953151737183364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,291.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98443603515625,0.0,0.0,0.00010107763228,291.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9269714355469,0.0,0.0,0.00010643962014,290.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92877197265625,0.0,0.0,7.86159434937872e-05,290.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358764648437,0.0,0.0,0.0001064396346919,291.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.56500244140625,0.0,0.0,0.0005049033206887,290.45001220703125,294.1499938964844,265.7675170898437,264.8311462402344,267.5346069335937,265.7681884765625,289.31695556640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010769779328256,0.0129298958927392,-0.0118529181927442,-0.0247772019356489,0.0,0.0,0.0,-0.0076821781694889,60.0,-17.3966121673584,-0.0,-7.908107590992587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9777526855469,0.0,0.0,0.0001007964456221,291.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9206848144531,0.0,0.0,0.0001061435177689,290.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9224853515625,0.0,0.0,7.839724275982007e-05,290.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8302001953125,0.0,0.0,0.0001061435323208,291.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5611572265625,0.0,0.0,0.0005034987698309,290.44561767578125,294.1499938964844,265.7690734863281,264.8302001953125,267.5177307128906,265.7682800292969,289.3106994628906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010739818681031,0.0126254735514521,-0.0115514919161796,-0.0241717547178268,0.0,0.0,0.0,-0.0076145981438457,60.0,-17.342065811157227,-0.0,-7.864168338755918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,291.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645080566406,0.0,0.0,0.0001002622739179,291.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.908203125,0.0,0.0,0.0001055810062098,290.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90997314453125,0.0,0.0,7.798177102813497e-05,290.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8189392089844,0.0,0.0,0.0001055810207617,291.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5534362792969,0.0,0.0,0.0005008304724469,290.43682861328125,294.1499938964844,265.7735595703125,264.82958984375,267.4846496582031,265.7697448730469,289.2981262207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010682900901883,0.0120470998808741,-0.0109788095578551,-0.0230214092880487,0.0,0.0,0.0,-0.0074862064793705,60.0,-17.235408782958984,-0.0,-7.781034838671985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,291.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645080566406,0.0,0.0,0.0001002622739179,291.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.908203125,0.0,0.0,0.0001055810062098,290.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90997314453125,0.0,0.0,7.798177102813497e-05,290.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8189392089844,0.0,0.0,0.0001055810207617,291.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5534362792969,0.0,0.0,0.0005008304724469,290.43682861328125,294.1499938964844,265.7735595703125,264.82958984375,267.4846496582031,265.7697448730469,289.2981262207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010682900901883,0.0120470998808741,-0.0109788095578551,-0.0230214092880487,0.0,0.0,0.0,-0.0074862064793705,60.0,-17.235408782958984,-0.0,-7.781034838671985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,291.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95135498046875,0.0,0.0,9.978035086533056e-05,291.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89581298828125,0.0,0.0,0.0001050735154422,290.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8975524902344,0.0,0.0,7.76069427956827e-05,290.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8077087402344,0.0,0.0,0.0001050735299941,291.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5457458496094,0.0,0.0,0.0004984231200069,290.4280700683594,294.1499938964844,265.7797546386719,264.8305969238281,267.4524841308594,265.77301025390625,289.2855529785156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010631550103425,0.0115252342075109,-0.0104620791971683,-0.0219833943992853,0.0,0.0,0.0,-0.007370363920927,60.0,-17.135149002075195,-0.0,-7.706412219476989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,291.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95135498046875,0.0,0.0,9.978035086533056e-05,291.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89581298828125,0.0,0.0,0.0001050735154422,290.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8975524902344,0.0,0.0,7.76069427956827e-05,290.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8077087402344,0.0,0.0,0.0001050735299941,291.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5457458496094,0.0,0.0,0.0004984231200069,290.4280700683594,294.1499938964844,265.7797546386719,264.8305969238281,267.4524841308594,265.77301025390625,289.2855529785156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010631550103425,0.0115252342075109,-0.0104620791971683,-0.0219833943992853,0.0,0.0,0.0,-0.007370363920927,60.0,-17.135149002075195,-0.0,-7.706412219476989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,291.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383239746094,0.0,0.0,9.936517744790764e-05,291.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88348388671875,0.0,0.0,0.000104636317701,290.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851928710937,0.0,0.0,7.728402852080762e-05,290.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7965393066406,0.0,0.0,0.0001046363322529,291.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5380249023437,0.0,0.0,0.0004963492974638,290.4192810058594,294.1499938964844,265.7874755859375,264.8330993652344,267.42120361328125,265.7777404785156,289.2729797363281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010587312281131,0.0110756047070026,-0.0100168734788894,-0.0210890192538499,0.0,0.0,0.0,-0.0072705601342022,60.0,-17.04349708557129,-0.0,-7.642413635267077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,291.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383239746094,0.0,0.0,9.936517744790764e-05,291.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88348388671875,0.0,0.0,0.000104636317701,290.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851928710937,0.0,0.0,7.728402852080762e-05,290.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7965393066406,0.0,0.0,0.0001046363322529,291.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5380249023437,0.0,0.0,0.0004963492974638,290.4192810058594,294.1499938964844,265.7874755859375,264.8330993652344,267.42120361328125,265.7777404785156,289.2729797363281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010587312281131,0.0110756047070026,-0.0100168734788894,-0.0210890192538499,0.0,0.0,0.0,-0.0072705601342022,60.0,-17.04349708557129,-0.0,-7.642413635267077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,291.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9253234863281,0.0,0.0,9.90259723039344e-05,291.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8712158203125,0.0,0.0,0.0001042791263898,290.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,7.702020957367495e-05,290.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7854309082031,0.0,0.0,0.0001042791409417,291.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5303039550781,0.0,0.0,0.0004946549306623,290.4104919433594,294.1499938964844,265.7965087890625,264.8369140625,267.3907470703125,265.7839050292969,289.2604064941406,0.0,0.0,0.0,1.0,1.0,1.0,-0.001055116765201,0.0107082175090909,-0.0096531007438898,-0.0203582067042589,0.0,0.0,0.0,-0.0071890135295689,60.0,-16.963260650634766,-0.0,-7.590323747308504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,291.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9253234863281,0.0,0.0,9.90259723039344e-05,291.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8712158203125,0.0,0.0,0.0001042791263898,290.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,7.702020957367495e-05,290.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7854309082031,0.0,0.0,0.0001042791409417,291.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5303039550781,0.0,0.0,0.0004946549306623,290.4104919433594,294.1499938964844,265.7965087890625,264.8369140625,267.3907470703125,265.7839050292969,289.2604064941406,0.0,0.0,0.0,1.0,1.0,1.0,-0.001055116765201,0.0107082175090909,-0.0096531007438898,-0.0203582067042589,0.0,0.0,0.0,-0.0071890135295689,60.0,-16.963260650634766,-0.0,-7.590323747308504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,291.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188842773437,0.0,0.0,9.888529166346416e-05,291.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651123046875,0.0,0.0,0.0001041309733409,290.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8667907714844,0.0,0.0,7.691078644711524e-05,290.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7798767089844,0.0,0.0,0.0001041309878928,291.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.52642822265625,0.0,0.0,0.0004939521313644,290.4060974121094,294.1499938964844,265.80145263671875,264.8392639160156,267.3758544921875,265.7874755859375,289.2541198730469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010536176851019,0.0105558317154645,-0.0095022143796086,-0.0200550723820924,0.0,0.0,0.0,-0.0071551902219653,60.0,-16.927684783935547,-0.0,-7.568770854504693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,291.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91241455078125,0.0,0.0,9.876283729681744e-05,291.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8590087890625,0.0,0.0,0.0001040020288201,290.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8606872558594,0.0,0.0,7.681554416194558e-05,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7743530273437,0.0,0.0,0.000104002043372,291.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5225524902344,0.0,0.0,0.0004933404852636,290.4017028808594,294.1499938964844,265.8066711425781,264.8418884277344,267.3611755371094,265.7914123535156,289.2478332519531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010523129021748,0.0104231936857104,-0.0093708811327815,-0.019791217520833,0.0,0.0,0.0,-0.0071257501840591,60.0,-16.89542007446289,-0.0,-7.550036684733642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347820,291.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995666503906,0.0,0.0,9.856367978500202e-05,291.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84686279296875,0.0,0.0,0.0001037923066178,290.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485107421875,0.0,0.0,7.666064630029723e-05,290.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7633056640625,0.0,0.0,0.0001037923211697,291.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5148010253906,0.0,0.0,0.0004923456581309,290.39288330078125,294.1499938964844,265.8178100585937,264.847900390625,267.3324279785156,265.8000183105469,289.2352905273437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010501907672733,0.0102074602618813,-0.0091572692617774,-0.0193620547652244,0.0,0.0,0.0,-0.0070778671652078,60.0,-16.838470458984375,-0.0,-7.51961692913028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,291.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995666503906,0.0,0.0,9.856367978500202e-05,291.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84686279296875,0.0,0.0,0.0001037923066178,290.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485107421875,0.0,0.0,7.666064630029723e-05,290.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7633056640625,0.0,0.0,0.0001037923211697,291.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5148010253906,0.0,0.0,0.0004923456581309,290.39288330078125,294.1499938964844,265.8178100585937,264.847900390625,267.3324279785156,265.8000183105469,289.2352905273437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010501907672733,0.0102074602618813,-0.0091572692617774,-0.0193620547652244,0.0,0.0,0.0,-0.0070778671652078,60.0,-16.838470458984375,-0.0,-7.51961692913028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347940,291.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88677978515625,0.0,0.0,9.840722486842424e-05,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8347473144531,0.0,0.0,0.0001036275498336,290.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363647460937,0.0,0.0,7.653895590920001e-05,290.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.75225830078125,0.0,0.0,0.0001036275643855,291.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5069885253906,0.0,0.0,0.0004915641620755,290.3840637207031,294.1499938964844,265.8297119140625,264.8547668457031,267.3044128417969,265.80963134765625,289.2227783203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010485235834494,0.0100379697978496,-0.0089894467964768,-0.0190248787403106,0.0,0.0,0.0,-0.0070402482524514,60.0,-16.790393829345703,-0.0,-7.49576116731987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348000,291.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88677978515625,0.0,0.0,9.840722486842424e-05,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8347473144531,0.0,0.0,0.0001036275498336,290.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363647460937,0.0,0.0,7.653895590920001e-05,290.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.75225830078125,0.0,0.0,0.0001036275643855,291.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5069885253906,0.0,0.0,0.0004915641620755,290.3840637207031,294.1499938964844,265.8297119140625,264.8547668457031,267.3044128417969,265.80963134765625,289.2227783203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010485235834494,0.0100379697978496,-0.0089894467964768,-0.0190248787403106,0.0,0.0,0.0,-0.0070402482524514,60.0,-16.790393829345703,-0.0,-7.49576116731987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348060,291.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740234375,0.0,0.0,9.827063331613316e-05,291.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226623535156,0.0,0.0,0.0001034837187035,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82427978515625,0.0,0.0,7.643271965207532e-05,290.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7412414550781,0.0,0.0,0.0001034837332554,291.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4991760253906,0.0,0.0,0.0004908818518742,290.3752136230469,294.1499938964844,265.8421936035156,264.8623352050781,267.2772216796875,265.8201599121094,289.21026611328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010470681590959,0.0098900012671947,-0.0088429329916834,-0.0187305137515068,0.0,0.0,0.0,-0.0070074070245027,60.0,-16.747358322143555,-0.0,-7.474966423615116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348120,291.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740234375,0.0,0.0,9.827063331613316e-05,291.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226623535156,0.0,0.0,0.0001034837187035,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82427978515625,0.0,0.0,7.643271965207532e-05,290.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7412414550781,0.0,0.0,0.0001034837332554,291.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4991760253906,0.0,0.0,0.0004908818518742,290.3752136230469,294.1499938964844,265.8421936035156,264.8623352050781,267.2772216796875,265.8201599121094,289.21026611328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010470681590959,0.0098900012671947,-0.0088429329916834,-0.0187305137515068,0.0,0.0,0.0,-0.0070074070245027,60.0,-16.747358322143555,-0.0,-7.474966423615116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
