time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348180,291.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612976074219,0.0,0.0,9.814945951802656e-05,291.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.81060791015625,0.0,0.0,0.0001033561129588,290.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.81219482421875,0.0,0.0,7.63384741730988e-05,290.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7302551269531,0.0,0.0,0.0001033561275107,291.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4913330078125,0.0,0.0,0.0004902765504084,290.3663330078125,294.1499938964844,265.8550720214844,264.8704833984375,267.2508544921875,265.8314208984375,289.1977844238281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010457768803462,0.0097587248310446,-0.0087129482999444,-0.0184693522751331,0.0,0.0,0.0,-0.0069782705977559,60.0,-16.7072811126709,-0.0,-7.456542761019591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,291.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612976074219,0.0,0.0,9.814945951802656e-05,291.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.81060791015625,0.0,0.0,0.0001033561129588,290.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.81219482421875,0.0,0.0,7.63384741730988e-05,290.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7302551269531,0.0,0.0,0.0001033561275107,291.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4913330078125,0.0,0.0,0.0004902765504084,290.3663330078125,294.1499938964844,265.8550720214844,264.8704833984375,267.2508544921875,265.8314208984375,289.1977844238281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010457768803462,0.0097587248310446,-0.0087129482999444,-0.0184693522751331,0.0,0.0,0.0,-0.0069782705977559,60.0,-16.7072811126709,-0.0,-7.456542761019591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8549499511719,0.0,0.0,9.809440234676003e-05,291.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8045959472656,0.0,0.0,0.0001032981381285,290.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8061828613281,0.0,0.0,7.629565516253933e-05,290.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7247619628906,0.0,0.0,0.0001032981526805,291.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4873962402344,0.0,0.0,0.0004900015774182,290.36187744140625,294.1499938964844,265.8616027832031,264.8747253417969,267.2379455566406,265.8372497558594,289.1915588378906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010451902635395,0.0096990782767534,-0.0086538875475525,-0.018350688740611,0.0,0.0,0.0,-0.006965032313019,60.0,-16.68814468383789,-0.0,-7.448178962476959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8486328125,0.0,0.0,9.804269939195363e-05,291.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.798583984375,0.0,0.0,0.0001032436848618,290.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8001708984375,0.0,0.0,7.625543366884813e-05,290.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71929931640625,0.0,0.0,0.0001032436994137,291.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.48345947265625,0.0,0.0,0.0004897432518191,290.357421875,294.1499938964844,265.8681640625,264.8790588378906,267.2252197265625,265.8432312011719,289.1853332519531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010446392698213,0.0096430564299225,-0.0085984170436859,-0.0182392373681068,0.0,0.0,0.0,-0.0069525986909866,60.0,-16.669601440429688,-0.0,-7.440328175789547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8359680175781,0.0,0.0,9.794897050596774e-05,291.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78662109375,0.0,0.0,0.0001031449864967,290.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.78814697265625,0.0,0.0,7.618253584951162e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7083435058594,0.0,0.0,0.0001031450010486,291.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4755554199219,0.0,0.0,0.0004892750876024,290.3484802246094,294.1499938964844,265.8812866210937,264.88787841796875,267.2003479003906,265.8553771972656,289.1728820800781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010436405427753,0.0095415096729993,-0.0084978695958852,-0.0180372167378664,0.0,0.0,0.0,-0.0069300606846809,60.0,-16.63414764404297,-0.0,-7.42610808401878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8359680175781,0.0,0.0,9.794897050596774e-05,291.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78662109375,0.0,0.0,0.0001031449864967,290.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.78814697265625,0.0,0.0,7.618253584951162e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7083435058594,0.0,0.0,0.0001031450010486,291.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4755554199219,0.0,0.0,0.0004892750876024,290.3484802246094,294.1499938964844,265.8812866210937,264.88787841796875,267.2003479003906,265.8553771972656,289.1728820800781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010436405427753,0.0095415096729993,-0.0084978695958852,-0.0180372167378664,0.0,0.0,0.0,-0.0069300606846809,60.0,-16.63414764404297,-0.0,-7.42610808401878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8233947753906,0.0,0.0,9.786646842258052e-05,291.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.774658203125,0.0,0.0,0.0001030581042869,290.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.77618408203125,0.0,0.0,7.611836917931214e-05,290.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6973876953125,0.0,0.0,0.0001030581188388,291.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4676208496094,0.0,0.0,0.0004888629773631,290.33953857421875,294.1499938964844,265.89422607421875,264.8968200683594,267.1761779785156,265.8677673339844,289.1604919433594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010427613742649,0.0094521204009652,-0.0084093594923615,-0.0178593806922435,0.0,0.0,0.0,-0.0069102216511964,60.0,-16.600967407226562,-0.0,-7.413601821326665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8233947753906,0.0,0.0,9.786646842258052e-05,291.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.774658203125,0.0,0.0,0.0001030581042869,290.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.77618408203125,0.0,0.0,7.611836917931214e-05,290.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6973876953125,0.0,0.0,0.0001030581188388,291.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4676208496094,0.0,0.0,0.0004888629773631,290.33953857421875,294.1499938964844,265.89422607421875,264.8968200683594,267.1761779785156,265.8677673339844,289.1604919433594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010427613742649,0.0094521204009652,-0.0084093594923615,-0.0178593806922435,0.0,0.0,0.0,-0.0069102216511964,60.0,-16.600967407226562,-0.0,-7.413601821326665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8108215332031,0.0,0.0,9.779370157048106e-05,291.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7626953125,0.0,0.0,0.0001029814811772,290.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76422119140625,0.0,0.0,7.606176950503141e-05,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864318847656,0.0,0.0,0.0001029814957291,291.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.45965576171875,0.0,0.0,0.0004884994705207,290.3305358886719,294.1499938964844,265.9068298339844,264.9057312011719,267.1526794433594,265.88018798828125,289.1481018066406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010419859318062,0.0093732820823788,-0.0083312960341572,-0.0177025329321622,0.0,0.0,0.0,-0.0068927239626646,60.0,-16.569713592529297,-0.0,-7.40258059295229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8108215332031,0.0,0.0,9.779370157048106e-05,291.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7626953125,0.0,0.0,0.0001029814811772,290.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76422119140625,0.0,0.0,7.606176950503141e-05,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864318847656,0.0,0.0,0.0001029814957291,291.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.45965576171875,0.0,0.0,0.0004884994705207,290.3305358886719,294.1499938964844,265.9068298339844,264.9057312011719,267.1526794433594,265.88018798828125,289.1481018066406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010419859318062,0.0093732820823788,-0.0083312960341572,-0.0177025329321622,0.0,0.0,0.0,-0.0068927239626646,60.0,-16.569713592529297,-0.0,-7.40258059295229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7982788085937,0.0,0.0,9.772829798748715e-05,291.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75079345703125,0.0,0.0,0.0001029126069624,290.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7522888183594,0.0,0.0,7.601090328535065e-05,290.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6755065917969,0.0,0.0,0.0001029126142384,291.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45166015625,0.0,0.0,0.0004881727800238,290.321533203125,294.1499938964844,265.9188842773437,264.9144592285156,267.1299133300781,265.8924560546875,289.1357421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010412889532744,0.0093024130910635,-0.0082611246034502,-0.0175615437328815,0.0,0.0,0.0,-0.0068769957870244,60.0,-16.540353775024414,-0.0,-7.392680601014946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7982788085937,0.0,0.0,9.772829798748715e-05,291.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75079345703125,0.0,0.0,0.0001029126069624,290.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7522888183594,0.0,0.0,7.601090328535065e-05,290.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6755065917969,0.0,0.0,0.0001029126142384,291.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45166015625,0.0,0.0,0.0004881727800238,290.321533203125,294.1499938964844,265.9188842773437,264.9144592285156,267.1299133300781,265.8924560546875,289.1357421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010412889532744,0.0093024130910635,-0.0082611246034502,-0.0175615437328815,0.0,0.0,0.0,-0.0068769957870244,60.0,-16.540353775024414,-0.0,-7.392680601014946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7920227050781,0.0,0.0,9.769792814040557e-05,291.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7448425292969,0.0,0.0,0.0001028806291287,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7463073730469,0.0,0.0,7.598728552693501e-05,290.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6700439453125,0.0,0.0,0.0001028806436806,291.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4476318359375,0.0,0.0,0.0004880210908595,290.3170166015625,294.1499938964844,265.9246520996094,264.9187316894531,267.1187744140625,265.89849853515625,289.12957763671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010409653186798,0.0092695113271474,-0.0082285460084676,-0.0174960847944021,0.0,0.0,0.0,-0.0068696932867169,60.0,-16.526308059692383,-0.0,-7.388086942228257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7857666015625,0.0,0.0,9.766864968696608e-05,291.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7388916015625,0.0,0.0,0.0001028497936204,290.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7403564453125,0.0,0.0,7.5964504503645e-05,290.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6645812988281,0.0,0.0,0.0001028498081723,291.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.443603515625,0.0,0.0,0.0004878748150076,290.3124694824219,294.1499938964844,265.93023681640625,264.9228515625,267.1077880859375,265.9044189453125,289.1234130859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010406533256173,0.0092377830296754,-0.0081971297040581,-0.0174329597502946,0.0,0.0,0.0,-0.0068626515567302,60.0,-16.512622833251953,-0.0,-7.383658129356263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7732849121094,0.0,0.0,9.76125884335488e-05,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7270202636719,0.0,0.0,0.0001027907565003,290.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284545898437,0.0,0.0,7.592090696562082e-05,290.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6536560058594,0.0,0.0,0.0001027907710522,291.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.435546875,0.0,0.0,0.0004875948070548,290.30340576171875,294.1499938964844,265.940673828125,264.9307861328125,267.08624267578125,265.9159240722656,289.111083984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010400558821856,0.0091770393773913,-0.0081369830295443,-0.0173121113330125,0.0,0.0,0.0,-0.0068491701968014,60.0,-16.486236572265625,-0.0,-7.375183486146852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7732849121094,0.0,0.0,9.76125884335488e-05,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7270202636719,0.0,0.0,0.0001027907565003,290.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284545898437,0.0,0.0,7.592090696562082e-05,290.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6536560058594,0.0,0.0,0.0001027907710522,291.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.435546875,0.0,0.0,0.0004875948070548,290.30340576171875,294.1499938964844,265.940673828125,264.9307861328125,267.08624267578125,265.9159240722656,289.111083984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010400558821856,0.0091770393773913,-0.0081369830295443,-0.0173121113330125,0.0,0.0,0.0,-0.0068491701968014,60.0,-16.486236572265625,-0.0,-7.375183486146852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608337402344,0.0,0.0,9.75584625848569e-05,291.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71514892578125,0.0,0.0,0.0001027337639243,290.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7165832519531,0.0,0.0,7.587880827486515e-05,290.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64276123046875,0.0,0.0,0.0001027337784762,291.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4274597167969,0.0,0.0,0.0004873244615737,290.2943115234375,294.1499938964844,265.95001220703125,264.93804931640625,267.0653076171875,265.9267272949219,289.09881591796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010394791606813,0.0091183958575129,-0.0080789159983396,-0.017195438966155,0.0,0.0,0.0,-0.0068361549638211,60.0,-16.461132049560547,-0.0,-7.367006560343725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608337402344,0.0,0.0,9.75584625848569e-05,291.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71514892578125,0.0,0.0,0.0001027337639243,290.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7165832519531,0.0,0.0,7.587880827486515e-05,290.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64276123046875,0.0,0.0,0.0001027337784762,291.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4274597167969,0.0,0.0,0.0004873244615737,290.2943115234375,294.1499938964844,265.95001220703125,264.93804931640625,267.0653076171875,265.9267272949219,289.09881591796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010394791606813,0.0091183958575129,-0.0080789159983396,-0.017195438966155,0.0,0.0,0.0,-0.0068361549638211,60.0,-16.461132049560547,-0.0,-7.367006560343725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7483825683594,0.0,0.0,9.750442404765636e-05,291.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.70330810546875,0.0,0.0,0.0001026768513838,290.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7047119140625,0.0,0.0,7.583677506772801e-05,290.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6318359375,0.0,0.0,0.0001026768659357,291.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4193115234375,0.0,0.0,0.0004870544944424,290.2851867675781,294.1499938964844,265.9595642089844,264.9462890625,267.0448913574219,265.9369506835937,289.0865783691406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010389032540842,0.0090598333626985,-0.0080209309235215,-0.0170789286494255,0.0,0.0,0.0,-0.0068231583572924,60.0,-16.436594009399414,-0.0,-7.358845266480787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7483825683594,0.0,0.0,9.750442404765636e-05,291.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.70330810546875,0.0,0.0,0.0001026768513838,290.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7047119140625,0.0,0.0,7.583677506772801e-05,290.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6318359375,0.0,0.0,0.0001026768659357,291.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4193115234375,0.0,0.0,0.0004870544944424,290.2851867675781,294.1499938964844,265.9595642089844,264.9462890625,267.0448913574219,265.9369506835937,289.0865783691406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010389032540842,0.0090598333626985,-0.0080209309235215,-0.0170789286494255,0.0,0.0,0.0,-0.0068231583572924,60.0,-16.436594009399414,-0.0,-7.358845266480787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359924316406,0.0,0.0,9.744979615788908e-05,291.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6914978027344,0.0,0.0,0.0001026193349389,290.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.69287109375,0.0,0.0,7.57942907512188e-05,290.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6209411621094,0.0,0.0,0.0001026193422148,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4111633300781,0.0,0.0,0.0004867816460318,290.2760314941406,294.1499938964844,265.9707336425781,264.9571228027344,267.02508544921875,265.947265625,289.0743408203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010383211774751,0.0090006431564688,-0.0079623227939009,-0.0169611684978008,0.0,0.0,0.0,-0.0068100215867161,60.0,-16.411376953125,-0.0,-7.35060083911776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359924316406,0.0,0.0,9.744979615788908e-05,291.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6914978027344,0.0,0.0,0.0001026193349389,290.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.69287109375,0.0,0.0,7.57942907512188e-05,290.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6209411621094,0.0,0.0,0.0001026193422148,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4111633300781,0.0,0.0,0.0004867816460318,290.2760314941406,294.1499938964844,265.9707336425781,264.9571228027344,267.02508544921875,265.947265625,289.0743408203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010383211774751,0.0090006431564688,-0.0079623227939009,-0.0169611684978008,0.0,0.0,0.0,-0.0068100215867161,60.0,-16.411376953125,-0.0,-7.35060083911776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72979736328125,0.0,0.0,9.742230759002268e-05,291.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6855773925781,0.0,0.0,0.0001025903839035,290.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6869812011719,0.0,0.0,7.577291398774832e-05,290.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6155090332031,0.0,0.0,0.0001025903984555,291.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4070739746094,0.0,0.0,0.0004866443341597,290.2714538574219,294.1499938964844,265.97686767578125,264.96343994140625,267.01544189453125,265.9526062011719,289.0682373046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010380282765254,0.00897085852921,-0.0079328306019306,-0.0169019103050231,0.0,0.0,0.0,-0.0068034115247428,60.0,-16.398340225219727,-0.0,-7.346454111711864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7236022949219,0.0,0.0,9.739475353853776e-05,291.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6796875,0.0,0.0,0.0001025613673846,290.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6810607910156,0.0,0.0,7.575147901661694e-05,290.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.61004638671875,0.0,0.0,0.0001025613746605,291.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4029846191406,0.0,0.0,0.0004865066730417,290.266845703125,294.1499938964844,265.9833679199219,264.9703063964844,267.00592041015625,265.9581298828125,289.0621337890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010377345606684,0.0089409966021776,-0.0079032620415091,-0.0168424975126981,0.0,0.0,0.0,-0.0067967837676405,60.0,-16.385089874267578,-0.0,-7.342298147250403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7112731933594,0.0,0.0,9.733944898471236e-05,291.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6679077148437,0.0,0.0,0.0001025031306198,290.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.66925048828125,0.0,0.0,7.570846355520189e-05,290.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5991516113281,0.0,0.0,0.0001025031378958,291.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3947448730469,0.0,0.0,0.000486230419483,290.25762939453125,294.1499938964844,265.9973449707031,264.9857177734375,266.9873352050781,265.9698791503906,289.04998779296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010371452663093,0.0088810706511139,-0.0078439246863126,-0.0167232733219862,0.0,0.0,0.0,-0.006783484481275,60.0,-16.357820510864258,-0.0,-7.33396134933173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7112731933594,0.0,0.0,9.733944898471236e-05,291.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6679077148437,0.0,0.0,0.0001025031306198,290.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.66925048828125,0.0,0.0,7.570846355520189e-05,290.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5991516113281,0.0,0.0,0.0001025031378958,291.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3947448730469,0.0,0.0,0.000486230419483,290.25762939453125,294.1499938964844,265.9973449707031,264.9857177734375,266.9873352050781,265.9698791503906,289.04998779296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010371452663093,0.0088810706511139,-0.0078439246863126,-0.0167232733219862,0.0,0.0,0.0,-0.006783484481275,60.0,-16.357820510864258,-0.0,-7.33396134933173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6989440917969,0.0,0.0,9.72840134636499e-05,291.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6561279296875,0.0,0.0,0.0001024447556119,290.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.657470703125,0.0,0.0,7.566535350633785e-05,290.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5882873535156,0.0,0.0,0.0001024447701638,291.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3865051269531,0.0,0.0,0.0004859535547439,290.2483825683594,294.1499938964844,266.0125732421875,265.0031433105469,266.9693298339844,265.9825134277344,289.037841796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010365545749664,0.0088210059329867,-0.0077844513580203,-0.0166037715971469,0.0,0.0,0.0,-0.0067701539956033,60.0,-16.329700469970703,-0.0,-7.325609630015607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6989440917969,0.0,0.0,9.72840134636499e-05,291.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6561279296875,0.0,0.0,0.0001024447556119,290.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.657470703125,0.0,0.0,7.566535350633785e-05,290.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5882873535156,0.0,0.0,0.0001024447701638,291.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3865051269531,0.0,0.0,0.0004859535547439,290.2483825683594,294.1499938964844,266.0125732421875,265.0031433105469,266.9693298339844,265.9825134277344,289.037841796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010365545749664,0.0088210059329867,-0.0077844513580203,-0.0166037715971469,0.0,0.0,0.0,-0.0067701539956033,60.0,-16.329700469970703,-0.0,-7.325609630015607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866149902344,0.0,0.0,9.722857794258744e-05,291.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6443786621094,0.0,0.0,0.000102386380604,290.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64569091796875,0.0,0.0,7.562222890555859e-05,290.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.577392578125,0.0,0.0,0.0001023863878799,291.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3782043457031,0.0,0.0,0.0004856766317971,290.2391357421875,294.1499938964844,266.0289306640625,265.0223999023437,266.9519958496094,265.9962463378906,289.02569580078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010359637672081,0.0087609328329563,-0.0077249687165021,-0.0164842512458562,0.0,0.0,0.0,-0.0067568221129477,60.0,-16.30071449279785,-0.0,-7.317262173955896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866149902344,0.0,0.0,9.722857794258744e-05,291.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6443786621094,0.0,0.0,0.000102386380604,290.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64569091796875,0.0,0.0,7.562222890555859e-05,290.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.577392578125,0.0,0.0,0.0001023863878799,291.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3782043457031,0.0,0.0,0.0004856766317971,290.2391357421875,294.1499938964844,266.0289306640625,265.0223999023437,266.9519958496094,265.9962463378906,289.02569580078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010359637672081,0.0087609328329563,-0.0077249687165021,-0.0164842512458562,0.0,0.0,0.0,-0.0067568221129477,60.0,-16.30071449279785,-0.0,-7.317262173955896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6743469238281,0.0,0.0,9.717323700897396e-05,291.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.63262939453125,0.0,0.0,0.0001023281001835,290.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6339416503906,0.0,0.0,7.557918434031308e-05,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5665283203125,0.0,0.0,0.0001023281074594,291.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3699035644531,0.0,0.0,0.0004854001745115,290.2298278808594,294.1499938964844,266.0462951660156,265.0433349609375,266.935302734375,266.0110168457031,289.0136108398437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010353741236031,0.0087009621784091,-0.0076655875891447,-0.0163649357855319,0.0,0.0,0.0,-0.0067435125820338,60.0,-16.271034240722656,-0.0,-7.308933902550052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6743469238281,0.0,0.0,9.717323700897396e-05,291.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.63262939453125,0.0,0.0,0.0001023281001835,290.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6339416503906,0.0,0.0,7.557918434031308e-05,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5665283203125,0.0,0.0,0.0001023281074594,291.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3699035644531,0.0,0.0,0.0004854001745115,290.2298278808594,294.1499938964844,266.0462951660156,265.0433349609375,266.935302734375,266.0110168457031,289.0136108398437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010353741236031,0.0087009621784091,-0.0076655875891447,-0.0163649357855319,0.0,0.0,0.0,-0.0067435125820338,60.0,-16.271034240722656,-0.0,-7.308933902550052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.668212890625,0.0,0.0,9.714563202578574e-05,291.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.62677001953125,0.0,0.0,0.0001022990327328,290.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6280822753906,0.0,0.0,7.555771298939362e-05,290.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.56109619140625,0.0,0.0,0.0001022990400088,291.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.36572265625,0.0,0.0,0.0004852622805628,290.2251892089844,294.1499938964844,266.0552978515625,265.05438232421875,266.9271850585937,266.0187683105469,289.007568359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010350799420848,0.0086710471659898,-0.0076359673403203,-0.0163054186850786,0.0,0.0,0.0,-0.0067368736490607,60.0,-16.255964279174805,-0.0,-7.304780780259534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.662109375,0.0,0.0,9.711808525025845e-05,291.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62091064453125,0.0,0.0,0.0001022700234898,290.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6222229003906,0.0,0.0,7.553629257017747e-05,290.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5556640625,0.0,0.0,0.0001022700307657,291.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3615417480469,0.0,0.0,0.0004851246776524,290.22052001953125,294.1499938964844,266.06451416015625,265.0657653808594,266.9192810058594,266.0267944335937,289.0015563964844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010347863426432,0.008641199208796,-0.0076064127497375,-0.0162460338324308,0.0,0.0,0.0,-0.0067302491515874,60.0,-16.240741729736328,-0.0,-7.300638316110053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6498718261719,0.0,0.0,9.706318815005945e-05,291.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6092224121094,0.0,0.0,0.0001022122160065,290.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6105041503906,0.0,0.0,7.549358997493982e-05,290.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5447998046875,0.0,0.0,0.0001022122232825,291.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3531799316406,0.0,0.0,0.0004848504613619,290.211181640625,294.1499938964844,266.0835266113281,265.0895080566406,266.9038391113281,266.0433959960937,288.989501953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001034201355651,0.0085817100480198,-0.0075475084595382,-0.0161276739090681,0.0,0.0,0.0,-0.0067170467227697,60.0,-16.209985733032227,-0.0,-7.292386072776935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6498718261719,0.0,0.0,9.706318815005945e-05,291.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6092224121094,0.0,0.0,0.0001022122160065,290.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6105041503906,0.0,0.0,7.549358997493982e-05,290.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5447998046875,0.0,0.0,0.0001022122232825,291.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3531799316406,0.0,0.0,0.0004848504613619,290.211181640625,294.1499938964844,266.0835266113281,265.0895080566406,266.9038391113281,266.0433959960937,288.989501953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001034201355651,0.0085817100480198,-0.0075475084595382,-0.0161276739090681,0.0,0.0,0.0,-0.0067170467227697,60.0,-16.209985733032227,-0.0,-7.292386072776935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6376647949219,0.0,0.0,9.700862574391068e-05,291.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975341796875,0.0,0.0,0.0001021547577693,290.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5987854003906,0.0,0.0,7.54511565901339e-05,290.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.533935546875,0.0,0.0,0.0001021547723212,291.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.34478759765625,0.0,0.0,0.0004845779330935,290.2018127441406,294.1499938964844,266.1031799316406,265.1143798828125,266.8890991210937,266.0608825683594,288.9774780273437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010336199775338,0.0085225878283381,-0.0074889683164656,-0.016010046005249,0.0,0.0,0.0,-0.0067039262503385,60.0,-16.178789138793945,-0.0,-7.284189962319942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6376647949219,0.0,0.0,9.700862574391068e-05,291.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975341796875,0.0,0.0,0.0001021547577693,290.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5987854003906,0.0,0.0,7.54511565901339e-05,290.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.533935546875,0.0,0.0,0.0001021547723212,291.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.34478759765625,0.0,0.0,0.0004845779330935,290.2018127441406,294.1499938964844,266.1031799316406,265.1143798828125,266.8890991210937,266.0608825683594,288.9774780273437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010336199775338,0.0085225878283381,-0.0074889683164656,-0.016010046005249,0.0,0.0,0.0,-0.0067039262503385,60.0,-16.178789138793945,-0.0,-7.284189962319942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350460,291.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6254577636719,0.0,0.0,9.695446351543068e-05,291.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5858459472656,0.0,0.0,0.0001020977215375,290.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58709716796875,0.0,0.0,7.540902879554778e-05,290.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5230712890625,0.0,0.0,0.0001020977360894,291.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3363342285156,0.0,0.0,0.0004843073838856,290.1924133300781,294.1499938964844,266.12335205078125,265.1402282714844,266.8749389648437,266.0790710449219,288.9654846191406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010330427903681,0.0084638940170407,-0.0074308514595031,-0.0158932674676179,0.0,0.0,0.0,-0.0066909003071486,60.0,-16.147293090820312,-0.0,-7.276057090166432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
