time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
350520,291.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6254577636719,0.0,0.0,9.695446351543068e-05,291.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5858459472656,0.0,0.0,0.0001020977215375,290.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58709716796875,0.0,0.0,7.540902879554778e-05,290.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5230712890625,0.0,0.0,0.0001020977360894,291.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3363342285156,0.0,0.0,0.0004843073838856,290.1924133300781,294.1499938964844,266.12335205078125,265.1402282714844,266.8749389648437,266.0790710449219,288.9654846191406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010330427903681,0.0084638940170407,-0.0074308514595031,-0.0158932674676179,0.0,0.0,0.0,-0.0066909003071486,60.0,-16.147293090820312,-0.0,-7.276057090166432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350580,291.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6133117675781,0.0,0.0,9.69007523963228e-05,291.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5741882324219,0.0,0.0,0.000102041158243,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.575439453125,0.0,0.0,7.536725752288476e-05,290.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.51220703125,0.0,0.0,0.0001020411727949,291.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.327880859375,0.0,0.0,0.0004840390756726,290.1829833984375,294.1499938964844,266.1439514160156,265.16680908203125,266.8614807128906,266.097900390625,288.9534912109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.001032470492646,0.0084056863561272,-0.0073732160963118,-0.0157774575054645,0.0,0.0,0.0,-0.0066779823973774,60.0,-16.115562438964844,-0.0,-7.26799669337197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6133117675781,0.0,0.0,9.69007523963228e-05,291.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5741882324219,0.0,0.0,0.000102041158243,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.575439453125,0.0,0.0,7.536725752288476e-05,290.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.51220703125,0.0,0.0,0.0001020411727949,291.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.327880859375,0.0,0.0,0.0004840390756726,290.1829833984375,294.1499938964844,266.1439514160156,265.16680908203125,266.8614807128906,266.097900390625,288.9534912109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.001032470492646,0.0084056863561272,-0.0073732160963118,-0.0157774575054645,0.0,0.0,0.0,-0.0066779823973774,60.0,-16.115562438964844,-0.0,-7.26799669337197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6072082519531,0.0,0.0,9.68740787357092e-05,291.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.568359375,0.0,0.0,0.0001020130730466,290.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.569580078125,0.0,0.0,7.534651376772672e-05,290.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5067749023437,0.0,0.0,0.0001020130875986,291.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3236389160156,0.0,0.0,0.0004839058674406,290.17828369140625,294.1499938964844,266.15435791015625,265.18035888671875,266.85498046875,266.1075439453125,288.947509765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010321862064301,0.0083767836913466,-0.0073445979505777,-0.0157199520617723,0.0,0.0,0.0,-0.0066715679131448,60.0,-16.099645614624023,-0.0,-7.263995627226907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,291.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6011657714844,0.0,0.0,9.684754331829026e-05,291.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.56256103515625,0.0,0.0,0.0001019851333694,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5637512207031,0.0,0.0,7.532587187597528e-05,290.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5013732910156,0.0,0.0,0.0001019851406454,291.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.31939697265625,0.0,0.0,0.0004837732994928,290.1735534667969,294.1499938964844,266.1648254394531,265.19403076171875,266.8486633300781,266.1172790527344,288.9415588378906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010319034336134,0.0083480263128876,-0.0073161222971975,-0.0156627334654331,0.0,0.0,0.0,-0.0066651860252022,60.0,-16.083707809448242,-0.0,-7.260015877363912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5890197753906,0.0,0.0,9.679488721303642e-05,291.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5509338378906,0.0,0.0,0.0001019296760205,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5521240234375,0.0,0.0,7.528491551056504e-05,290.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4905090332031,0.0,0.0,0.0001019296905724,291.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3108825683594,0.0,0.0,0.0004835102590732,290.1640625,294.1499938964844,266.1858825683594,265.2216186523437,266.8363952636719,266.1370544433594,288.9296264648437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010313423117622,0.0082909623160958,-0.0072596198879182,-0.0155491987243294,0.0,0.0,0.0,-0.0066525219008326,60.0,-16.051820755004883,-0.0,-7.252122458112353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,291.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5890197753906,0.0,0.0,9.679488721303642e-05,291.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5509338378906,0.0,0.0,0.0001019296760205,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5521240234375,0.0,0.0,7.528491551056504e-05,290.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4905090332031,0.0,0.0,0.0001019296905724,291.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3108825683594,0.0,0.0,0.0004835102590732,290.1640625,294.1499938964844,266.1858825683594,265.2216186523437,266.8363952636719,266.1370544433594,288.9296264648437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010313423117622,0.0082909623160958,-0.0072596198879182,-0.0155491987243294,0.0,0.0,0.0,-0.0066525219008326,60.0,-16.051820755004883,-0.0,-7.252122458112353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,291.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5769348144531,0.0,0.0,9.674292232375592e-05,291.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.539306640625,0.0,0.0,0.0001018749535433,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5404968261719,0.0,0.0,7.524449756601825e-05,290.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47967529296875,0.0,0.0,0.0001018749680952,291.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3023376464844,0.0,0.0,0.0004832506820093,290.1545715332031,294.1499938964844,266.2070007324219,265.2494812011719,266.8249206542969,266.1571655273437,288.917724609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010307886404916,0.0082346471026539,-0.0072038583457469,-0.0154371513053774,0.0,0.0,0.0,-0.0066400240175426,60.0,-16.02001190185547,-0.0,-7.24433704135663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,291.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5769348144531,0.0,0.0,9.674292232375592e-05,291.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.539306640625,0.0,0.0,0.0001018749535433,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5404968261719,0.0,0.0,7.524449756601825e-05,290.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47967529296875,0.0,0.0,0.0001018749680952,291.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3023376464844,0.0,0.0,0.0004832506820093,290.1545715332031,294.1499938964844,266.2070007324219,265.2494812011719,266.8249206542969,266.1571655273437,288.917724609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010307886404916,0.0082346471026539,-0.0072038583457469,-0.0154371513053774,0.0,0.0,0.0,-0.0066400240175426,60.0,-16.02001190185547,-0.0,-7.24433704135663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5648498535156,0.0,0.0,9.669150313129649e-05,291.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5277099609375,0.0,0.0,0.0001018208131426,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.52886962890625,0.0,0.0,7.52045089029707e-05,290.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.46881103515625,0.0,0.0,0.0001018208276946,291.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.29376220703125,0.0,0.0,0.0004829938698094,290.1450500488281,294.1499938964844,266.2280578613281,265.2773742675781,266.8138732910156,266.17742919921875,288.9058532714844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010302406735718,0.0081789307296276,-0.0071486895903944,-0.0153262950479984,0.0,0.0,0.0,-0.0066276593133807,60.0,-15.988299369812012,-0.0,-7.236638310814669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,291.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5648498535156,0.0,0.0,9.669150313129649e-05,291.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5277099609375,0.0,0.0,0.0001018208131426,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.52886962890625,0.0,0.0,7.52045089029707e-05,290.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.46881103515625,0.0,0.0,0.0001018208276946,291.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.29376220703125,0.0,0.0,0.0004829938698094,290.1450500488281,294.1499938964844,266.2280578613281,265.2773742675781,266.8138732910156,266.17742919921875,288.9058532714844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010302406735718,0.0081789307296276,-0.0071486895903944,-0.0153262950479984,0.0,0.0,0.0,-0.0066276593133807,60.0,-15.988299369812012,-0.0,-7.236638310814669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5527648925781,0.0,0.0,9.6640877018217e-05,291.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.51611328125,0.0,0.0,0.0001017675022012,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.51727294921875,0.0,0.0,7.516513142036274e-05,290.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4579772949219,0.0,0.0,0.0001017675094772,291.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.28515625,0.0,0.0,0.0004827409575227,290.1355285644531,294.1499938964844,266.2489318847656,265.3051147460937,266.803466796875,266.19781494140625,288.8939819335937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010297012049704,0.0081240627914667,-0.0070943613536655,-0.0152171272784471,0.0,0.0,0.0,-0.0066154827363789,60.0,-15.956851959228516,-0.0,-7.229061083080526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5527648925781,0.0,0.0,9.6640877018217e-05,291.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.51611328125,0.0,0.0,0.0001017675022012,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.51727294921875,0.0,0.0,7.516513142036274e-05,290.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4579772949219,0.0,0.0,0.0001017675094772,291.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.28515625,0.0,0.0,0.0004827409575227,290.1355285644531,294.1499938964844,266.2489318847656,265.3051147460937,266.803466796875,266.19781494140625,288.8939819335937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010297012049704,0.0081240627914667,-0.0070943613536655,-0.0152171272784471,0.0,0.0,0.0,-0.0066154827363789,60.0,-15.956851959228516,-0.0,-7.229061083080526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5467529296875,0.0,0.0,9.661587682785466e-05,291.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51031494140625,0.0,0.0,0.0001017411777866,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.511474609375,0.0,0.0,7.514568278566003e-05,290.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4525756835937,0.0,0.0,0.0001017411850625,291.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.28082275390625,0.0,0.0,0.0004826161020901,290.1307373046875,294.1499938964844,266.2592468261719,265.31890869140625,266.7984924316406,266.2079772949219,288.8880615234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010294348467141,0.0080969715490937,-0.0070675364695489,-0.0151632251217961,0.0,0.0,0.0,-0.0066094705834984,60.0,-15.941247940063477,-0.0,-7.225320786119482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.54071044921875,0.0,0.0,9.659110219217836e-05,291.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5045166015625,0.0,0.0,0.0001017150862026,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50567626953125,0.0,0.0,7.512641604989767e-05,290.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4471435546875,0.0,0.0,0.0001017150934785,291.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2765197753906,0.0,0.0,0.000482492352603,290.1259460449219,294.1499938964844,266.2695007324219,265.33258056640625,266.79364013671875,266.2181701660156,288.8821716308594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010291708167642,0.0080701233819127,-0.0070409523323178,-0.0151098063215613,0.0,0.0,0.0,-0.006603511981666,60.0,-15.925740242004396,-0.0,-7.221616016295229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,291.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5286865234375,0.0,0.0,9.654225868871436e-05,291.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4929504394531,0.0,0.0,0.0001016636524582,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4940795898437,0.0,0.0,7.508842827519402e-05,290.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4363098144531,0.0,0.0,0.0001016636597341,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2678527832031,0.0,0.0,0.0004822483751922,290.1163635253906,294.1499938964844,266.2896423339844,265.3595275878906,266.7843322753906,266.2383728027344,288.8703308105469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010286503238603,0.0080171907320618,-0.0069885398261249,-0.0150044877082109,0.0,0.0,0.0,-0.0065917652100324,60.0,-15.895041465759276,-0.0,-7.214313058057088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,291.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5286865234375,0.0,0.0,9.654225868871436e-05,291.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4929504394531,0.0,0.0,0.0001016636524582,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4940795898437,0.0,0.0,7.508842827519402e-05,290.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4363098144531,0.0,0.0,0.0001016636597341,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2678527832031,0.0,0.0,0.0004822483751922,290.1163635253906,294.1499938964844,266.2896423339844,265.3595275878906,266.7843322753906,266.2383728027344,288.8703308105469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010286503238603,0.0080171907320618,-0.0069885398261249,-0.0150044877082109,0.0,0.0,0.0,-0.0065917652100324,60.0,-15.895041465759276,-0.0,-7.214313058057088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,291.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5166931152344,0.0,0.0,9.6494477475062e-05,291.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4814147949219,0.0,0.0,0.0001016133319353,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4825134277344,0.0,0.0,7.505126268370077e-05,290.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42547607421875,0.0,0.0,0.0001016133464872,291.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2591857910156,0.0,0.0,0.0004820096946787,290.10675048828125,294.1499938964844,266.30926513671875,265.38580322265625,266.7756042480469,266.25836181640625,288.8585510253906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010281411232426,0.007965407334268,-0.0069372658617794,-0.0149014554917812,0.0,0.0,0.0,-0.0065802731551229,60.0,-15.864906311035156,-0.0,-7.207172814105435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,291.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5166931152344,0.0,0.0,9.6494477475062e-05,291.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4814147949219,0.0,0.0,0.0001016133319353,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4825134277344,0.0,0.0,7.505126268370077e-05,290.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42547607421875,0.0,0.0,0.0001016133464872,291.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2591857910156,0.0,0.0,0.0004820096946787,290.10675048828125,294.1499938964844,266.30926513671875,265.38580322265625,266.7756042480469,266.25836181640625,288.8585510253906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010281411232426,0.007965407334268,-0.0069372658617794,-0.0149014554917812,0.0,0.0,0.0,-0.0065802731551229,60.0,-15.864906311035156,-0.0,-7.207172814105435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.50469970703125,0.0,0.0,9.6447896794416e-05,291.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4698486328125,0.0,0.0,0.000101564284705,290.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.470947265625,0.0,0.0,7.501503569073975e-05,290.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4146423339844,0.0,0.0,0.000101564291981,291.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2504577636719,0.0,0.0,0.0004817770095542,290.0971374511719,294.1499938964844,266.3282470703125,265.41119384765625,266.767333984375,266.2779846191406,288.8468017578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010276448447257,0.0079149240627884,-0.0068872789852321,-0.0148010095581412,0.0,0.0,0.0,-0.0065690698102116,60.0,-15.83535861968994,-0.0,-7.200215179636872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,291.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.50469970703125,0.0,0.0,9.6447896794416e-05,291.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4698486328125,0.0,0.0,0.000101564284705,290.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.470947265625,0.0,0.0,7.501503569073975e-05,290.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4146423339844,0.0,0.0,0.000101564291981,291.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2504577636719,0.0,0.0,0.0004817770095542,290.0971374511719,294.1499938964844,266.3282470703125,265.41119384765625,266.767333984375,266.2779846191406,288.8468017578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010276448447257,0.0079149240627884,-0.0068872789852321,-0.0148010095581412,0.0,0.0,0.0,-0.0065690698102116,60.0,-15.83535861968994,-0.0,-7.200215179636872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4927062988281,0.0,0.0,9.640265488997102e-05,291.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583435058594,0.0,0.0,0.0001015166417346,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4594116210937,0.0,0.0,7.497984188375995e-05,290.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40380859375,0.0,0.0,0.0001015166490105,291.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2417297363281,0.0,0.0,0.0004815510183107,290.08746337890625,294.1499938964844,266.346435546875,265.435546875,266.75958251953125,266.2971496582031,288.8350524902344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010271626524627,0.0078658927232027,-0.0068387300707399,-0.0147034535184502,0.0,0.0,0.0,-0.0065581887029111,60.0,-15.806607246398926,-0.0,-7.193461470933471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4927062988281,0.0,0.0,9.640265488997102e-05,291.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583435058594,0.0,0.0,0.0001015166417346,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4594116210937,0.0,0.0,7.497984188375995e-05,290.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40380859375,0.0,0.0,0.0001015166490105,291.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2417297363281,0.0,0.0,0.0004815510183107,290.08746337890625,294.1499938964844,266.346435546875,265.435546875,266.75958251953125,266.2971496582031,288.8350524902344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010271626524627,0.0078658927232027,-0.0068387300707399,-0.0147034535184502,0.0,0.0,0.0,-0.0065581887029111,60.0,-15.806607246398926,-0.0,-7.193461470933471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4867248535156,0.0,0.0,9.638060146244244e-05,291.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4525756835937,0.0,0.0,0.0001014934168779,290.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4536437988281,0.0,0.0,7.496269245166332e-05,290.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3984069824219,0.0,0.0,0.0001014934241538,291.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.23736572265625,0.0,0.0,0.0004814408603124,290.0826416015625,294.1499938964844,266.3551940917969,265.4472961425781,266.7558898925781,266.3064880371094,288.8291931152344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010269277263432,0.0078419931232929,-0.0068150656297802,-0.0146559011191129,0.0,0.0,0.0,-0.0065528852865099,60.0,-15.792527198791504,-0.0,-7.19017023698143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4807434082031,0.0,0.0,9.635896276449785e-05,291.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4468078613281,0.0,0.0,0.0001014706285786,290.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4478759765625,0.0,0.0,7.494586316170171e-05,290.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3930053710937,0.0,0.0,0.0001014706358546,291.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.23297119140625,0.0,0.0,0.0004813327686861,290.0777893066406,294.1499938964844,266.3637390136719,265.45867919921875,266.7523193359375,266.3157043457031,288.8233337402344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010266971075907,0.0078185414895415,-0.0067918444983661,-0.014609239064157,0.0,0.0,0.0,-0.0065476805903017,60.0,-15.778674125671388,-0.0,-7.186941530790136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.46881103515625,0.0,0.0,9.631706780055538e-05,291.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.435302734375,0.0,0.0,0.0001014265144476,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.43634033203125,0.0,0.0,7.49132814235054e-05,290.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3821716308594,0.0,0.0,0.0001014265217236,291.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.22418212890625,0.0,0.0,0.0004811234830413,290.068115234375,294.1499938964844,266.3800354003906,265.4803771972656,266.7454528808594,266.3336181640625,288.8116455078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010262506548315,0.0077731381170451,-0.0067468872293829,-0.0145188989117741,0.0,0.0,0.0,-0.0065376046113669,60.0,-15.751665115356444,-0.0,-7.180693017971862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.46881103515625,0.0,0.0,9.631706780055538e-05,291.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.435302734375,0.0,0.0,0.0001014265144476,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.43634033203125,0.0,0.0,7.49132814235054e-05,290.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3821716308594,0.0,0.0,0.0001014265217236,291.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.22418212890625,0.0,0.0,0.0004811234830413,290.068115234375,294.1499938964844,266.3800354003906,265.4803771972656,266.7454528808594,266.3336181640625,288.8116455078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010262506548315,0.0077731381170451,-0.0067468872293829,-0.0145188989117741,0.0,0.0,0.0,-0.0065376046113669,60.0,-15.751665115356444,-0.0,-7.180693017971862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4568786621094,0.0,0.0,9.627720282878728e-05,291.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4237976074219,0.0,0.0,0.0001013845321722,290.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4248352050781,0.0,0.0,7.488227129215375e-05,290.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.371337890625,0.0,0.0,0.0001013845394481,291.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2153625488281,0.0,0.0,0.0004809243546333,290.0583801269531,294.1499938964844,266.39520263671875,265.50048828125,266.739013671875,266.3507080078125,288.7999572753906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010258258553221,0.0077299289405345,-0.0067041032016277,-0.0144329266622662,0.0,0.0,0.0,-0.0065280157141387,60.0,-15.72581672668457,-0.0,-7.174748617444493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4568786621094,0.0,0.0,9.627720282878728e-05,291.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4237976074219,0.0,0.0,0.0001013845321722,290.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4248352050781,0.0,0.0,7.488227129215375e-05,290.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.371337890625,0.0,0.0,0.0001013845394481,291.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2153625488281,0.0,0.0,0.0004809243546333,290.0583801269531,294.1499938964844,266.39520263671875,265.50048828125,266.739013671875,266.3507080078125,288.7999572753906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010258258553221,0.0077299289405345,-0.0067041032016277,-0.0144329266622662,0.0,0.0,0.0,-0.0065280157141387,60.0,-15.72581672668457,-0.0,-7.174748617444493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4449768066406,0.0,0.0,9.623977530281992e-05,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.41229248046875,0.0,0.0,0.0001013451183098,290.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.413330078125,0.0,0.0,7.48531601857394e-05,290.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3605041503906,0.0,0.0,0.0001013451255857,291.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2065124511719,0.0,0.0,0.0004807373916264,290.04864501953125,294.1499938964844,266.4091186523437,265.518798828125,266.73297119140625,266.3668518066406,288.788330078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010254270164296,0.0076893661171197,-0.0066639389842748,-0.0143522173166275,0.0,0.0,0.0,-0.0065190140157938,60.0,-15.701171875,-0.0,-7.169170856968776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4449768066406,0.0,0.0,9.623977530281992e-05,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.41229248046875,0.0,0.0,0.0001013451183098,290.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.413330078125,0.0,0.0,7.48531601857394e-05,290.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3605041503906,0.0,0.0,0.0001013451255857,291.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2065124511719,0.0,0.0,0.0004807373916264,290.04864501953125,294.1499938964844,266.4091186523437,265.518798828125,266.73297119140625,266.3668518066406,288.788330078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010254270164296,0.0076893661171197,-0.0066639389842748,-0.0143522173166275,0.0,0.0,0.0,-0.0065190140157938,60.0,-15.701171875,-0.0,-7.169170856968776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4330749511719,0.0,0.0,9.62048870860599e-05,291.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4008178710937,0.0,0.0,0.0001013083819998,290.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4018249511719,0.0,0.0,7.482602813979611e-05,290.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3497009277344,0.0,0.0,0.0001013083892758,291.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976623535156,0.0,0.0,0.0004805631178896,290.03887939453125,294.1499938964844,266.42169189453125,265.53515625,266.7272644042969,266.38201904296875,288.7767028808594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010250551858916,0.0076515562832355,-0.0066265007480978,-0.0142769869416952,0.0,0.0,0.0,-0.0065106232650578,60.0,-15.677802085876465,-0.0,-7.163973947399428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4330749511719,0.0,0.0,9.62048870860599e-05,291.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4008178710937,0.0,0.0,0.0001013083819998,290.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4018249511719,0.0,0.0,7.482602813979611e-05,290.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3497009277344,0.0,0.0,0.0001013083892758,291.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976623535156,0.0,0.0,0.0004805631178896,290.03887939453125,294.1499938964844,266.42169189453125,265.53515625,266.7272644042969,266.38201904296875,288.7767028808594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010250551858916,0.0076515562832355,-0.0066265007480978,-0.0142769869416952,0.0,0.0,0.0,-0.0065106232650578,60.0,-15.677802085876465,-0.0,-7.163973947399428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,291.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4271240234375,0.0,0.0,9.618860349291936e-05,291.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.39508056640625,0.0,0.0,0.0001012912398437,290.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3960876464844,0.0,0.0,7.481336069758981e-05,290.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3442687988281,0.0,0.0,0.0001012912471196,291.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1932067871094,0.0,0.0,0.0004804818017873,290.03399658203125,294.1499938964844,266.4273986816406,265.5425109863281,266.7245483398437,266.3891906738281,288.7708740234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010248817270621,0.0076339119113981,-0.0066090300679206,-0.0142418798059225,0.0,0.0,0.0,-0.0065067075192928,60.0,-15.666682243347168,-0.0,-7.16154886504228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4211730957031,0.0,0.0,9.617312025511636e-05,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.38934326171875,0.0,0.0,0.0001012749271467,290.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3903503417969,0.0,0.0,7.480131898773834e-05,290.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3388671875,0.0,0.0,0.0001012749416986,291.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1887512207031,0.0,0.0,0.0004804044729098,290.0290832519531,294.1499938964844,266.4327697753906,265.54931640625,266.7218933105469,266.3960266113281,288.7650756835937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010247167665511,0.0076171280816197,-0.0065924115478992,-0.0142084844410419,0.0,0.0,0.0,-0.0065029831603169,60.0,-15.6559476852417,-0.0,-7.159243153864736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,291.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4093017578125,0.0,0.0,9.614488953957334e-05,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3778686523437,0.0,0.0,0.0001012451975839,290.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3788757324219,0.0,0.0,7.477936014765874e-05,290.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3280334472656,0.0,0.0,0.0001012452048598,291.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1798400878906,0.0,0.0,0.0004802634357474,290.019287109375,294.1499938964844,266.4422302246094,265.5611572265625,266.7167663574219,266.40887451171875,288.7535095214844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010244158329442,0.0075865271501243,-0.0065621109679341,-0.0141475964337587,0.0,0.0,0.0,-0.0064961919561028,60.0,-15.635650634765623,-0.0,-7.155039583039979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,291.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4093017578125,0.0,0.0,9.614488953957334e-05,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3778686523437,0.0,0.0,0.0001012451975839,290.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3788757324219,0.0,0.0,7.477936014765874e-05,290.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3280334472656,0.0,0.0,0.0001012452048598,291.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1798400878906,0.0,0.0,0.0004802634357474,290.019287109375,294.1499938964844,266.4422302246094,265.5611572265625,266.7167663574219,266.40887451171875,288.7535095214844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010244158329442,0.0075865271501243,-0.0065621109679341,-0.0141475964337587,0.0,0.0,0.0,-0.0064961919561028,60.0,-15.635650634765623,-0.0,-7.155039583039979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,291.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3974609375,0.0,0.0,9.612063149688764e-05,291.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3664245605469,0.0,0.0,0.0001012196516967,290.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3674011230469,0.0,0.0,7.476049358956516e-05,290.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.31719970703125,0.0,0.0,0.0001012196589726,291.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1708984375,0.0,0.0,0.0004801422473974,290.00946044921875,294.1499938964844,266.45001220703125,265.5704650878906,266.7118835449219,266.4203491210937,288.741943359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010241572745144,0.007560234516859,-0.0065360772423446,-0.0140952821820974,0.0,0.0,0.0,-0.0064903572201728,60.0,-15.617165565490724,-0.0,-7.151428604856849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352800,291.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3974609375,0.0,0.0,9.612063149688764e-05,291.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3664245605469,0.0,0.0,0.0001012196516967,290.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3674011230469,0.0,0.0,7.476049358956516e-05,290.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.31719970703125,0.0,0.0,0.0001012196589726,291.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1708984375,0.0,0.0,0.0004801422473974,290.00946044921875,294.1499938964844,266.45001220703125,265.5704650878906,266.7118835449219,266.4203491210937,288.741943359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010241572745144,0.007560234516859,-0.0065360772423446,-0.0140952821820974,0.0,0.0,0.0,-0.0064903572201728,60.0,-15.617165565490724,-0.0,-7.151428604856849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
