time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352860,291.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3855895996094,0.0,0.0,9.610102279111744e-05,291.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3549499511719,0.0,0.0,0.0001011990098049,290.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3559265136719,0.0,0.0,7.474524318240583e-05,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.306396484375,0.0,0.0,0.0001011990170809,291.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.16192626953125,0.0,0.0,0.0004800443130079,289.9996032714844,294.1499938964844,266.455810546875,265.5771484375,266.70721435546875,266.4303283691406,288.7304077148437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010239483090117,0.0075389822013676,-0.0065150340087711,-0.014052995480597,0.0,0.0,0.0,-0.006485641002655,60.0,-15.600685119628906,-0.0,-7.148511116383818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3855895996094,0.0,0.0,9.610102279111744e-05,291.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3549499511719,0.0,0.0,0.0001011990098049,290.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3559265136719,0.0,0.0,7.474524318240583e-05,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.306396484375,0.0,0.0,0.0001011990170809,291.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.16192626953125,0.0,0.0,0.0004800443130079,289.9996032714844,294.1499938964844,266.455810546875,265.5771484375,266.70721435546875,266.4303283691406,288.7304077148437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010239483090117,0.0075389822013676,-0.0065150340087711,-0.014052995480597,0.0,0.0,0.0,-0.006485641002655,60.0,-15.600685119628906,-0.0,-7.148511116383818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.373779296875,0.0,0.0,9.608748223399743e-05,291.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.343505859375,0.0,0.0,0.000101184748928,290.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3444519042969,0.0,0.0,7.47347148717381e-05,290.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2955627441406,0.0,0.0,0.000101184756204,291.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1529541015625,0.0,0.0,0.0004799767048098,289.98974609375,294.1499938964844,266.4595642089844,265.5813293457031,266.70269775390625,266.43865966796875,288.7188720703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001023804070428,0.0075243073515594,-0.0065005030483007,-0.0140237957239151,0.0,0.0,0.0,-0.0064823841676115,60.0,-15.58647346496582,-0.0,-7.146496727727937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.373779296875,0.0,0.0,9.608748223399743e-05,291.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.343505859375,0.0,0.0,0.000101184748928,290.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3444519042969,0.0,0.0,7.47347148717381e-05,290.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2955627441406,0.0,0.0,0.000101184756204,291.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1529541015625,0.0,0.0,0.0004799767048098,289.98974609375,294.1499938964844,266.4595642089844,265.5813293457031,266.70269775390625,266.43865966796875,288.7188720703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001023804070428,0.0075243073515594,-0.0065005030483007,-0.0140237957239151,0.0,0.0,0.0,-0.0064823841676115,60.0,-15.58647346496582,-0.0,-7.146496727727937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.36785888671875,0.0,0.0,9.608383697923271e-05,291.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3377990722656,0.0,0.0,0.0001011809072224,290.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3387451171875,0.0,0.0,7.473187724826857e-05,290.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2901306152344,0.0,0.0,0.0001011809144983,291.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1484375,0.0,0.0,0.0004799584858119,289.9848022460937,294.1499938964844,266.460693359375,265.58251953125,266.70050048828125,266.4421081542969,288.713134765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010237651877105,0.007520352024585,-0.0064965868368744,-0.0140159269794821,0.0,0.0,0.0,-0.006481506396085,60.0,-15.5803861618042,-0.0,-7.145953873077816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3619384765625,0.0,0.0,9.60836696322076e-05,291.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3320617675781,0.0,0.0,0.0001011807325994,290.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3330078125,0.0,0.0,7.473174628103152e-05,290.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28472900390625,0.0,0.0,0.0001011807398754,291.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1439208984375,0.0,0.0,0.0004799576418008,289.9798583984375,294.1499938964844,266.4613342285156,265.5830993652344,266.6983337402344,266.44512939453125,288.7073669433594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010237633250653,0.0075201704166829,-0.0064964070916175,-0.0140155656263232,0.0,0.0,0.0,-0.0064814663492143,60.0,-15.575072288513184,-0.0,-7.14592829353933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3501281738281,0.0,0.0,9.60954712354578e-05,291.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32061767578125,0.0,0.0,0.000101193159935,290.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3215637207031,0.0,0.0,7.4740921263583e-05,290.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2738952636719,0.0,0.0,0.000101193167211,291.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1348571777344,0.0,0.0,0.0004800165770575,289.9699401855469,294.1499938964844,266.4611511230469,265.5825500488281,266.6940612792969,266.449951171875,288.6958923339844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010238890536129,0.0075329514220356,-0.0065090623684227,-0.014040995389223,0.0,0.0,0.0,-0.006484302226454,60.0,-15.566818237304688,-0.0,-7.147683334096655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3501281738281,0.0,0.0,9.60954712354578e-05,291.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32061767578125,0.0,0.0,0.000101193159935,290.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3215637207031,0.0,0.0,7.4740921263583e-05,290.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2738952636719,0.0,0.0,0.000101193167211,291.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1348571777344,0.0,0.0,0.0004800165770575,289.9699401855469,294.1499938964844,266.4611511230469,265.5825500488281,266.6940612792969,266.449951171875,288.6958923339844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010238890536129,0.0075329514220356,-0.0065090623684227,-0.014040995389223,0.0,0.0,0.0,-0.006484302226454,60.0,-15.566818237304688,-0.0,-7.147683334096655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3383178710937,0.0,0.0,9.612795838620514e-05,291.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3092041015625,0.0,0.0,0.0001012273714877,290.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.31011962890625,0.0,0.0,7.476619066437706e-05,290.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2630310058594,0.0,0.0,0.0001012273787637,291.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.12579345703125,0.0,0.0,0.0004801788891199,289.9599914550781,294.1499938964844,266.45904541015625,265.5797424316406,266.6898193359375,266.45294189453125,288.6844177246094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010242351563647,0.0075681549496948,-0.0065439194440841,-0.0141110410913825,0.0,0.0,0.0,-0.0064921146258711,60.0,-15.562911987304688,-0.0,-7.152516445785295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3383178710937,0.0,0.0,9.612795838620514e-05,291.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3092041015625,0.0,0.0,0.0001012273714877,290.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.31011962890625,0.0,0.0,7.476619066437706e-05,290.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2630310058594,0.0,0.0,0.0001012273787637,291.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.12579345703125,0.0,0.0,0.0004801788891199,289.9599914550781,294.1499938964844,266.45904541015625,265.5797424316406,266.6898193359375,266.45294189453125,288.6844177246094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010242351563647,0.0075681549496948,-0.0065439194440841,-0.0141110410913825,0.0,0.0,0.0,-0.0064921146258711,60.0,-15.562911987304688,-0.0,-7.152516445785295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32647705078125,0.0,0.0,9.61881669354625e-05,291.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2977600097656,0.0,0.0,0.0001012907741824,290.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.29864501953125,0.0,0.0,7.481301872758195e-05,290.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2521667480469,0.0,0.0,0.0001012907814583,291.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1166687011719,0.0,0.0,0.0004804796481039,289.95001220703125,294.1499938964844,266.4551086425781,265.5747985839844,266.68560791015625,266.4540710449219,288.6729736328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001024876604788,0.0076333968900144,-0.006608520168811,-0.0142408553510904,0.0,0.0,0.0,-0.0065065929666161,60.0,-15.564184188842772,-0.0,-7.161478521311437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32647705078125,0.0,0.0,9.61881669354625e-05,291.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2977600097656,0.0,0.0,0.0001012907741824,290.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.29864501953125,0.0,0.0,7.481301872758195e-05,290.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2521667480469,0.0,0.0,0.0001012907814583,291.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1166687011719,0.0,0.0,0.0004804796481039,289.95001220703125,294.1499938964844,266.4551086425781,265.5747985839844,266.68560791015625,266.4540710449219,288.6729736328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001024876604788,0.0076333968900144,-0.006608520168811,-0.0142408553510904,0.0,0.0,0.0,-0.0065065929666161,60.0,-15.564184188842772,-0.0,-7.161478521311437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3146667480469,0.0,0.0,9.627647523302584e-05,291.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.28631591796875,0.0,0.0,0.0001013837681966,290.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2872009277344,0.0,0.0,7.488170376745984e-05,290.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2413024902344,0.0,0.0,0.0001013837754726,291.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1075439453125,0.0,0.0,0.0004809207748621,289.9400329589844,294.1499938964844,266.44940185546875,265.5678100585937,266.6813659667969,266.45330810546875,288.6615600585937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010258173570036,0.0077290907502174,-0.0067032733932137,-0.0144312586635351,0.0,0.0,0.0,-0.0065278289839625,60.0,-15.571314811706545,-0.0,-7.1746335095213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3146667480469,0.0,0.0,9.627647523302584e-05,291.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.28631591796875,0.0,0.0,0.0001013837681966,290.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2872009277344,0.0,0.0,7.488170376745984e-05,290.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2413024902344,0.0,0.0,0.0001013837754726,291.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1075439453125,0.0,0.0,0.0004809207748621,289.9400329589844,294.1499938964844,266.44940185546875,265.5678100585937,266.6813659667969,266.45330810546875,288.6615600585937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010258173570036,0.0077290907502174,-0.0067032733932137,-0.0144312586635351,0.0,0.0,0.0,-0.0065278289839625,60.0,-15.571314811706545,-0.0,-7.1746335095213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30877685546875,0.0,0.0,9.633341687731443e-05,291.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28057861328125,0.0,0.0,0.0001014437293633,290.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2814636230469,0.0,0.0,7.492599252145737e-05,290.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2358703613281,0.0,0.0,0.0001014437366393,291.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1029663085937,0.0,0.0,0.0004812052065972,289.9350280761719,294.1499938964844,266.4458923339844,265.5635681152344,266.6792297363281,266.45220947265625,288.6558532714844,0.0,0.0,0.0,1.0,1.0,1.0,-0.001026424113661,0.0077907922677695,-0.0067643681541085,-0.0145540265366435,0.0,0.0,0.0,-0.0065415217541158,60.0,-15.577266693115234,-0.0,-7.183122363585427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3028564453125,0.0,0.0,9.639890777179971e-05,291.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2748413085937,0.0,0.0,0.0001015126981656,290.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2757263183594,0.0,0.0,7.497693150071427e-05,290.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2304382324219,0.0,0.0,0.0001015127054415,291.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0983581542969,0.0,0.0,0.0004815323336515,289.92999267578125,294.1499938964844,266.44195556640625,265.5588684082031,266.67706298828125,266.4505920410156,288.650146484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010271217906847,0.0078617585822939,-0.0068346369080245,-0.0146952280774712,0.0,0.0,0.0,-0.0065572704188525,60.0,-15.584860801696776,-0.0,-7.192892326202127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.291015625,0.0,0.0,9.65547005762346e-05,291.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.26336669921875,0.0,0.0,0.0001016767564578,290.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2642517089844,0.0,0.0,7.509810529882088e-05,290.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2195129394531,0.0,0.0,0.0001016767564578,291.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0891418457031,0.0,0.0,0.0004823105700779,289.919921875,294.1499938964844,266.4328308105469,265.5480651855469,266.6726989746094,266.4460754394531,288.63873291015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010287816403433,0.0080305757001042,-0.0070017939433455,-0.0150311198085546,0.0,0.0,0.0,-0.0065947342664003,60.0,-15.604737281799316,-0.0,-7.216159758627327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.291015625,0.0,0.0,9.65547005762346e-05,291.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.26336669921875,0.0,0.0,0.0001016767564578,290.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2642517089844,0.0,0.0,7.509810529882088e-05,290.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2195129394531,0.0,0.0,0.0001016767564578,291.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0891418457031,0.0,0.0,0.0004823105700779,289.919921875,294.1499938964844,266.4328308105469,265.5480651855469,266.6726989746094,266.4460754394531,288.63873291015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010287816403433,0.0080305757001042,-0.0070017939433455,-0.0150311198085546,0.0,0.0,0.0,-0.0065947342664003,60.0,-15.604737281799316,-0.0,-7.216159758627327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2791748046875,0.0,0.0,9.674383909441532e-05,291.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2518920898437,0.0,0.0,0.0001018759212456,290.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.25274658203125,0.0,0.0,7.524521060986444e-05,290.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2085876464844,0.0,0.0,0.0001018759285216,291.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0798645019531,0.0,0.0,0.0004832553386222,289.9098205566406,294.1499938964844,266.4220886230469,265.5354919433594,266.6681823730469,266.4396057128906,288.6273803710937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010307969059795,0.0082355197519063,-0.0072047226130962,-0.0154388882219791,0.0,0.0,0.0,-0.0066402163356542,60.0,-15.631333351135254,-0.0,-7.244457833621709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2791748046875,0.0,0.0,9.674383909441532e-05,291.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2518920898437,0.0,0.0,0.0001018759212456,290.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.25274658203125,0.0,0.0,7.524521060986444e-05,290.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2085876464844,0.0,0.0,0.0001018759285216,291.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0798645019531,0.0,0.0,0.0004832553386222,289.9098205566406,294.1499938964844,266.4220886230469,265.5354919433594,266.6681823730469,266.4396057128906,288.6273803710937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010307969059795,0.0082355197519063,-0.0072047226130962,-0.0154388882219791,0.0,0.0,0.0,-0.0066402163356542,60.0,-15.631333351135254,-0.0,-7.244457833621709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.267333984375,0.0,0.0,9.696192864794284e-05,291.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2403564453125,0.0,0.0,0.0001021055795717,290.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2412109375,0.0,0.0,7.54148350097239e-05,290.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976318359375,0.0,0.0,0.0001021055868477,291.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.070556640625,0.0,0.0,0.0004843447532039,289.899658203125,294.1499938964844,266.4097900390625,265.521240234375,266.66357421875,266.4313049316406,288.6159973144531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010331204393878,0.0084718260914087,-0.0074387053027749,-0.0159090477973222,0.0,0.0,0.0,-0.0066926586441695,60.0,-15.663858413696287,-0.0,-7.277156299778653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.267333984375,0.0,0.0,9.696192864794284e-05,291.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2403564453125,0.0,0.0,0.0001021055795717,290.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2412109375,0.0,0.0,7.54148350097239e-05,290.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976318359375,0.0,0.0,0.0001021055868477,291.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.070556640625,0.0,0.0,0.0004843447532039,289.899658203125,294.1499938964844,266.4097900390625,265.521240234375,266.66357421875,266.4313049316406,288.6159973144531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010331204393878,0.0084718260914087,-0.0074387053027749,-0.0159090477973222,0.0,0.0,0.0,-0.0066926586441695,60.0,-15.663858413696287,-0.0,-7.277156299778653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.25543212890625,0.0,0.0,9.720685193315148e-05,291.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22882080078125,0.0,0.0,0.0001023634977173,290.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.22967529296875,0.0,0.0,7.560533413197845e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1866455078125,0.0,0.0,0.0001023635049932,291.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06121826171875,0.0,0.0,0.0004855681909248,289.88946533203125,294.1499938964844,266.3959655761719,265.50543212890625,266.65875244140625,266.4210510253906,288.6046447753906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010357300052419,0.0087371990084648,-0.0077014691196382,-0.0164370331913232,0.0,0.0,0.0,-0.0067515526898205,60.0,-15.702260971069336,-0.0,-7.313965966204705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.25543212890625,0.0,0.0,9.720685193315148e-05,291.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22882080078125,0.0,0.0,0.0001023634977173,290.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.22967529296875,0.0,0.0,7.560533413197845e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1866455078125,0.0,0.0,0.0001023635049932,291.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06121826171875,0.0,0.0,0.0004855681909248,289.88946533203125,294.1499938964844,266.3959655761719,265.50543212890625,266.65875244140625,266.4210510253906,288.6046447753906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010357300052419,0.0087371990084648,-0.0077014691196382,-0.0164370331913232,0.0,0.0,0.0,-0.0067515526898205,60.0,-15.702260971069336,-0.0,-7.313965966204705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2494812011719,0.0,0.0,9.73371570580639e-05,291.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2230529785156,0.0,0.0,0.0001025007150019,290.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.223876953125,0.0,0.0,7.570668094558641e-05,290.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.18115234375,0.0,0.0,0.0001025007222779,291.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0565185546875,0.0,0.0,0.0004862190980929,289.8843688964844,294.1499938964844,266.38848876953125,265.4969482421875,266.6562805175781,266.415283203125,288.5989685058594,0.0,0.0,0.0,1.0,1.0,1.0,-0.00103711837437,0.0088783800601959,-0.0078412611037492,-0.0167179200798273,0.0,0.0,0.0,-0.0067828851751983,60.0,-15.723261833190918,-0.0,-7.333586893309987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2435302734375,0.0,0.0,9.747215517563744e-05,291.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2172546386719,0.0,0.0,0.0001026428799377,290.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2181091308594,0.0,0.0,7.58116802899167e-05,290.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1756286621094,0.0,0.0,0.0001026428872137,291.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0517883300781,0.0,0.0,0.0004868934629485,289.8792419433594,294.1499938964844,266.38067626953125,265.4881286621094,266.6537780761719,266.4090576171875,288.5932922363281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010385568020865,0.0090246461331844,-0.0079860892146825,-0.0170089229941368,0.0,0.0,0.0,-0.0068153468891978,60.0,-15.745357513427734,-0.0,-7.353943942689511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2315979003906,0.0,0.0,9.775286889635026e-05,291.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2056884765625,0.0,0.0,0.0001029384802677,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2064819335937,0.0,0.0,7.60300099500455e-05,290.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1645812988281,0.0,0.0,0.0001029384802677,291.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0423278808594,0.0,0.0,0.0004882956272922,289.8689270019531,294.1499938964844,266.3639831542969,265.46942138671875,266.6485595703125,266.3951416015625,288.5819396972656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010415476281195,0.009328763000667,-0.0082872146740555,-0.0176139641553163,0.0,0.0,0.0,-0.006882841233164,60.0,-15.792616844177246,-0.0,-7.396360501843446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2315979003906,0.0,0.0,9.775286889635026e-05,291.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2056884765625,0.0,0.0,0.0001029384802677,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2064819335937,0.0,0.0,7.60300099500455e-05,290.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1645812988281,0.0,0.0,0.0001029384802677,291.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0423278808594,0.0,0.0,0.0004882956272922,289.8689270019531,294.1499938964844,266.3639831542969,265.46942138671875,266.6485595703125,266.3951416015625,288.5819396972656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010415476281195,0.009328763000667,-0.0082872146740555,-0.0176139641553163,0.0,0.0,0.0,-0.006882841233164,60.0,-15.792616844177246,-0.0,-7.396360501843446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196350097656,0.0,0.0,9.804221917875112e-05,291.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1940612792969,0.0,0.0,0.0001032431755447,290.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1948547363281,0.0,0.0,7.625505531905219e-05,290.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1534729003906,0.0,0.0,0.0001032431828207,291.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0328369140625,0.0,0.0,0.0004897409817203,289.8586120605469,294.1499938964844,266.3459167480469,265.44940185546875,266.6430969238281,266.3796081542969,288.57061767578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010446306550875,0.009642225690186,-0.0085975956171751,-0.0182375870645046,0.0,0.0,0.0,-0.0069524119608104,60.0,-15.842705726623535,-0.0,-7.440211646780881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196350097656,0.0,0.0,9.804221917875112e-05,291.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1940612792969,0.0,0.0,0.0001032431755447,290.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1948547363281,0.0,0.0,7.625505531905219e-05,290.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1534729003906,0.0,0.0,0.0001032431828207,291.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0328369140625,0.0,0.0,0.0004897409817203,289.8586120605469,294.1499938964844,266.3459167480469,265.44940185546875,266.6430969238281,266.3796081542969,288.57061767578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010446306550875,0.009642225690186,-0.0085975956171751,-0.0182375870645046,0.0,0.0,0.0,-0.0069524119608104,60.0,-15.842705726623535,-0.0,-7.440211646780881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2076416015625,0.0,0.0,9.833454532781616e-05,291.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1824035644531,0.0,0.0,0.0001035510140354,290.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1831970214844,0.0,0.0,7.648242899449542e-05,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.142333984375,0.0,0.0,0.0001035510213114,291.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.02325439453125,0.0,0.0,0.0004912012955173,289.84820556640625,294.1499938964844,266.3265991210937,265.4281921386719,266.6373596191406,266.36236572265625,288.55926513671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.001047745347023,0.0099589023739099,-0.0089111570268869,-0.0188675839453935,0.0,0.0,0.0,-0.0070226970128715,60.0,-15.894857406616213,-0.0,-7.484646147304377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2076416015625,0.0,0.0,9.833454532781616e-05,291.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1824035644531,0.0,0.0,0.0001035510140354,290.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1831970214844,0.0,0.0,7.648242899449542e-05,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.142333984375,0.0,0.0,0.0001035510213114,291.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.02325439453125,0.0,0.0,0.0004912012955173,289.84820556640625,294.1499938964844,266.3265991210937,265.4281921386719,266.6373596191406,266.36236572265625,288.55926513671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.001047745347023,0.0099589023739099,-0.0089111570268869,-0.0188675839453935,0.0,0.0,0.0,-0.0070226970128715,60.0,-15.894857406616213,-0.0,-7.484646147304377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1956481933594,0.0,0.0,9.86233790172264e-05,291.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17071533203125,0.0,0.0,0.0001038551636156,290.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1714782714844,0.0,0.0,7.670707418583333e-05,290.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1311950683594,0.0,0.0,0.0001038551708916,291.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0136413574219,0.0,0.0,0.0004926440306007,289.8377685546875,294.1499938964844,266.3059997558594,265.4058837890625,266.6313171386719,266.343505859375,288.5479431152344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010508226696401,0.0102717643603682,-0.0092209419235587,-0.0194899775087833,0.0,0.0,0.0,-0.0070921364240348,60.0,-15.947937965393066,-0.0,-7.528677770096692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1956481933594,0.0,0.0,9.86233790172264e-05,291.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17071533203125,0.0,0.0,0.0001038551636156,290.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1714782714844,0.0,0.0,7.670707418583333e-05,290.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1311950683594,0.0,0.0,0.0001038551708916,291.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0136413574219,0.0,0.0,0.0004926440306007,289.8377685546875,294.1499938964844,266.3059997558594,265.4058837890625,266.6313171386719,266.343505859375,288.5479431152344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010508226696401,0.0102717643603682,-0.0092209419235587,-0.0194899775087833,0.0,0.0,0.0,-0.0070921364240348,60.0,-15.947937965393066,-0.0,-7.528677770096692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1896057128906,0.0,0.0,9.87657840596512e-05,291.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.16485595703125,0.0,0.0,0.000104005135654,290.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1656188964844,0.0,0.0,7.681783608859405e-05,290.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1255798339844,0.0,0.0,0.000104005135654,291.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0088195800781,0.0,0.0,0.0004933553864248,289.83251953125,294.1499938964844,266.2952575683594,265.3943176269531,266.62823486328125,266.3336181640625,288.5422668457031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010523401433601,0.0104260183870792,-0.0093736788257956,-0.0197968371212482,0.0,0.0,0.0,-0.0071263741701841,60.0,-15.974594116210938,-0.0,-7.550436009751138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.18359375,0.0,0.0,9.890472574625164e-05,291.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15899658203125,0.0,0.0,0.0001041514406097,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1597595214844,0.0,0.0,7.69258986110799e-05,290.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1199645996094,0.0,0.0,0.0001041514478856,291.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0039978027344,0.0,0.0,0.0004940494545735,289.8272705078125,294.1499938964844,266.28424072265625,265.3825378417969,266.6250305175781,266.3233642578125,288.53662109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010538204805925,0.0105765080079436,-0.0095226876437664,-0.0200962051749229,0.0,0.0,0.0,-0.0071597760543227,60.0,-16.00113296508789,-0.0,-7.57169402731961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1715087890625,0.0,0.0,9.917070565279572e-05,291.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1472473144531,0.0,0.0,0.000104431528598,290.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.14801025390625,0.0,0.0,7.713276863796636e-05,290.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1087341308594,0.0,0.0,0.000104431535874,291.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9942626953125,0.0,0.0,0.0004953780444338,289.8167419433594,294.1499938964844,266.2613220214844,265.3582458496094,266.618408203125,266.3017578125,288.5252685546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010566543787717,0.0108645809814333,-0.0098079266026616,-0.0206692516803741,0.0,0.0,0.0,-0.0072237169370055,60.0,-16.053333282470703,-0.0,-7.612471364382145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1715087890625,0.0,0.0,9.917070565279572e-05,291.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1472473144531,0.0,0.0,0.000104431528598,290.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.14801025390625,0.0,0.0,7.713276863796636e-05,290.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1087341308594,0.0,0.0,0.000104431535874,291.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9942626953125,0.0,0.0,0.0004953780444338,289.8167419433594,294.1499938964844,266.2613220214844,265.3582458496094,266.618408203125,266.3017578125,288.5252685546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010566543787717,0.0108645809814333,-0.0098079266026616,-0.0206692516803741,0.0,0.0,0.0,-0.0072237169370055,60.0,-16.053333282470703,-0.0,-7.612471364382145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355140,291.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.159423828125,0.0,0.0,9.941345342667772e-05,291.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1354675292969,0.0,0.0,0.0001046871548169,290.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.13623046875,0.0,0.0,7.732157973805442e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09747314453125,0.0,0.0,0.0001046871620928,291.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9844970703125,0.0,0.0,0.000496590626426,289.80615234375,294.1499938964844,266.2373352050781,265.3331298828125,266.6114196777344,266.27886962890625,288.5139465332031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010592408943921,0.0111274849623441,-0.0100682443007826,-0.0211922209709882,0.0,0.0,0.0,-0.007282072212547,60.0,-16.103273391723633,-0.0,-7.649784095065115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
