time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355200,291.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.159423828125,0.0,0.0,9.941345342667772e-05,291.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1354675292969,0.0,0.0,0.0001046871548169,290.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.13623046875,0.0,0.0,7.732157973805442e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09747314453125,0.0,0.0,0.0001046871620928,291.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9844970703125,0.0,0.0,0.000496590626426,289.80615234375,294.1499938964844,266.2373352050781,265.3331298828125,266.6114196777344,266.27886962890625,288.5139465332031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010592408943921,0.0111274849623441,-0.0100682443007826,-0.0211922209709882,0.0,0.0,0.0,-0.007282072212547,60.0,-16.103273391723633,-0.0,-7.649784095065115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1473083496094,0.0,0.0,9.962887270376086e-05,291.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1236572265625,0.0,0.0,0.0001049140046234,290.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1244201660156,0.0,0.0,7.748912321403623e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.086181640625,0.0,0.0,0.0001049140118993,291.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.97467041015625,0.0,0.0,0.0004976667114533,289.7955322265625,294.1499938964844,266.2123107910156,265.3072814941406,266.6040954589844,266.2549133300781,288.5025939941406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010615361388772,0.0113607747480273,-0.0102992383763194,-0.0216562673449516,0.0,0.0,0.0,-0.0073338546790182,60.0,-16.150054931640625,-0.0,-7.682972125166998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1473083496094,0.0,0.0,9.962887270376086e-05,291.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1236572265625,0.0,0.0,0.0001049140046234,290.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1244201660156,0.0,0.0,7.748912321403623e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.086181640625,0.0,0.0,0.0001049140118993,291.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.97467041015625,0.0,0.0,0.0004976667114533,289.7955322265625,294.1499938964844,266.2123107910156,265.3072814941406,266.6040954589844,266.2549133300781,288.5025939941406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010615361388772,0.0113607747480273,-0.0102992383763194,-0.0216562673449516,0.0,0.0,0.0,-0.0073338546790182,60.0,-16.150054931640625,-0.0,-7.682972125166998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351928710937,0.0,0.0,9.981261973734944e-05,291.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1118469238281,0.0,0.0,0.0001051074941642,290.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1125793457031,0.0,0.0,7.763203757349402e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0748596191406,0.0,0.0,0.0001051075014402,291.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.96484375,0.0,0.0,0.0004985845298506,289.78485107421875,294.1499938964844,266.18634033203125,265.28076171875,266.596435546875,266.2299194335937,288.4912109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010634938953444,0.0115597555413842,-0.0104962615296244,-0.0220520626753568,0.0,0.0,0.0,-0.0073780231177806,60.0,-16.19293785095215,-0.0,-7.711336991178541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351928710937,0.0,0.0,9.981261973734944e-05,291.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1118469238281,0.0,0.0,0.0001051074941642,290.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1125793457031,0.0,0.0,7.763203757349402e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0748596191406,0.0,0.0,0.0001051075014402,291.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.96484375,0.0,0.0,0.0004985845298506,289.78485107421875,294.1499938964844,266.18634033203125,265.28076171875,266.596435546875,266.2299194335937,288.4912109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010634938953444,0.0115597555413842,-0.0104962615296244,-0.0220520626753568,0.0,0.0,0.0,-0.0073780231177806,60.0,-16.19293785095215,-0.0,-7.711336991178541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1291198730469,0.0,0.0,9.98920586425811e-05,291.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1059265136719,0.0,0.0,0.0001051911531249,290.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1066589355469,0.0,0.0,7.769382500555366e-05,290.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0691833496094,0.0,0.0,0.0001051911604008,291.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9598999023437,0.0,0.0,0.0004989813896827,289.7795104980469,294.1499938964844,266.1730041503906,265.2673034667969,266.59246826171875,266.2170715332031,288.48553466796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010643403511494,0.0116457790136337,-0.0105814393609762,-0.0222231708467006,0.0,0.0,0.0,-0.007397118024528,60.0,-16.212688446044922,-0.0,-7.723616590737947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.123046875,0.0,0.0,9.996347216656432e-05,291.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1000061035156,0.0,0.0,0.0001052663574228,290.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1007385253906,0.0,0.0,7.774936966598034e-05,290.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0635070800781,0.0,0.0,0.0001052663646987,291.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9549255371094,0.0,0.0,0.0004993380862288,289.774169921875,294.1499938964844,266.159423828125,265.2536926269531,266.5884094238281,266.2039489746094,288.4798583984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010651012416929,0.0117231104522943,-0.0106580089777708,-0.022376986220479,0.0,0.0,0.0,-0.007414283696562,60.0,-16.23123550415039,-0.0,-7.73466339865081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11090087890625,0.0,0.0,0.0001000822594505,291.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0881652832031,0.0,0.0,0.0001053914456861,290.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0888671875,0.0,0.0,7.784175977576524e-05,290.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0521240234375,0.0,0.0,0.0001053914456861,291.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94500732421875,0.0,0.0,0.0004999314551241,289.763427734375,294.1499938964844,266.13165283203125,265.22613525390625,266.5799865722656,266.1770935058594,288.4684753417969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010663669090718,0.0118517316877841,-0.0107853654772043,-0.0226328205317258,0.0,0.0,0.0,-0.007442835252732,60.0,-16.2648868560791,-0.0,-7.75305579736596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11090087890625,0.0,0.0,0.0001000822594505,291.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0881652832031,0.0,0.0,0.0001053914456861,290.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0888671875,0.0,0.0,7.784175977576524e-05,290.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0521240234375,0.0,0.0,0.0001053914456861,291.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94500732421875,0.0,0.0,0.0004999314551241,289.763427734375,294.1499938964844,266.13165283203125,265.22613525390625,266.5799865722656,266.1770935058594,288.4684753417969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010663669090718,0.0118517316877841,-0.0107853654772043,-0.0226328205317258,0.0,0.0,0.0,-0.007442835252732,60.0,-16.2648868560791,-0.0,-7.75305579736596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0987243652344,0.0,0.0,0.0001001704513328,291.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0763244628906,0.0,0.0,0.0001054843087331,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0770263671875,0.0,0.0,7.791035022819415e-05,290.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.040771484375,0.0,0.0,0.000105484316009,291.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.93505859375,0.0,0.0,0.0005003719707019,289.7526550292969,294.1499938964844,266.10308837890625,265.1982116699219,266.5711669921875,266.1494140625,288.45709228515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010673064971342,0.0119472183287143,-0.0108799124136567,-0.0228227451443672,0.0,0.0,0.0,-0.0074640312232077,60.0,-16.29413604736328,-0.0,-7.766724507973778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0987243652344,0.0,0.0,0.0001001704513328,291.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0763244628906,0.0,0.0,0.0001054843087331,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0770263671875,0.0,0.0,7.791035022819415e-05,290.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.040771484375,0.0,0.0,0.000105484316009,291.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.93505859375,0.0,0.0,0.0005003719707019,289.7526550292969,294.1499938964844,266.10308837890625,265.1982116699219,266.5711669921875,266.1494140625,288.45709228515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010673064971342,0.0119472183287143,-0.0108799124136567,-0.0228227451443672,0.0,0.0,0.0,-0.0074640312232077,60.0,-16.29413604736328,-0.0,-7.766724507973778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0865783691406,0.0,0.0,0.0001002307326416,291.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.064453125,0.0,0.0,0.0001055477914633,290.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0651550292969,0.0,0.0,7.795723649905995e-05,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02935791015625,0.0,0.0,0.0001055477914633,291.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.925048828125,0.0,0.0,0.0005006731371395,289.74188232421875,294.1499938964844,266.0737609863281,265.16998291015625,266.5619812011719,266.1210327148437,288.4456787109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010679487604647,0.0120124891400337,-0.0109445406123995,-0.0229525696486234,0.0,0.0,0.0,-0.0074785202741622,60.0,-16.31924057006836,-0.0,-7.776074539833645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0865783691406,0.0,0.0,0.0001002307326416,291.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.064453125,0.0,0.0,0.0001055477914633,290.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0651550292969,0.0,0.0,7.795723649905995e-05,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02935791015625,0.0,0.0,0.0001055477914633,291.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.925048828125,0.0,0.0,0.0005006731371395,289.74188232421875,294.1499938964844,266.0737609863281,265.16998291015625,266.5619812011719,266.1210327148437,288.4456787109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010679487604647,0.0120124891400337,-0.0109445406123995,-0.0229525696486234,0.0,0.0,0.0,-0.0074785202741622,60.0,-16.31924057006836,-0.0,-7.776074539833645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0744323730469,0.0,0.0,0.0001002656717901,291.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0525817871094,0.0,0.0,0.0001055845859809,290.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05328369140625,0.0,0.0,7.798441220074892e-05,290.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0179748535156,0.0,0.0,0.0001055845859809,291.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9150390625,0.0,0.0,0.0005008476437069,289.7310791015625,294.1499938964844,266.0437316894531,265.1415405273437,266.55242919921875,266.09197998046875,288.43426513671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010683210566639,0.0120503176003694,-0.0109819965437054,-0.0230278093367815,0.0,0.0,0.0,-0.0074869175441563,60.0,-16.340673446655273,-0.0,-7.781496691450229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0744323730469,0.0,0.0,0.0001002656717901,291.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0525817871094,0.0,0.0,0.0001055845859809,290.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05328369140625,0.0,0.0,7.798441220074892e-05,290.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0179748535156,0.0,0.0,0.0001055845859809,291.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9150390625,0.0,0.0,0.0005008476437069,289.7310791015625,294.1499938964844,266.0437316894531,265.1415405273437,266.55242919921875,266.09197998046875,288.43426513671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010683210566639,0.0120503176003694,-0.0109819965437054,-0.0230278093367815,0.0,0.0,0.0,-0.0074869175441563,60.0,-16.340673446655273,-0.0,-7.781496691450229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.068359375,0.0,0.0,0.0001002751669147,291.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0466613769531,0.0,0.0,0.0001055945831467,290.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0473327636719,0.0,0.0,7.799179729772732e-05,290.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.01226806640625,0.0,0.0,0.0001055945831467,291.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9100341796875,0.0,0.0,0.0005008950829505,289.7256774902344,294.1499938964844,266.0284729003906,265.1272888183594,266.5474853515625,266.0771789550781,288.42852783203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010684222215786,0.0120605956763029,-0.0109921731054782,-0.0230482518672943,0.0,0.0,0.0,-0.0074891992844641,60.0,-16.3499698638916,-0.0,-7.78296964654146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.062255859375,0.0,0.0,0.0001002796270768,291.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.04071044921875,0.0,0.0,0.0001055992761394,290.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0414123535156,0.0,0.0,7.799526792950928e-05,290.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0065612792969,0.0,0.0,0.0001055992834153,291.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9049987792969,0.0,0.0,0.0005009173764847,289.72027587890625,294.1499938964844,266.0130615234375,265.1130065917969,266.5424499511719,266.0622253417969,288.4228210449219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010684697190299,0.0120654208585619,-0.010996950790286,-0.0230578500777483,0.0,0.0,0.0,-0.0074902703054249,60.0,-16.358552932739258,-0.0,-7.78366171516609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0501403808594,0.0,0.0,0.0001002755307126,291.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.02886962890625,0.0,0.0,0.0001055949614965,290.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.029541015625,0.0,0.0,7.799208106007427e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99517822265625,0.0,0.0,0.0001055949687724,291.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8949279785156,0.0,0.0,0.000500896887388,289.7094421386719,294.1499938964844,265.9818115234375,265.0844421386719,266.5320739746094,266.0319519042969,288.411376953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010684260632842,0.0120609803125262,-0.0109925540164113,-0.0230490174144506,0.0,0.0,0.0,-0.0074892845004796,60.0,-16.37377166748047,-0.0,-7.783025068874849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0501403808594,0.0,0.0,0.0001002755307126,291.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.02886962890625,0.0,0.0,0.0001055949614965,290.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.029541015625,0.0,0.0,7.799208106007427e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99517822265625,0.0,0.0,0.0001055949687724,291.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8949279785156,0.0,0.0,0.000500896887388,289.7094421386719,294.1499938964844,265.9818115234375,265.0844421386719,266.5320739746094,266.0319519042969,288.411376953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010684260632842,0.0120609803125262,-0.0109925540164113,-0.0230490174144506,0.0,0.0,0.0,-0.0074892845004796,60.0,-16.37377166748047,-0.0,-7.783025068874849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0379943847656,0.0,0.0,0.0001002568751573,291.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0169982910156,0.0,0.0,0.0001055753236869,290.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0176696777344,0.0,0.0,7.797757280059159e-05,290.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9837646484375,0.0,0.0,0.0001055753236869,291.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8848571777344,0.0,0.0,0.0005008036969229,289.6985778808594,294.1499938964844,265.95001220703125,265.0559387207031,266.52130126953125,266.0010681152344,288.39990234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010682272259145,0.0120407789945602,-0.0109725520014762,-0.0230088382959365,0.0,0.0,0.0,-0.0074848006479442,60.0,-16.386642456054688,-0.0,-7.780128896683891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0379943847656,0.0,0.0,0.0001002568751573,291.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0169982910156,0.0,0.0,0.0001055753236869,290.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0176696777344,0.0,0.0,7.797757280059159e-05,290.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9837646484375,0.0,0.0,0.0001055753236869,291.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8848571777344,0.0,0.0,0.0005008036969229,289.6985778808594,294.1499938964844,265.95001220703125,265.0559387207031,266.52130126953125,266.0010681152344,288.39990234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010682272259145,0.0120407789945602,-0.0109725520014762,-0.0230088382959365,0.0,0.0,0.0,-0.0074848006479442,60.0,-16.386642456054688,-0.0,-7.780128896683891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.02587890625,0.0,0.0,0.0001002298668026,291.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0051574707031,0.0,0.0,0.0001055468746926,290.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0058288574219,0.0,0.0,7.795656711095944e-05,290.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.97235107421875,0.0,0.0,0.0001055468819686,291.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.874755859375,0.0,0.0,0.0005006688297726,289.6877136230469,294.1499938964844,265.917236328125,265.0271911621094,266.5101318359375,265.9696350097656,288.388427734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.001067939447239,0.0120115280151367,-0.0109435888007283,-0.0229506585747003,0.0,0.0,0.0,-0.0074783074669539,60.0,-16.39820098876953,-0.0,-7.775936694542906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.02587890625,0.0,0.0,0.0001002298668026,291.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0051574707031,0.0,0.0,0.0001055468746926,290.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0058288574219,0.0,0.0,7.795656711095944e-05,290.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.97235107421875,0.0,0.0,0.0001055468819686,291.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.874755859375,0.0,0.0,0.0005006688297726,289.6877136230469,294.1499938964844,265.917236328125,265.0271911621094,266.5101318359375,265.9696350097656,288.388427734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.001067939447239,0.0120115280151367,-0.0109435888007283,-0.0229506585747003,0.0,0.0,0.0,-0.0074783074669539,60.0,-16.39820098876953,-0.0,-7.775936694542906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.01373291015625,0.0,0.0,0.0001002000717562,291.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9933166503906,0.0,0.0,0.0001055155007634,290.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.99395751953125,0.0,0.0,7.793338591000065e-05,290.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609375,0.0,0.0,0.0001055155080393,291.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8646545410156,0.0,0.0,0.000500519934576,289.6768493652344,294.1499938964844,265.8830261230469,264.997802734375,266.4985656738281,265.9372863769531,288.3769226074219,0.0,0.0,0.0,1.0,1.0,1.0,-0.001067621866241,0.0119792586192488,-0.0109116369858384,-0.022886473685503,0.0,0.0,0.0,-0.0074711441993713,60.0,-16.409639358520508,-0.0,-7.771313192961318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.01373291015625,0.0,0.0,0.0001002000717562,291.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9933166503906,0.0,0.0,0.0001055155007634,290.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.99395751953125,0.0,0.0,7.793338591000065e-05,290.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609375,0.0,0.0,0.0001055155080393,291.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8646545410156,0.0,0.0,0.000500519934576,289.6768493652344,294.1499938964844,265.8830261230469,264.997802734375,266.4985656738281,265.9372863769531,288.3769226074219,0.0,0.0,0.0,1.0,1.0,1.0,-0.001067621866241,0.0119792586192488,-0.0109116369858384,-0.022886473685503,0.0,0.0,0.0,-0.0074711441993713,60.0,-16.409639358520508,-0.0,-7.771313192961318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0076904296875,0.0,0.0,0.0001001853233901,291.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9873962402344,0.0,0.0,0.0001054999738698,290.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.988037109375,0.0,0.0,7.79219190008007e-05,290.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9552307128906,0.0,0.0,0.0001054999811458,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8595886230469,0.0,0.0,0.0005004463018849,289.6714172363281,294.1499938964844,265.8653564453125,264.9828186035156,266.4925842285156,265.9206237792969,288.37115478515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010674648219719,0.0119632920250296,-0.0108958277851343,-0.0228547174483537,0.0,0.0,0.0,-0.0074676000513136,60.0,-16.415672302246094,-0.0,-7.76902666643764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.00164794921875,0.0,0.0,0.000100170931546,291.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9814758300781,0.0,0.0,0.0001054848180501,290.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98211669921875,0.0,0.0,7.791072857799008e-05,290.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.94952392578125,0.0,0.0,0.0001054848253261,291.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8545227050781,0.0,0.0,0.0005003744154237,289.6659851074219,294.1499938964844,265.8473205566406,264.9676818847656,266.48651123046875,265.9037170410156,288.36541748046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010673113865777,0.011947707273066,-0.0108803957700729,-0.0228237174451351,0.0,0.0,0.0,-0.0074641401879489,60.0,-16.42191505432129,-0.0,-7.766794141161881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9895324707031,0.0,0.0,0.0001001449418254,291.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9696655273437,0.0,0.0,0.0001054574458976,290.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97027587890625,0.0,0.0,7.789050869178027e-05,290.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9381408691406,0.0,0.0,0.0001054574531735,291.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8443603515625,0.0,0.0,0.0005002446123398,289.65509033203125,294.1499938964844,265.8101501464844,264.9367370605469,266.4740295410156,265.868896484375,288.3538818359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010670344345271,0.0119195571169257,-0.0108525222167372,-0.0227677263319492,0.0,0.0,0.0,-0.0074578914791345,60.0,-16.435482025146484,-0.0,-7.762763232221914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9895324707031,0.0,0.0,0.0001001449418254,291.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9696655273437,0.0,0.0,0.0001054574458976,290.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97027587890625,0.0,0.0,7.789050869178027e-05,290.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9381408691406,0.0,0.0,0.0001054574531735,291.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8443603515625,0.0,0.0,0.0005002446123398,289.65509033203125,294.1499938964844,265.8101501464844,264.9367370605469,266.4740295410156,265.868896484375,288.3538818359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010670344345271,0.0119195571169257,-0.0108525222167372,-0.0227677263319492,0.0,0.0,0.0,-0.0074578914791345,60.0,-16.435482025146484,-0.0,-7.762763232221914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9774475097656,0.0,0.0,0.0001001238051685,291.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95782470703125,0.0,0.0,0.0001054351887432,290.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9584655761719,0.0,0.0,7.787407230352983e-05,290.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9267272949219,0.0,0.0,0.0001054351960192,291.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8341979980469,0.0,0.0,0.0005001390236429,289.6441955566406,294.1499938964844,265.7714538574219,264.9049072265625,266.4610595703125,265.8327331542969,288.3423156738281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010668091708794,0.011896664276719,-0.0108298556879162,-0.0227221939712762,0.0,0.0,0.0,-0.0074528101831674,60.0,-16.450712203979492,-0.0,-7.75948620912459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9774475097656,0.0,0.0,0.0001001238051685,291.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95782470703125,0.0,0.0,0.0001054351887432,290.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9584655761719,0.0,0.0,7.787407230352983e-05,290.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9267272949219,0.0,0.0,0.0001054351960192,291.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8341979980469,0.0,0.0,0.0005001390236429,289.6441955566406,294.1499938964844,265.7714538574219,264.9049072265625,266.4610595703125,265.8327331542969,288.3423156738281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010668091708794,0.011896664276719,-0.0108298556879162,-0.0227221939712762,0.0,0.0,0.0,-0.0074528101831674,60.0,-16.450712203979492,-0.0,-7.75948620912459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.96539306640625,0.0,0.0,0.0001001092168735,291.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9460144042969,0.0,0.0,0.0001054198291967,290.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9466247558594,0.0,0.0,7.786272908560932e-05,290.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9153137207031,0.0,0.0,0.0001054198364727,291.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.82403564453125,0.0,0.0,0.0005000661476515,289.6332702636719,294.1499938964844,265.7312316894531,264.8721008300781,266.44757080078125,265.7949523925781,288.3307800292969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010666537564247,0.011880868114531,-0.0108142141252756,-0.0226907730102539,0.0,0.0,0.0,-0.0074493032880127,60.0,-16.468114852905273,-0.0,-7.7572252621394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.96539306640625,0.0,0.0,0.0001001092168735,291.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9460144042969,0.0,0.0,0.0001054198291967,290.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9466247558594,0.0,0.0,7.786272908560932e-05,290.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9153137207031,0.0,0.0,0.0001054198364727,291.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.82403564453125,0.0,0.0,0.0005000661476515,289.6332702636719,294.1499938964844,265.7312316894531,264.8721008300781,266.44757080078125,265.7949523925781,288.3307800292969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010666537564247,0.011880868114531,-0.0108142141252756,-0.0226907730102539,0.0,0.0,0.0,-0.0074493032880127,60.0,-16.468114852905273,-0.0,-7.7572252621394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95330810546875,0.0,0.0,0.0001001012205961,291.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9342041015625,0.0,0.0,0.0001054114036378,290.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.934814453125,0.0,0.0,7.785650814184919e-05,290.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9039001464844,0.0,0.0,0.0001054114109138,291.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8138122558594,0.0,0.0,0.0005000262171961,289.6223449707031,294.1499938964844,265.689453125,264.83819580078125,266.43359375,265.7558898925781,288.3191833496094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010665684239938,0.0118722012266516,-0.0108056329190731,-0.0226735360920429,0.0,0.0,0.0,-0.0074473796412348,60.0,-16.487396240234375,-0.0,-7.755984654522764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95330810546875,0.0,0.0,0.0001001012205961,291.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9342041015625,0.0,0.0,0.0001054114036378,290.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.934814453125,0.0,0.0,7.785650814184919e-05,290.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9039001464844,0.0,0.0,0.0001054114109138,291.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8138122558594,0.0,0.0,0.0005000262171961,289.6223449707031,294.1499938964844,265.689453125,264.83819580078125,266.43359375,265.7558898925781,288.3191833496094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010665684239938,0.0118722012266516,-0.0108056329190731,-0.0226735360920429,0.0,0.0,0.0,-0.0074473796412348,60.0,-16.487396240234375,-0.0,-7.755984654522764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9472961425781,0.0,0.0,0.0001001000564428,291.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9283142089844,0.0,0.0,0.0001054101812769,290.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.92889404296875,0.0,0.0,7.785560592310503e-05,290.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.898193359375,0.0,0.0,0.0001054101885529,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8087158203125,0.0,0.0,0.00050002039643,289.61688232421875,294.1499938964844,265.66796875,264.8208312988281,266.4263916015625,265.7356872558594,288.3133850097656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010665560839697,0.0118709420785307,-0.0108043868094682,-0.0226710308343172,0.0,0.0,0.0,-0.0074471002444624,60.0,-16.498048782348633,-0.0,-7.755804887210618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9412536621094,0.0,0.0,0.0001001009441097,291.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9223937988281,0.0,0.0,0.0001054111125995,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9229736328125,0.0,0.0,7.785628986312076e-05,290.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8924865722656,0.0,0.0,0.0001054111198754,291.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8036193847656,0.0,0.0,0.0005000248202122,289.6114196777344,294.1499938964844,265.6460876464844,264.8031921386719,266.4190368652344,265.715087890625,288.3075866699219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010665653971955,0.0118718948215246,-0.0108053293079137,-0.0226729251444339,0.0,0.0,0.0,-0.0074473116546869,60.0,-16.509281158447266,-0.0,-7.755941311415884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.92919921875,0.0,0.0,0.0001001082928269,291.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9105834960937,0.0,0.0,0.0001054188542184,290.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9111633300781,0.0,0.0,7.786200876580551e-05,290.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.881103515625,0.0,0.0,0.0001054188614943,291.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7933654785156,0.0,0.0,0.0005000615492463,289.6004638671875,294.1499938964844,265.60113525390625,264.7669372558594,266.4039611816406,265.6728210449219,288.2959899902344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010666437447071,0.0118798520416021,-0.010813208296895,-0.0226887520402669,0.0,0.0,0.0,-0.0074490774422883,60.0,-16.533374786376953,-0.0,-7.757079600878569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357480,291.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.92919921875,0.0,0.0,0.0001001082928269,291.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9105834960937,0.0,0.0,0.0001054188542184,290.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9111633300781,0.0,0.0,7.786200876580551e-05,290.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.881103515625,0.0,0.0,0.0001054188614943,291.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7933654785156,0.0,0.0,0.0005000615492463,289.6004638671875,294.1499938964844,265.60113525390625,264.7669372558594,266.4039611816406,265.6728210449219,288.2959899902344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010666437447071,0.0118798520416021,-0.010813208296895,-0.0226887520402669,0.0,0.0,0.0,-0.0074490774422883,60.0,-16.533374786376953,-0.0,-7.757079600878569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
