time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357540,291.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9171447753906,0.0,0.0,0.0001001236378215,291.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8987731933594,0.0,0.0,0.0001054350141203,290.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8993530273437,0.0,0.0,7.787394133629277e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8696594238281,0.0,0.0,0.0001054350213962,291.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7831115722656,0.0,0.0,0.0005001382087357,289.5894775390625,294.1499938964844,265.5545654296875,264.7293701171875,266.3882751464844,265.6288757324219,288.28436279296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010668071918189,0.0118964631110429,-0.0108296563848853,-0.0227217935025692,0.0,0.0,0.0,-0.0074527650140225,60.0,-16.560007095336914,-0.0,-7.759457076872422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9171447753906,0.0,0.0,0.0001001236378215,291.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8987731933594,0.0,0.0,0.0001054350141203,290.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8993530273437,0.0,0.0,7.787394133629277e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8696594238281,0.0,0.0,0.0001054350213962,291.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7831115722656,0.0,0.0,0.0005001382087357,289.5894775390625,294.1499938964844,265.5545654296875,264.7293701171875,266.3882751464844,265.6288757324219,288.28436279296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010668071918189,0.0118964631110429,-0.0108296563848853,-0.0227217935025692,0.0,0.0,0.0,-0.0074527650140225,60.0,-16.560007095336914,-0.0,-7.759457076872422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90509033203125,0.0,0.0,0.0001001466662273,291.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.886962890625,0.0,0.0,0.000105459264887,290.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8875427246094,0.0,0.0,7.789185474393889e-05,290.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8582458496094,0.0,0.0,0.0001054592721629,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7728271484375,0.0,0.0,0.0005002532270736,289.5785217285156,294.1499938964844,265.50634765625,264.6903991699219,266.3720092773437,265.5832824707031,288.2727355957031,0.0,0.0,0.0,1.0,1.0,1.0,-0.001067052478902,0.011921395547688,-0.0108543429523706,-0.0227713827043771,0.0,0.0,0.0,-0.0074582993984222,60.0,-16.589078903198242,-0.0,-7.763026843576881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90509033203125,0.0,0.0,0.0001001466662273,291.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.886962890625,0.0,0.0,0.000105459264887,290.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8875427246094,0.0,0.0,7.789185474393889e-05,290.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8582458496094,0.0,0.0,0.0001054592721629,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7728271484375,0.0,0.0,0.0005002532270736,289.5785217285156,294.1499938964844,265.50634765625,264.6903991699219,266.3720092773437,265.5832824707031,288.2727355957031,0.0,0.0,0.0,1.0,1.0,1.0,-0.001067052478902,0.011921395547688,-0.0108543429523706,-0.0227713827043771,0.0,0.0,0.0,-0.0074582993984222,60.0,-16.589078903198242,-0.0,-7.763026843576881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8930358886719,0.0,0.0,0.0001001772616291,291.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8751525878906,0.0,0.0,0.0001054914828273,290.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.875732421875,0.0,0.0,7.791564712533727e-05,290.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8468322753906,0.0,0.0,0.0001054914901033,291.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7625427246094,0.0,0.0,0.0005004060803912,289.5675354003906,294.1499938964844,265.4564819335937,264.64996337890625,266.3551025390625,265.5360107421875,288.2610778808594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010673784418031,0.0119545217603445,-0.010887143202126,-0.022837271913886,0.0,0.0,0.0,-0.0074656526558101,60.0,-16.620620727539062,-0.0,-7.767770426880818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8930358886719,0.0,0.0,0.0001001772616291,291.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8751525878906,0.0,0.0,0.0001054914828273,290.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.875732421875,0.0,0.0,7.791564712533727e-05,290.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8468322753906,0.0,0.0,0.0001054914901033,291.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7625427246094,0.0,0.0,0.0005004060803912,289.5675354003906,294.1499938964844,265.4564819335937,264.64996337890625,266.3551025390625,265.5360107421875,288.2610778808594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010673784418031,0.0119545217603445,-0.010887143202126,-0.022837271913886,0.0,0.0,0.0,-0.0074656526558101,60.0,-16.620620727539062,-0.0,-7.767770426880818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88702392578125,0.0,0.0,0.0001001954296953,291.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8692626953125,0.0,0.0,0.0001055106113199,290.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.86981201171875,0.0,0.0,7.792977703502402e-05,290.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8410949707031,0.0,0.0,0.0001055106185958,291.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75738525390625,0.0,0.0,0.0005004968261346,289.56201171875,294.1499938964844,265.430908203125,264.6291809082031,266.3464050292969,265.5116882324219,288.2552490234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.001067571924068,0.0119741894304752,-0.0109066171571612,-0.0228763911873102,0.0,0.0,0.0,-0.0074700186960399,60.0,-16.637378692626953,-0.0,-7.77058701828537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8810119628906,0.0,0.0,0.0001002152203,291.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8633728027344,0.0,0.0,0.0001055314569384,290.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8639221191406,0.0,0.0,7.794517296133563e-05,290.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8353881835937,0.0,0.0,0.0001055314642144,291.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7522277832031,0.0,0.0,0.0005005956627428,289.5565185546875,294.1499938964844,265.4049072265625,264.60797119140625,266.3375549316406,265.4869689941406,288.2494201660156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010677827522158,0.0119956200942397,-0.0109278373420238,-0.0229190159589052,0.0,0.0,0.0,-0.0074747754260897,60.0,-16.654701232910156,-0.0,-7.773657273446588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.86895751953125,0.0,0.0,0.000100260192994,291.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8515625,0.0,0.0,0.0001055788088706,290.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8520812988281,0.0,0.0,7.798014848958701e-05,290.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8239440917969,0.0,0.0,0.0001055788161465,291.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.74188232421875,0.0,0.0,0.0005008202861063,289.5455017089844,294.1499938964844,265.3516540527344,264.5643615722656,266.3193359375,265.4362487792969,288.2377319335937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010682619176805,0.012044308707118,-0.0109760463237762,-0.023015858605504,0.0,0.0,0.0,-0.0074855834245681,60.0,-16.69110679626465,-0.0,-7.780634803111752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.86895751953125,0.0,0.0,0.000100260192994,291.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8515625,0.0,0.0,0.0001055788088706,290.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8520812988281,0.0,0.0,7.798014848958701e-05,290.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8239440917969,0.0,0.0,0.0001055788161465,291.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.74188232421875,0.0,0.0,0.0005008202861063,289.5455017089844,294.1499938964844,265.3516540527344,264.5643615722656,266.3193359375,265.4362487792969,288.2377319335937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010682619176805,0.012044308707118,-0.0109760463237762,-0.023015858605504,0.0,0.0,0.0,-0.0074855834245681,60.0,-16.69110679626465,-0.0,-7.780634803111752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8569030761719,0.0,0.0,0.0001003120996756,291.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8397216796875,0.0,0.0,0.0001056334731401,290.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8402709960937,0.0,0.0,7.802052277838811e-05,290.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8125,0.0,0.0,0.0001056334804161,291.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7315368652344,0.0,0.0,0.0005010796012356,289.5344543457031,294.1499938964844,265.2966613769531,264.51904296875,266.3004455566406,265.3837585449219,288.2260437011719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010688148904591,0.0121005102992057,-0.0110316947102546,-0.0231276415288448,0.0,0.0,0.0,-0.0074980594217777,60.0,-16.729990005493164,-0.0,-7.78869306827801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8569030761719,0.0,0.0,0.0001003120996756,291.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8397216796875,0.0,0.0,0.0001056334731401,290.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8402709960937,0.0,0.0,7.802052277838811e-05,290.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8125,0.0,0.0,0.0001056334804161,291.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7315368652344,0.0,0.0,0.0005010796012356,289.5344543457031,294.1499938964844,265.2966613769531,264.51904296875,266.3004455566406,265.3837585449219,288.2260437011719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010688148904591,0.0121005102992057,-0.0110316947102546,-0.0231276415288448,0.0,0.0,0.0,-0.0074980594217777,60.0,-16.729990005493164,-0.0,-7.78869306827801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8448791503906,0.0,0.0,0.0001003707802738,291.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8279113769531,0.0,0.0,0.0001056952678482,290.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8284606933594,0.0,0.0,7.806616486050189e-05,290.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8010559082031,0.0,0.0,0.0001056952678482,291.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7211608886719,0.0,0.0,0.000501372735016,289.5233764648437,294.1499938964844,265.2398986816406,264.4718933105469,266.28082275390625,265.3294982910156,288.2143249511719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010694401571527,0.0121640432626008,-0.0110946027562022,-0.0232540071010589,0.0,0.0,0.0,-0.0075121624395251,60.0,-16.771303176879883,-0.0,-7.797807910492338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8448791503906,0.0,0.0,0.0001003707802738,291.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8279113769531,0.0,0.0,0.0001056952678482,290.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8284606933594,0.0,0.0,7.806616486050189e-05,290.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8010559082031,0.0,0.0,0.0001056952678482,291.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7211608886719,0.0,0.0,0.000501372735016,289.5233764648437,294.1499938964844,265.2398986816406,264.4718933105469,266.28082275390625,265.3294982910156,288.2143249511719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010694401571527,0.0121640432626008,-0.0110946027562022,-0.0232540071010589,0.0,0.0,0.0,-0.0075121624395251,60.0,-16.771303176879883,-0.0,-7.797807910492338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83282470703125,0.0,0.0,0.0001004362420644,290.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81610107421875,0.0,0.0,0.0001057642002706,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8166198730469,0.0,0.0,7.811707473592833e-05,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7895812988281,0.0,0.0,0.0001057642075465,291.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71075439453125,0.0,0.0,0.0005016996874473,289.5123291015625,294.1499938964844,265.181396484375,264.42291259765625,266.2604675292969,265.2733764648437,288.2025756835937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010701376013457,0.0122349178418517,-0.0111647797748446,-0.0233949739485979,0.0,0.0,0.0,-0.0075278952717781,60.0,-16.815067291259766,-0.0,-7.807981461382951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83282470703125,0.0,0.0,0.0001004362420644,290.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81610107421875,0.0,0.0,0.0001057642002706,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8166198730469,0.0,0.0,7.811707473592833e-05,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7895812988281,0.0,0.0,0.0001057642075465,291.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71075439453125,0.0,0.0,0.0005016996874473,289.5123291015625,294.1499938964844,265.181396484375,264.42291259765625,266.2604675292969,265.2733764648437,288.2025756835937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010701376013457,0.0122349178418517,-0.0111647797748446,-0.0233949739485979,0.0,0.0,0.0,-0.0075278952717781,60.0,-16.815067291259766,-0.0,-7.807981461382951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8267822265625,0.0,0.0,0.0001004716832539,290.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8101806640625,0.0,0.0,0.0001058015259332,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8106994628906,0.0,0.0,7.814464333932847e-05,290.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7838439941406,0.0,0.0,0.0001058015332091,291.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7055358886719,0.0,0.0,0.0005018767551518,289.5067749023437,294.1499938964844,265.1514892578125,264.3976745605469,266.25,265.24462890625,288.1967163085937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010705152526497,0.0122732929885387,-0.0112027786672115,-0.023471301421523,0.0,0.0,0.0,-0.0075364140793681,60.0,-16.837909698486328,-0.0,-7.813493851926978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8207702636719,0.0,0.0,0.0001005087906378,290.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80426025390625,0.0,0.0,0.0001058405978255,290.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8047790527344,0.0,0.0,7.817350706318393e-05,290.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7781066894531,0.0,0.0,0.0001058406051015,291.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7003173828125,0.0,0.0,0.0005020621465519,289.501220703125,294.1499938964844,265.12109375,264.3719787597656,266.2393493652344,265.21539306640625,288.1908264160156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010709104826673,0.0123134665191173,-0.0112425563856959,-0.0235512051731348,0.0,0.0,0.0,-0.0075453319586813,60.0,-16.861364364624023,-0.0,-7.819265590569557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8087158203125,0.0,0.0,0.0001005887606879,290.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7924194335937,0.0,0.0,0.000105924809759,290.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7929382324219,0.0,0.0,7.823570194886997e-05,290.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7666320800781,0.0,0.0,0.000105924809759,291.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6898498535156,0.0,0.0,0.000502461567521,289.4901123046875,294.1499938964844,265.0589904785156,264.3190002441406,266.2174987792969,265.1556701660156,288.1790771484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010717625264078,0.0124000431969761,-0.0113282799720764,-0.0237233974039554,0.0,0.0,0.0,-0.0075645507313311,60.0,-16.910079956054688,-0.0,-7.831712167671867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8087158203125,0.0,0.0,0.0001005887606879,290.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7924194335937,0.0,0.0,0.000105924809759,290.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7929382324219,0.0,0.0,7.823570194886997e-05,290.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7666320800781,0.0,0.0,0.000105924809759,291.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6898498535156,0.0,0.0,0.000502461567521,289.4901123046875,294.1499938964844,265.0589904785156,264.3190002441406,266.2174987792969,265.1556701660156,288.1790771484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010717625264078,0.0124000431969761,-0.0113282799720764,-0.0237233974039554,0.0,0.0,0.0,-0.0075645507313311,60.0,-16.910079956054688,-0.0,-7.831712167671867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7966613769531,0.0,0.0,0.0001006766106002,290.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.78057861328125,0.0,0.0,0.0001060173162841,290.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7810974121094,0.0,0.0,7.830403046682477e-05,290.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.755126953125,0.0,0.0,0.00010601732356,291.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67938232421875,0.0,0.0,0.0005029003950767,289.4789733886719,294.1499938964844,264.9950256347656,264.2639465332031,266.1947937011719,265.09393310546875,288.1672668457031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010726985055953,0.0124951535835862,-0.0114224553108215,-0.0239125657826662,0.0,0.0,0.0,-0.0075856642797589,60.0,-16.961591720581055,-0.0,-7.845397220762609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7966613769531,0.0,0.0,0.0001006766106002,290.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.78057861328125,0.0,0.0,0.0001060173162841,290.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7810974121094,0.0,0.0,7.830403046682477e-05,290.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.755126953125,0.0,0.0,0.00010601732356,291.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67938232421875,0.0,0.0,0.0005029003950767,289.4789733886719,294.1499938964844,264.9950256347656,264.2639465332031,266.1947937011719,265.09393310546875,288.1672668457031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010726985055953,0.0124951535835862,-0.0114224553108215,-0.0239125657826662,0.0,0.0,0.0,-0.0075856642797589,60.0,-16.961591720581055,-0.0,-7.845397220762609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7845764160156,0.0,0.0,0.0001007737519103,290.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.76873779296875,0.0,0.0,0.0001061196162481,290.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76922607421875,0.0,0.0,7.837958401069045e-05,290.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7436218261719,0.0,0.0,0.0001061196235241,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6688842773437,0.0,0.0,0.0005033856723457,289.46783447265625,294.1499938964844,264.9292297363281,264.20672607421875,266.1713256835937,265.03033447265625,288.1554870605469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010737335542216,0.0126003241166472,-0.0115265911445021,-0.0241217371076345,0.0,0.0,0.0,-0.0076090111397206,60.0,-17.015865325927734,-0.0,-7.86054457080354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7845764160156,0.0,0.0,0.0001007737519103,290.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.76873779296875,0.0,0.0,0.0001061196162481,290.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76922607421875,0.0,0.0,7.837958401069045e-05,290.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7436218261719,0.0,0.0,0.0001061196235241,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6688842773437,0.0,0.0,0.0005033856723457,289.46783447265625,294.1499938964844,264.9292297363281,264.20672607421875,266.1713256835937,265.03033447265625,288.1554870605469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010737335542216,0.0126003241166472,-0.0115265911445021,-0.0241217371076345,0.0,0.0,0.0,-0.0076090111397206,60.0,-17.015865325927734,-0.0,-7.86054457080354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.77252197265625,0.0,0.0,0.0001008812832878,290.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7568664550781,0.0,0.0,0.0001062328519765,290.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7573547363281,0.0,0.0,7.846322114346549e-05,290.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7320861816406,0.0,0.0,0.0001062328592524,291.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6583557128906,0.0,0.0,0.0005039228126406,289.4566650390625,294.1499938964844,264.8615417480469,264.1472473144531,266.1469421386719,264.9646911621094,288.1436462402344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010748791974037,0.0127167394384741,-0.0116418600082397,-0.0243532713502645,0.0,0.0,0.0,-0.0076348544098436,60.0,-17.073318481445312,-0.0,-7.87732830076493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.77252197265625,0.0,0.0,0.0001008812832878,290.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7568664550781,0.0,0.0,0.0001062328519765,290.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7573547363281,0.0,0.0,7.846322114346549e-05,290.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7320861816406,0.0,0.0,0.0001062328592524,291.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6583557128906,0.0,0.0,0.0005039228126406,289.4566650390625,294.1499938964844,264.8615417480469,264.1472473144531,266.1469421386719,264.9646911621094,288.1436462402344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010748791974037,0.0127167394384741,-0.0116418600082397,-0.0243532713502645,0.0,0.0,0.0,-0.0076348544098436,60.0,-17.073318481445312,-0.0,-7.87732830076493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7664794921875,0.0,0.0,0.0001009395127766,290.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7509460449219,0.0,0.0,0.0001062941664713,290.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7514343261719,0.0,0.0,7.850851397961378e-05,290.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.726318359375,0.0,0.0,0.0001062941737473,291.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.653076171875,0.0,0.0,0.0005042136763222,289.4510498046875,294.1499938964844,264.8269958496094,264.1166381835937,266.1344299316406,264.93115234375,288.1377258300781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010754995746538,0.0127797750756144,-0.0117042753845453,-0.0244786385446786,0.0,0.0,0.0,-0.0076488475315272,60.0,-17.103252410888672,-0.0,-7.886423958325396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.76043701171875,0.0,0.0,0.0001010009291348,290.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7449951171875,0.0,0.0,0.0001063588424585,290.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7454833984375,0.0,0.0,7.85562806413509e-05,290.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7205505371094,0.0,0.0,0.0001063588424585,291.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6477966308594,0.0,0.0,0.0005045204306952,289.4454650878906,294.1499938964844,264.7919921875,264.08544921875,266.1217041015625,264.8970947265625,288.1318054199219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010761539451777,0.0128462603315711,-0.011770105920732,-0.0246108658611774,0.0,0.0,0.0,-0.0076636071316897,60.0,-17.13405990600586,-0.0,-7.896023390685515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74835205078125,0.0,0.0,0.0001011349449981,290.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7331237792969,0.0,0.0,0.0001064999669324,290.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.73358154296875,0.0,0.0,7.866051601013169e-05,290.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.708984375,0.0,0.0,0.0001064999742084,291.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.63720703125,0.0,0.0,0.0005051898770034,289.4342346191406,294.1499938964844,264.7204895019531,264.0212707519531,266.09552001953125,264.827392578125,288.11993408203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010775818955153,0.0129913398995995,-0.0119137587025761,-0.0248994026333093,0.0,0.0,0.0,-0.0076958145946264,60.0,-17.198596954345703,-0.0,-7.916991506817794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74835205078125,0.0,0.0,0.0001011349449981,290.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7331237792969,0.0,0.0,0.0001064999669324,290.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.73358154296875,0.0,0.0,7.866051601013169e-05,290.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.708984375,0.0,0.0,0.0001064999742084,291.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.63720703125,0.0,0.0,0.0005051898770034,289.4342346191406,294.1499938964844,264.7204895019531,264.0212707519531,266.09552001953125,264.827392578125,288.11993408203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010775818955153,0.0129913398995995,-0.0119137587025761,-0.0248994026333093,0.0,0.0,0.0,-0.0076958145946264,60.0,-17.198596954345703,-0.0,-7.916991506817794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7362365722656,0.0,0.0,0.0001012849315884,290.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7212219238281,0.0,0.0,0.0001066579134203,290.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7216796875,0.0,0.0,7.877717143855989e-05,290.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6974182128906,0.0,0.0,0.0001066579206963,291.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6265869140625,0.0,0.0,0.0005059391260147,289.4229736328125,294.1499938964844,264.64703369140625,263.95465087890625,266.0685119628906,264.755859375,288.1080322265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001079179928638,0.0131537020206451,-0.0120745217427611,-0.0252223033457994,0.0,0.0,0.0,-0.0077318586409091,60.0,-17.266836166381836,-0.0,-7.940490576174852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7362365722656,0.0,0.0,0.0001012849315884,290.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7212219238281,0.0,0.0,0.0001066579134203,290.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7216796875,0.0,0.0,7.877717143855989e-05,290.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6974182128906,0.0,0.0,0.0001066579206963,291.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6265869140625,0.0,0.0,0.0005059391260147,289.4229736328125,294.1499938964844,264.64703369140625,263.95465087890625,266.0685119628906,264.755859375,288.1080322265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001079179928638,0.0131537020206451,-0.0120745217427611,-0.0252223033457994,0.0,0.0,0.0,-0.0077318586409091,60.0,-17.266836166381836,-0.0,-7.940490576174852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72412109375,0.0,0.0,0.0001014546505757,290.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70928955078125,0.0,0.0,0.0001068366327672,290.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,7.89091718615964e-05,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6858215332031,0.0,0.0,0.0001068366327672,291.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6159362792969,0.0,0.0,0.0005067868623882,289.4117126464844,294.1499938964844,264.5716552734375,263.8854675292969,266.04052734375,264.6820373535156,288.0960998535156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010809880914166,0.0133374081924557,-0.0122564202174544,-0.025587648153305,0.0,0.0,0.0,-0.0077726421877741,60.0,-17.34001922607422,-0.0,-7.967123138996612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72412109375,0.0,0.0,0.0001014546505757,290.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70928955078125,0.0,0.0,0.0001068366327672,290.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,7.89091718615964e-05,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6858215332031,0.0,0.0,0.0001068366327672,291.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6159362792969,0.0,0.0,0.0005067868623882,289.4117126464844,294.1499938964844,264.5716552734375,263.8854675292969,266.04052734375,264.6820373535156,288.0960998535156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010809880914166,0.0133374081924557,-0.0122564202174544,-0.025587648153305,0.0,0.0,0.0,-0.0077726421877741,60.0,-17.34001922607422,-0.0,-7.967123138996612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.71197509765625,0.0,0.0,0.0001016469759633,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6973571777344,0.0,0.0,0.0001070391590474,290.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.69781494140625,0.0,0.0,7.90587582741864e-05,290.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6741943359375,0.0,0.0,0.0001070391663233,291.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6052551269531,0.0,0.0,0.0005077475798316,289.4004211425781,294.1499938964844,264.4942626953125,263.813720703125,266.011474609375,264.60595703125,288.08416748046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010830372339114,0.0135455830022692,-0.0124625461176037,-0.0260016433894634,0.0,0.0,0.0,-0.0078188581392169,60.0,-17.418458938598633,-0.0,-7.99735744294594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.71197509765625,0.0,0.0,0.0001016469759633,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6973571777344,0.0,0.0,0.0001070391590474,290.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.69781494140625,0.0,0.0,7.90587582741864e-05,290.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6741943359375,0.0,0.0,0.0001070391663233,291.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6052551269531,0.0,0.0,0.0005077475798316,289.4004211425781,294.1499938964844,264.4942626953125,263.813720703125,266.011474609375,264.60595703125,288.08416748046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010830372339114,0.0135455830022692,-0.0124625461176037,-0.0260016433894634,0.0,0.0,0.0,-0.0078188581392169,60.0,-17.418458938598633,-0.0,-7.99735744294594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7059020996094,0.0,0.0,0.0001017529066302,290.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6913757324219,0.0,0.0,0.0001071507140295,290.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6918334960937,0.0,0.0,7.914115121820942e-05,290.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6683654785156,0.0,0.0,0.0001071507140295,291.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.59991455078125,0.0,0.0,0.0005082767456769,289.3947448730469,294.1499938964844,264.454833984375,263.77685546875,265.99658203125,264.5671081542969,288.07818603515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010841658804565,0.0136602409183979,-0.0125760752707719,-0.0262296572327613,0.0,0.0,0.0,-0.0078443130478262,60.0,-17.459762573242188,-0.0,-8.014034591496967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6998291015625,0.0,0.0,0.0001018654293147,290.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6853942871094,0.0,0.0,0.0001072692029993,290.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.68585205078125,0.0,0.0,7.922867371235043e-05,290.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6625366210937,0.0,0.0,0.0001072692102752,291.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.59454345703125,0.0,0.0,0.0005088388570584,289.3890686035156,294.1499938964844,264.4148864746094,263.73931884765625,265.9814453125,264.5277404785156,288.0721740722656,0.0,0.0,0.0,1.0,1.0,1.0,-0.001085364841856,0.0137820290401577,-0.0126966638490557,-0.0264718476682901,0.0,0.0,0.0,-0.0078713521361351,60.0,-17.502483367919922,-0.0,-8.031769027638802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359820,291.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6876525878906,0.0,0.0,0.0001021143471007,290.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6734313964844,0.0,0.0,0.0001075313266483,290.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6738586425781,0.0,0.0,7.942227239254862e-05,290.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6508483886719,0.0,0.0,0.0001075313266483,291.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5837707519531,0.0,0.0,0.0005100822309032,289.377685546875,294.1499938964844,264.3334655761719,263.66217041015625,265.95037841796875,264.4472351074219,288.0601806640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010880168993026,0.0140514206141233,-0.0129634039476513,-0.0270075555890798,0.0,0.0,0.0,-0.0079311607405543,60.0,-17.593128204345703,-0.0,-8.071068435810957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
