time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
359880,291.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6876525878906,0.0,0.0,0.0001021143471007,290.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6734313964844,0.0,0.0,0.0001075313266483,290.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6738586425781,0.0,0.0,7.942227239254862e-05,290.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6508483886719,0.0,0.0,0.0001075313266483,291.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5837707519531,0.0,0.0,0.0005100822309032,289.377685546875,294.1499938964844,264.3334655761719,263.66217041015625,265.95037841796875,264.4472351074219,288.0601806640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010880168993026,0.0140514206141233,-0.0129634039476513,-0.0270075555890798,0.0,0.0,0.0,-0.0079311607405543,60.0,-17.593128204345703,-0.0,-8.071068435810957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359940,290.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6754455566406,0.0,0.0,0.0001023974400595,290.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6614074707031,0.0,0.0,0.0001078294371836,290.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6618347167969,0.0,0.0,7.964245742186904e-05,290.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.63916015625,0.0,0.0,0.0001078294444596,291.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5729675292969,0.0,0.0,0.0005114963278174,289.36627197265625,294.1499938964844,264.25,263.582275390625,265.9182434082031,264.36444091796875,288.04815673828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010910332202911,0.0143577856943011,-0.0132667534053325,-0.0276167653501033,0.0,0.0,0.0,-0.0079991808161139,60.0,-17.690866470336914,-0.0,-8.115881655612611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,290.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6754455566406,0.0,0.0,0.0001023974400595,290.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6614074707031,0.0,0.0,0.0001078294371836,290.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6618347167969,0.0,0.0,7.964245742186904e-05,290.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.63916015625,0.0,0.0,0.0001078294444596,291.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5729675292969,0.0,0.0,0.0005114963278174,289.36627197265625,294.1499938964844,264.25,263.582275390625,265.9182434082031,264.36444091796875,288.04815673828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010910332202911,0.0143577856943011,-0.0132667534053325,-0.0276167653501033,0.0,0.0,0.0,-0.0079991808161139,60.0,-17.690866470336914,-0.0,-8.115881655612611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360060,290.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6632080078125,0.0,0.0,0.0001027356120175,290.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493530273437,0.0,0.0,0.0001081855443771,290.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6497802734375,0.0,0.0,7.990547601366416e-05,290.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6274108886719,0.0,0.0,0.0001081855516531,291.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5621337890625,0.0,0.0,0.0005131855723448,289.3548278808594,294.1499938964844,264.1632385253906,263.4986877441406,265.885009765625,264.27899169921875,288.0360717773437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010946361580863,0.0147237153723835,-0.0136290788650512,-0.0283443890511989,0.0,0.0,0.0,-0.0080804275348782,60.0,-17.79829978942871,-0.0,-8.169575238525796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,290.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6632080078125,0.0,0.0,0.0001027356120175,290.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493530273437,0.0,0.0,0.0001081855443771,290.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6497802734375,0.0,0.0,7.990547601366416e-05,290.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6274108886719,0.0,0.0,0.0001081855516531,291.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5621337890625,0.0,0.0,0.0005131855723448,289.3548278808594,294.1499938964844,264.1632385253906,263.4986877441406,265.885009765625,264.27899169921875,288.0360717773437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010946361580863,0.0147237153723835,-0.0136290788650512,-0.0283443890511989,0.0,0.0,0.0,-0.0080804275348782,60.0,-17.79829978942871,-0.0,-8.169575238525796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,290.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6509094238281,0.0,0.0,0.0001031491920002,290.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63726806640625,0.0,0.0,0.000108621068648,290.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6376953125,0.0,0.0,8.022715337574482e-05,290.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6156005859375,0.0,0.0,0.000108621075924,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5512084960937,0.0,0.0,0.0005152514786459,289.34332275390625,294.1499938964844,264.0721435546875,263.4107666015625,265.8505249023437,264.1895446777344,288.0239562988281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010990427108481,0.0151712009683251,-0.0140721574425697,-0.0292341373860836,0.0,0.0,0.0,-0.0081797856837511,60.0,-17.920820236206055,-0.0,-8.23548376160943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,290.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6509094238281,0.0,0.0,0.0001031491920002,290.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63726806640625,0.0,0.0,0.000108621068648,290.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6376953125,0.0,0.0,8.022715337574482e-05,290.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6156005859375,0.0,0.0,0.000108621075924,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5512084960937,0.0,0.0,0.0005152514786459,289.34332275390625,294.1499938964844,264.0721435546875,263.4107666015625,265.8505249023437,264.1895446777344,288.0239562988281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010990427108481,0.0151712009683251,-0.0140721574425697,-0.0292341373860836,0.0,0.0,0.0,-0.0081797856837511,60.0,-17.920820236206055,-0.0,-8.23548376160943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,290.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6447448730469,0.0,0.0,0.0001033816879498,290.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6311950683594,0.0,0.0,0.0001088658973458,290.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6316223144531,0.0,0.0,8.040798275033012e-05,290.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.60968017578125,0.0,0.0,0.0001088658973458,291.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5457458496094,0.0,0.0,0.0005164128378964,289.3375549316406,294.1499938964844,264.02508544921875,263.36529541015625,265.8328552246094,264.14337158203125,288.0179138183594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011015199124813,0.0154227241873741,-0.0143212052062153,-0.0297342259436845,0.0,0.0,0.0,-0.0082356361672282,60.0,-17.987510681152344,-0.0,-8.272650120488836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360360,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6385803222656,0.0,0.0,0.0001036345638567,290.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6251220703125,0.0,0.0,0.0001091321901185,290.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62554931640625,0.0,0.0,8.060465916059911e-05,290.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.603759765625,0.0,0.0,0.0001091321901185,291.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5402526855469,0.0,0.0,0.0005176760023459,289.3317565917969,294.1499938964844,263.9770202636719,263.31884765625,265.8148193359375,264.0959777832031,288.0118408203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011042141122743,0.0156962815672159,-0.0145920673385262,-0.0302781052887439,0.0,0.0,0.0,-0.0082963798195123,60.0,-18.05862808227539,-0.0,-8.313169530538289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,290.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6261901855469,0.0,0.0,0.0001041959112626,290.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6129150390625,0.0,0.0,0.0001097233180189,290.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6133117675781,0.0,0.0,8.104126754915342e-05,290.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.59185791015625,0.0,0.0,0.0001097233180189,291.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5292053222656,0.0,0.0,0.0005204800982028,289.32012939453125,294.1499938964844,263.878173828125,263.2231750488281,265.7777709960937,263.998046875,287.9996337890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011101950658485,0.0163034554570913,-0.0151932602748274,-0.0314851962029933,0.0,0.0,0.0,-0.0084312092512846,60.0,-18.21273231506348,-0.0,-8.403471696283304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360480,290.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6261901855469,0.0,0.0,0.0001041959112626,290.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6129150390625,0.0,0.0,0.0001097233180189,290.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6133117675781,0.0,0.0,8.104126754915342e-05,290.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.59185791015625,0.0,0.0,0.0001097233180189,291.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5292053222656,0.0,0.0,0.0005204800982028,289.32012939453125,294.1499938964844,263.878173828125,263.2231750488281,265.7777709960937,263.998046875,287.9996337890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011101950658485,0.0163034554570913,-0.0151932602748274,-0.0314851962029933,0.0,0.0,0.0,-0.0084312092512846,60.0,-18.21273231506348,-0.0,-8.403471696283304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360540,290.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6137390136719,0.0,0.0,0.0001048323174472,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.60064697265625,0.0,0.0,0.0001103934846469,290.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6010437011719,0.0,0.0,8.153625094564632e-05,290.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5798645019531,0.0,0.0,0.0001103934846469,291.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5180969238281,0.0,0.0,0.0005236590513959,289.30841064453125,294.1499938964844,263.7758483886719,263.1240539550781,265.7392883300781,263.895751953125,287.9874267578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011169757926836,0.0169916749000549,-0.0158746987581253,-0.0328532829880714,0.0,0.0,0.0,-0.0085840476676821,60.0,-18.38364028930664,-0.0,-8.506437865207772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,290.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6137390136719,0.0,0.0,0.0001048323174472,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.60064697265625,0.0,0.0,0.0001103934846469,290.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6010437011719,0.0,0.0,8.153625094564632e-05,290.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5798645019531,0.0,0.0,0.0001103934846469,291.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5180969238281,0.0,0.0,0.0005236590513959,289.30841064453125,294.1499938964844,263.7758483886719,263.1240539550781,265.7392883300781,263.895751953125,287.9874267578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011169757926836,0.0169916749000549,-0.0158746987581253,-0.0328532829880714,0.0,0.0,0.0,-0.0085840476676821,60.0,-18.38364028930664,-0.0,-8.506437865207772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360660,290.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6011962890625,0.0,0.0,0.00010554354958,290.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5882873535156,0.0,0.0,0.0001111424426198,290.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.58868408203125,0.0,0.0,8.208942745113745e-05,290.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5678100585937,0.0,0.0,0.0001111424498958,291.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50689697265625,0.0,0.0,0.0005272118141874,289.296630859375,294.1499938964844,263.6703491210937,263.02178955078125,265.69921875,263.78912353515625,287.97515869140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011245538480579,0.0177606269717216,-0.0166360735893249,-0.0343816988170146,0.0,0.0,0.0,-0.0087548289448022,60.0,-18.571727752685547,-0.0,-8.622251357337518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,290.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6011962890625,0.0,0.0,0.00010554354958,290.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5882873535156,0.0,0.0,0.0001111424426198,290.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.58868408203125,0.0,0.0,8.208942745113745e-05,290.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5678100585937,0.0,0.0,0.0001111424498958,291.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50689697265625,0.0,0.0,0.0005272118141874,289.296630859375,294.1499938964844,263.6703491210937,263.02178955078125,265.69921875,263.78912353515625,287.97515869140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011245538480579,0.0177606269717216,-0.0166360735893249,-0.0343816988170146,0.0,0.0,0.0,-0.0087548289448022,60.0,-18.571727752685547,-0.0,-8.622251357337518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360780,290.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5885925292969,0.0,0.0,0.0001063277813955,290.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57586669921875,0.0,0.0,0.000111968278361,290.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5762634277344,0.0,0.0,8.269938552984968e-05,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5556640625,0.0,0.0,0.000111968278361,291.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.49560546875,0.0,0.0,0.0005311291897669,289.28472900390625,294.1499938964844,263.5619812011719,262.9166564941406,265.6575927734375,263.678955078125,287.9628295898437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011329095577821,0.0186082683503627,-0.0174753591418266,-0.0360663086175918,0.0,0.0,0.0,-0.0089431041851639,60.0,-18.775390625,-0.0,-8.750860303052833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360840,290.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5885925292969,0.0,0.0,0.0001063277813955,290.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57586669921875,0.0,0.0,0.000111968278361,290.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5762634277344,0.0,0.0,8.269938552984968e-05,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5556640625,0.0,0.0,0.000111968278361,291.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.49560546875,0.0,0.0,0.0005311291897669,289.28472900390625,294.1499938964844,263.5619812011719,262.9166564941406,265.6575927734375,263.678955078125,287.9628295898437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011329095577821,0.0186082683503627,-0.0174753591418266,-0.0360663086175918,0.0,0.0,0.0,-0.0089431041851639,60.0,-18.775390625,-0.0,-8.750860303052833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360900,290.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5822448730469,0.0,0.0,0.0001067464036168,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5696105957031,0.0,0.0,0.0001124091068049,290.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57000732421875,0.0,0.0,8.302498463308439e-05,290.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.549560546875,0.0,0.0,0.0001124091068049,291.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48992919921875,0.0,0.0,0.0005332202999852,289.2787475585937,294.1499938964844,263.5068359375,262.86309814453125,265.6361389160156,263.62255859375,287.9566650390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011373698944225,0.0190606340765953,-0.0179232638329267,-0.0369652509689331,0.0,0.0,0.0,-0.0090435901656746,60.0,-18.8834285736084,-0.0,-8.819901609058436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360960,290.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5758972167969,0.0,0.0,0.0001071818333002,290.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5633239746094,0.0,0.0,0.0001128676376538,290.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.563720703125,0.0,0.0,8.336365135619417e-05,290.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5434265136719,0.0,0.0,0.0001128676376538,291.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4842224121094,0.0,0.0,0.0005353954038582,289.27276611328125,294.1499938964844,263.4510498046875,262.8089294433594,265.6142578125,263.5653686523437,287.950439453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001142009277828,0.0195310842245817,-0.0183890759944915,-0.0379000641405582,0.0,0.0,0.0,-0.0091481003910303,60.0,-18.99545288085937,-0.0,-8.892002512084218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,290.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5630798339844,0.0,0.0,0.0001081004738807,290.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5506896972656,0.0,0.0,0.0001138350053224,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.55108642578125,0.0,0.0,8.407815039390698e-05,290.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.53106689453125,0.0,0.0,0.0001138350125984,291.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.47271728515625,0.0,0.0,0.0005399841465987,289.2606506347656,294.1499938964844,263.3378295898437,262.6989440917969,265.56915283203125,263.4489440917969,287.9380187988281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011517971288412,0.020523328334093,-0.0193715319037437,-0.0398714579641819,0.0,0.0,0.0,-0.0093685463070869,60.0,-19.23028945922852,-0.0,-9.045078996905433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361080,290.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5630798339844,0.0,0.0,0.0001081004738807,290.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5506896972656,0.0,0.0,0.0001138350053224,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.55108642578125,0.0,0.0,8.407815039390698e-05,290.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.53106689453125,0.0,0.0,0.0001138350125984,291.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.47271728515625,0.0,0.0,0.0005399841465987,289.2606506347656,294.1499938964844,263.3378295898437,262.6989440917969,265.56915283203125,263.4489440917969,287.9380187988281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011517971288412,0.020523328334093,-0.0193715319037437,-0.0398714579641819,0.0,0.0,0.0,-0.0093685463070869,60.0,-19.23028945922852,-0.0,-9.045078996905433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,290.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5501708984375,0.0,0.0,0.0001090760342776,290.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5379638671875,0.0,0.0,0.0001148623196058,290.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.538330078125,0.0,0.0,8.483691635774449e-05,290.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.51861572265625,0.0,0.0,0.0001148623196058,291.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4610900878906,0.0,0.0,0.0005448572919704,289.2484436035156,294.1499938964844,263.2226257324219,262.58697509765625,265.5223083496094,263.33013916015625,287.9255065917969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011621915036812,0.0215766243636608,-0.0204144343733787,-0.0419637784361839,0.0,0.0,0.0,-0.0096025886014103,60.0,-19.47903823852539,-0.0,-9.209070839233392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,290.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5501708984375,0.0,0.0,0.0001090760342776,290.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5379638671875,0.0,0.0,0.0001148623196058,290.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.538330078125,0.0,0.0,8.483691635774449e-05,290.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.51861572265625,0.0,0.0,0.0001148623196058,291.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4610900878906,0.0,0.0,0.0005448572919704,289.2484436035156,294.1499938964844,263.2226257324219,262.58697509765625,265.5223083496094,263.33013916015625,287.9255065917969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011621915036812,0.0215766243636608,-0.0204144343733787,-0.0419637784361839,0.0,0.0,0.0,-0.0096025886014103,60.0,-19.47903823852539,-0.0,-9.209070839233392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,290.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5371398925781,0.0,0.0,0.000110098211735,290.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5251159667969,0.0,0.0,0.0001159387174993,290.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5254821777344,0.0,0.0,8.563193841837347e-05,290.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.50604248046875,0.0,0.0,0.0001159387174993,291.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4493408203125,0.0,0.0,0.0005499632679857,289.23614501953125,294.1499938964844,263.105712890625,262.4732971191406,265.4735717773437,263.2093505859375,287.9129638671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011730825062841,0.0226797517389059,-0.0215066689997911,-0.0441546440124511,0.0,0.0,0.0,-0.0098477415740489,60.0,-19.74014472961425,-0.0,-9.382478083352909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,290.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5371398925781,0.0,0.0,0.000110098211735,290.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5251159667969,0.0,0.0,0.0001159387174993,290.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5254821777344,0.0,0.0,8.563193841837347e-05,290.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.50604248046875,0.0,0.0,0.0001159387174993,291.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4493408203125,0.0,0.0,0.0005499632679857,289.23614501953125,294.1499938964844,263.105712890625,262.4732971191406,265.4735717773437,263.2093505859375,287.9129638671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011730825062841,0.0226797517389059,-0.0215066689997911,-0.0441546440124511,0.0,0.0,0.0,-0.0098477415740489,60.0,-19.74014472961425,-0.0,-9.382478083352909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,290.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.52398681640625,0.0,0.0,0.0001111536039388,290.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5121154785156,0.0,0.0,0.000117050098197,290.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.51251220703125,0.0,0.0,8.645280468044803e-05,290.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.49334716796875,0.0,0.0,0.000117050105473,291.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4374694824219,0.0,0.0,0.0005552351940423,289.2236633300781,294.1499938964844,262.9873962402344,262.35821533203125,265.4229736328125,263.0870361328125,287.9002990722656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011843275278806,0.0238181706517934,-0.0226338431239128,-0.0464151017367839,0.0,0.0,0.0,-0.0101007809862494,60.0,-20.01129531860352,-0.0,-9.56321954959094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,290.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.52398681640625,0.0,0.0,0.0001111536039388,290.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5121154785156,0.0,0.0,0.000117050098197,290.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.51251220703125,0.0,0.0,8.645280468044803e-05,290.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.49334716796875,0.0,0.0,0.000117050105473,291.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4374694824219,0.0,0.0,0.0005552351940423,289.2236633300781,294.1499938964844,262.9873962402344,262.35821533203125,265.4229736328125,263.0870361328125,287.9002990722656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011843275278806,0.0238181706517934,-0.0226338431239128,-0.0464151017367839,0.0,0.0,0.0,-0.0101007809862494,60.0,-20.01129531860352,-0.0,-9.56321954959094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,290.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5173645019531,0.0,0.0,0.0001116892526624,290.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5055847167969,0.0,0.0,0.0001176141595351,290.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5059509277344,0.0,0.0,8.686941873747855e-05,290.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4869384765625,0.0,0.0,0.0001176141668111,291.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4314880371094,0.0,0.0,0.0005579108837991,289.2174072265625,294.1499938964844,262.92779541015625,262.3002624511719,265.3969421386719,263.0254211425781,287.8939514160156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011900347890332,0.0243957284837961,-0.0232056938111782,-0.0475617051124572,0.0,0.0,0.0,-0.0102291740477085,60.0,-20.14988899230957,-0.0,-9.65561071097909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,290.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5107116699219,0.0,0.0,0.0001122269459301,290.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4990234375,0.0,0.0,0.0001181803818326,290.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4993896484375,0.0,0.0,8.728762622922659e-05,290.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.48052978515625,0.0,0.0,0.0001181803891086,291.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.42547607421875,0.0,0.0,0.0005605967598967,289.2110900878906,294.1499938964844,262.8679504394531,262.2420349121094,265.3703918457031,262.96356201171875,287.8875732421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011957635870203,0.0249753352254629,-0.0237795710563659,-0.0487122386693954,0.0,0.0,0.0,-0.0103580337017774,60.0,-20.28994369506836,-0.0,-9.748801943487709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,290.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.497314453125,0.0,0.0,0.0001132996330852,290.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4858093261719,0.0,0.0,0.0001193099669762,290.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4861755371094,0.0,0.0,8.812193846097216e-05,290.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4675598144531,0.0,0.0,0.0001193099742522,291.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4133605957031,0.0,0.0,0.0005659550079144,289.1983642578125,294.1499938964844,262.7476806640625,262.125,265.3157958984375,262.83935546875,287.874755859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012071930104866,0.0261311400681734,-0.0249239467084407,-0.0510061047971248,0.0,0.0,0.0,-0.0106150340288877,60.0,-20.57259559631348,-0.0,-9.936052691728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,290.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.497314453125,0.0,0.0,0.0001132996330852,290.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4858093261719,0.0,0.0,0.0001193099669762,290.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4861755371094,0.0,0.0,8.812193846097216e-05,290.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4675598144531,0.0,0.0,0.0001193099742522,291.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4133605957031,0.0,0.0,0.0005659550079144,289.1983642578125,294.1499938964844,262.7476806640625,262.125,265.3157958984375,262.83935546875,287.874755859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012071930104866,0.0261311400681734,-0.0249239467084407,-0.0510061047971248,0.0,0.0,0.0,-0.0106150340288877,60.0,-20.57259559631348,-0.0,-9.936052691728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,290.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4837646484375,0.0,0.0,0.0001143525878433,290.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4724426269531,0.0,0.0,0.0001204187865369,290.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4728088378906,0.0,0.0,8.894090569810942e-05,290.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4544982910156,0.0,0.0,0.0001204187865369,291.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4010925292969,0.0,0.0,0.0005712147685699,289.1855163574219,294.1499938964844,262.6268920898437,262.0074462890625,265.25927734375,262.7148132324219,287.8618469238281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012184120714664,0.0272650346159935,-0.026046622544527,-0.053255908191204,0.0,0.0,0.0,-0.0108672128990292,60.0,-20.85563087463379,-0.0,-1.0121592453060657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,290.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4837646484375,0.0,0.0,0.0001143525878433,290.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4724426269531,0.0,0.0,0.0001204187865369,290.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4728088378906,0.0,0.0,8.894090569810942e-05,290.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4544982910156,0.0,0.0,0.0001204187865369,291.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4010925292969,0.0,0.0,0.0005712147685699,289.1855163574219,294.1499938964844,262.6268920898437,262.0074462890625,265.25927734375,262.7148132324219,287.8618469238281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012184120714664,0.0272650346159935,-0.026046622544527,-0.053255908191204,0.0,0.0,0.0,-0.0108672128990292,60.0,-20.85563087463379,-0.0,-1.0121592453060657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361860,290.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4701232910156,0.0,0.0,0.0001153656630776,290.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.458984375,0.0,0.0,0.0001214855947182,290.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4593200683594,0.0,0.0,8.97288482519798e-05,290.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4412841796875,0.0,0.0,0.0001214856019942,291.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3887023925781,0.0,0.0,0.000576275284402,289.1725769042969,294.1499938964844,262.505859375,261.8896484375,265.2009582519531,262.5902404785156,287.84881591796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012292062165215,0.0283553302288055,-0.0271261241286993,-0.055418636649847,0.0,0.0,0.0,-0.0111097441986203,60.0,-21.135412216186523,-0.0,-1.0301722852545937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,290.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4701232910156,0.0,0.0,0.0001153656630776,290.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.458984375,0.0,0.0,0.0001214855947182,290.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4593200683594,0.0,0.0,8.97288482519798e-05,290.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4412841796875,0.0,0.0,0.0001214856019942,291.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3887023925781,0.0,0.0,0.000576275284402,289.1725769042969,294.1499938964844,262.505859375,261.8896484375,265.2009582519531,262.5902404785156,287.84881591796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012292062165215,0.0283553302288055,-0.0271261241286993,-0.055418636649847,0.0,0.0,0.0,-0.0111097441986203,60.0,-21.135412216186523,-0.0,-1.0301722852545937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,290.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4591369628906,0.0,0.0,0.0001161344989668,290.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4481201171875,0.0,0.0,0.0001222952269017,290.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.448486328125,0.0,0.0,9.032683738041668e-05,290.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4306640625,0.0,0.0,0.0001222952269017,291.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.37872314453125,0.0,0.0,0.0005801157676614,289.162109375,294.1499938964844,262.4090576171875,261.7954406738281,265.1529541015625,262.49078369140625,287.8383483886719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012373981298878,0.029182344675064,-0.0279449466615915,-0.0570587329566478,0.0,0.0,0.0,-0.0112937428057193,60.0,-21.35411834716797,-0.0,-1.043948856249699e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362040,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4563903808594,0.0,0.0,0.0001163197739515,290.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4454040527344,0.0,0.0,0.0001224903244292,290.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4457397460937,0.0,0.0,9.04709377209656e-05,290.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.427978515625,0.0,0.0,0.0001224903244292,291.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.376220703125,0.0,0.0,0.00058104126947,289.15948486328125,294.1499938964844,262.3848876953125,261.7718811035156,265.1407775878906,262.4659729003906,287.8357238769531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012393721845,0.0293815787881612,-0.0281422063708305,-0.0574537962675094,0.0,0.0,0.0,-0.0113380746915936,60.0,-21.407861709594727,-0.0,-1.0472823674945177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362100,290.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.449462890625,0.0,0.0,0.0001167695154435,290.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4385681152344,0.0,0.0,0.0001229639310622,290.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4389038085937,0.0,0.0,9.082073665922508e-05,290.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4212951660156,0.0,0.0,0.0001229639310622,291.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3699035644531,0.0,0.0,0.0005832878523506,289.15289306640625,294.1499938964844,262.32452392578125,261.713134765625,265.1099853515625,262.404052734375,287.8291015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012441640719771,0.0298651177436113,-0.0286209527403116,-0.0584125220775604,0.0,0.0,0.0,-0.0114456731826066,60.0,-21.53997611999512,-0.0,-1.05539641026553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362160,290.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4425354003906,0.0,0.0,0.0001171987823909,290.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43170166015625,0.0,0.0,0.0001234159572049,290.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4320678710937,0.0,0.0,9.115460852626712e-05,290.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4145812988281,0.0,0.0,0.0001234159572049,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36358642578125,0.0,0.0,0.0005854321061633,289.1462707519531,294.1499938964844,262.2642517089844,261.65447998046875,265.0787658691406,262.34228515625,287.8224792480469,0.0,0.0,0.0,1.0,1.0,1.0,-0.001248737797141,0.0303265079855918,-0.0290777701884508,-0.0593272224068641,0.0,0.0,0.0,-0.0115483524277806,60.0,-21.6692123413086,-0.0,-1.063170174120387e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
