time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
362220,290.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4285888671875,0.0,0.0,0.0001179909886559,290.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4179382324219,0.0,0.0,0.0001242501894012,290.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41827392578125,0.0,0.0,9.177077299682423e-05,290.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.40106201171875,0.0,0.0,0.0001242502039531,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3508605957031,0.0,0.0,0.0005893893539905,289.13299560546875,294.1499938964844,262.1442565917969,261.53765869140625,265.0150756835937,262.2195129394531,287.80914306640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012571787228807,0.0311776828020811,-0.0299205053597688,-0.0610143765807151,0.0,0.0,0.0,-0.0117378020659089,60.0,-21.91673469543457,-0.0,-1.0775916337024682e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362280,290.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4285888671875,0.0,0.0,0.0001179909886559,290.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4179382324219,0.0,0.0,0.0001242501894012,290.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41827392578125,0.0,0.0,9.177077299682423e-05,290.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.40106201171875,0.0,0.0,0.0001242502039531,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3508605957031,0.0,0.0,0.0005893893539905,289.13299560546875,294.1499938964844,262.1442565917969,261.53765869140625,265.0150756835937,262.2195129394531,287.80914306640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012571787228807,0.0311776828020811,-0.0299205053597688,-0.0610143765807151,0.0,0.0,0.0,-0.0117378020659089,60.0,-21.91673469543457,-0.0,-1.0775916337024682e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.41455078125,0.0,0.0,0.0001186995941679,290.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4040832519531,0.0,0.0,0.0001249963970622,290.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4043884277344,0.0,0.0,9.23219122341834e-05,290.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.387451171875,0.0,0.0,0.0001249963970622,291.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3380432128906,0.0,0.0,0.0005929289618507,289.1195983886719,294.1499938964844,262.02520751953125,261.4217834472656,264.9497375488281,262.09783935546875,287.7956848144531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012647288385778,0.0319386608898639,-0.0306739341467618,-0.0625224187970161,0.0,0.0,0.0,-0.011907204054296,60.0,-22.14850234985352,-0.0,-1.0905735337018997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,290.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.41455078125,0.0,0.0,0.0001186995941679,290.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4040832519531,0.0,0.0,0.0001249963970622,290.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4043884277344,0.0,0.0,9.23219122341834e-05,290.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.387451171875,0.0,0.0,0.0001249963970622,291.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3380432128906,0.0,0.0,0.0005929289618507,289.1195983886719,294.1499938964844,262.02520751953125,261.4217834472656,264.9497375488281,262.09783935546875,287.7956848144531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012647288385778,0.0319386608898639,-0.0306739341467618,-0.0625224187970161,0.0,0.0,0.0,-0.011907204054296,60.0,-22.14850234985352,-0.0,-1.0905735337018997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.40045166015625,0.0,0.0,0.0001193404677906,290.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.39013671875,0.0,0.0,0.0001256712566828,290.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3904724121094,0.0,0.0,9.282036626245826e-05,290.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.373779296875,0.0,0.0,0.0001256712566828,291.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3251647949219,0.0,0.0,0.0005961302667856,289.10614013671875,294.1499938964844,261.9073486328125,261.3070983886719,264.8828430175781,261.9775695800781,287.7820739746094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012715571792796,0.0326265841722488,-0.0313550271093845,-0.0638854131102562,0.0,0.0,0.0,-0.0120603665709495,60.0,-22.3664779663086,-0.0,-1.1023812618304873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.40045166015625,0.0,0.0,0.0001193404677906,290.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.39013671875,0.0,0.0,0.0001256712566828,290.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3904724121094,0.0,0.0,9.282036626245826e-05,290.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.373779296875,0.0,0.0,0.0001256712566828,291.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3251647949219,0.0,0.0,0.0005961302667856,289.10614013671875,294.1499938964844,261.9073486328125,261.3070983886719,264.8828430175781,261.9775695800781,287.7820739746094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012715571792796,0.0326265841722488,-0.0313550271093845,-0.0638854131102562,0.0,0.0,0.0,-0.0120603665709495,60.0,-22.3664779663086,-0.0,-1.1023812618304873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.38629150390625,0.0,0.0,0.0001199000253109,290.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3761291503906,0.0,0.0,0.0001262605073861,290.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3764343261719,0.0,0.0,9.325557766715065e-05,290.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.36004638671875,0.0,0.0,0.0001262605073861,291.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3121643066406,0.0,0.0,0.0005989253986626,289.09259033203125,294.1499938964844,261.791015625,261.19390869140625,264.8144836425781,261.85894775390625,287.76837158203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012775192735716,0.0332269817590713,-0.0319494642317295,-0.0650747790932655,0.0,0.0,0.0,-0.0121940616518259,60.0,-22.57010269165039,-0.0,-1.1127429644375297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.38629150390625,0.0,0.0,0.0001199000253109,290.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3761291503906,0.0,0.0,0.0001262605073861,290.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3764343261719,0.0,0.0,9.325557766715065e-05,290.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.36004638671875,0.0,0.0,0.0001262605073861,291.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3121643066406,0.0,0.0,0.0005989253986626,289.09259033203125,294.1499938964844,261.791015625,261.19390869140625,264.8144836425781,261.85894775390625,287.76837158203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012775192735716,0.0332269817590713,-0.0319494642317295,-0.0650747790932655,0.0,0.0,0.0,-0.0121940616518259,60.0,-22.57010269165039,-0.0,-1.1127429644375297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3791809082031,0.0,0.0,0.0001201472186949,290.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3691101074219,0.0,0.0,0.0001265208120457,290.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3694152832031,0.0,0.0,9.344783757114784e-05,290.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3531188964844,0.0,0.0,0.0001265208120457,291.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3056640625,0.0,0.0,0.0006001601577736,289.0857849121094,294.1499938964844,261.7335205078125,261.1379699707031,264.77978515625,261.8003234863281,287.7614440917969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012801530538126,0.0334921441972255,-0.0322119891643524,-0.0655999928712844,0.0,0.0,0.0,-0.0122531121596694,60.0,-22.665674209594727,-0.0,-1.1173357705729361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3720397949219,0.0,0.0,0.0001203722858917,290.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.362060546875,0.0,0.0,0.0001267578190891,290.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.36236572265625,0.0,0.0,9.362288983538748e-05,290.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3462219238281,0.0,0.0,0.0001267578190891,291.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.29913330078125,0.0,0.0,0.0006012844387441,289.0789794921875,294.1499938964844,261.676513671875,261.0824890136719,264.7447509765625,261.74224853515625,287.7545166015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012825509766116,0.033733531832695,-0.0324509814381599,-0.0660780742764473,0.0,0.0,0.0,-0.0123068708926439,60.0,-22.7568588256836,-0.0,-1.1215257700314397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3577880859375,0.0,0.0,0.0001207649183925,290.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3479309082031,0.0,0.0,0.0001271712681045,290.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3482666015625,0.0,0.0,9.392826905241236e-05,290.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3323669433594,0.0,0.0,0.0001271712826564,291.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2860107421875,0.0,0.0,0.000603245687671,289.0653076171875,294.1499938964844,261.5640869140625,260.97314453125,264.6737670898437,261.627685546875,287.7405090332031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012867344776168,0.0341545343399047,-0.0328678004443645,-0.0669118240475654,0.0,0.0,0.0,-0.0124006401747465,60.0,-22.92707061767578,-0.0,-1.1288538104281542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3577880859375,0.0,0.0,0.0001207649183925,290.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3479309082031,0.0,0.0,0.0001271712681045,290.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3482666015625,0.0,0.0,9.392826905241236e-05,290.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3323669433594,0.0,0.0,0.0001271712826564,291.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2860107421875,0.0,0.0,0.000603245687671,289.0653076171875,294.1499938964844,261.5640869140625,260.97314453125,264.6737670898437,261.627685546875,287.7405090332031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012867344776168,0.0341545343399047,-0.0328678004443645,-0.0669118240475654,0.0,0.0,0.0,-0.0124006401747465,60.0,-22.92707061767578,-0.0,-1.1288538104281542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3434753417969,0.0,0.0,0.0001210859845741,290.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.33380126953125,0.0,0.0,0.0001275093818549,290.19366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3341064453125,0.0,0.0,9.417799446964636e-05,290.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3184509277344,0.0,0.0,0.0001275093818549,291.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2728576660156,0.0,0.0,0.0006048494833521,289.05157470703125,294.1499938964844,261.4540710449219,260.8661804199219,264.6016540527344,261.515625,287.72637939453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012901553418487,0.0344987176358699,-0.0332085639238357,-0.067593365907669,0.0,0.0,0.0,-0.0124773057177662,60.0,-23.080856323242188,-0.0,-1.1348640072128546e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3434753417969,0.0,0.0,0.0001210859845741,290.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.33380126953125,0.0,0.0,0.0001275093818549,290.19366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3341064453125,0.0,0.0,9.417799446964636e-05,290.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3184509277344,0.0,0.0,0.0001275093818549,291.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2728576660156,0.0,0.0,0.0006048494833521,289.05157470703125,294.1499938964844,261.4540710449219,260.8661804199219,264.6016540527344,261.515625,287.72637939453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012901553418487,0.0344987176358699,-0.0332085639238357,-0.067593365907669,0.0,0.0,0.0,-0.0124773057177662,60.0,-23.080856323242188,-0.0,-1.1348640072128546e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3291320800781,0.0,0.0,0.0001213457944686,290.59375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3196105957031,0.0,0.0,0.0001277829724131,290.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3199157714844,0.0,0.0,9.438006236450748e-05,290.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.30450439453125,0.0,0.0,0.0001277829724131,291.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2596435546875,0.0,0.0,0.0006061473395675,289.037841796875,294.1499938964844,261.3467102050781,260.7618408203125,264.528564453125,261.4061889648437,287.7121276855469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012929235817864,0.0347771719098091,-0.0334842503070831,-0.0681446939706802,0.0,0.0,0.0,-0.0125393355265259,60.0,-23.22051048278809,-0.0,-1.1397391119771785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3291320800781,0.0,0.0,0.0001213457944686,290.59375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3196105957031,0.0,0.0,0.0001277829724131,290.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3199157714844,0.0,0.0,9.438006236450748e-05,290.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.30450439453125,0.0,0.0,0.0001277829724131,291.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2596435546875,0.0,0.0,0.0006061473395675,289.037841796875,294.1499938964844,261.3467102050781,260.7618408203125,264.528564453125,261.4061889648437,287.7121276855469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012929235817864,0.0347771719098091,-0.0334842503070831,-0.0681446939706802,0.0,0.0,0.0,-0.0125393355265259,60.0,-23.22051048278809,-0.0,-1.1397391119771785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.31475830078125,0.0,0.0,0.0001215499432873,290.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3053894042969,0.0,0.0,0.0001279979478567,290.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3056945800781,0.0,0.0,9.45388455875218e-05,290.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2905578613281,0.0,0.0,0.0001279979478567,291.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.24639892578125,0.0,0.0,0.000607167079579,289.0240478515625,294.1499938964844,261.2423400878906,260.66046142578125,264.45458984375,261.2997436523437,287.6977233886719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012950986856594,0.0349959321320056,-0.0337008312344551,-0.06857780367136,0.0,0.0,0.0,-0.0125880697742104,60.0,-23.346370697021484,-0.0,-1.1435770375101129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.31475830078125,0.0,0.0,0.0001215499432873,290.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3053894042969,0.0,0.0,0.0001279979478567,290.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3056945800781,0.0,0.0,9.45388455875218e-05,290.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2905578613281,0.0,0.0,0.0001279979478567,291.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.24639892578125,0.0,0.0,0.000607167079579,289.0240478515625,294.1499938964844,261.2423400878906,260.66046142578125,264.45458984375,261.2997436523437,287.6977233886719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012950986856594,0.0349959321320056,-0.0337008312344551,-0.06857780367136,0.0,0.0,0.0,-0.0125880697742104,60.0,-23.346370697021484,-0.0,-1.1435770375101129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3075866699219,0.0,0.0,0.0001216324744746,290.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2982788085937,0.0,0.0,0.0001280848518945,290.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.298583984375,0.0,0.0,9.460304136155172e-05,290.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2835693359375,0.0,0.0,0.0001280848664464,291.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.23974609375,0.0,0.0,0.0006075793644413,289.01715087890625,294.1499938964844,261.1913452148437,260.6109313964844,264.41729736328125,261.2478332519531,287.69049072265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012959779705852,0.0350843556225299,-0.0337883792817592,-0.0687528625130653,0.0,0.0,0.0,-0.0126077691093087,60.0,-23.40408134460449,-0.0,-1.1451304260390317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3003845214844,0.0,0.0,0.0001217031458509,290.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2911682128906,0.0,0.0,0.000128159270389,290.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2914733886719,0.0,0.0,9.465800394536927e-05,290.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.27655029296875,0.0,0.0,0.000128159270389,291.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2331237792969,0.0,0.0,0.0006079323356971,289.0102233886719,294.1499938964844,261.1412353515625,260.5622863769531,264.3797912597656,261.1966857910156,287.6831970214844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012967309448868,0.0351600646972656,-0.0338633358478546,-0.068902738392353,0.0,0.0,0.0,-0.0126246362924575,60.0,-23.45892906188965,-0.0,-1.1464612725831105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2860107421875,0.0,0.0,0.0001218089164467,290.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.27691650390625,0.0,0.0,0.0001282706507481,290.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2772216796875,0.0,0.0,9.474026592215524e-05,290.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2625427246094,0.0,0.0,0.0001282706507481,291.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2198181152344,0.0,0.0,0.0006084606866352,288.99639892578125,294.1499938964844,261.043701171875,260.4676208496094,264.3044128417969,261.096923828125,287.66851806640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001297857845202,0.0352733768522739,-0.0339755192399024,-0.0691270530223846,0.0,0.0,0.0,-0.0126498816534876,60.0,-23.55991554260254,-0.0,-1.1484547002282857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2860107421875,0.0,0.0,0.0001218089164467,290.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.27691650390625,0.0,0.0,0.0001282706507481,290.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2772216796875,0.0,0.0,9.474026592215524e-05,290.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2625427246094,0.0,0.0,0.0001282706507481,291.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2198181152344,0.0,0.0,0.0006084606866352,288.99639892578125,294.1499938964844,261.043701171875,260.4676208496094,264.3044128417969,261.096923828125,287.66851806640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001297857845202,0.0352733768522739,-0.0339755192399024,-0.0691270530223846,0.0,0.0,0.0,-0.0126498816534876,60.0,-23.55991554260254,-0.0,-1.1484547002282857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2716064453125,0.0,0.0,0.0001218674733536,290.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2626953125,0.0,0.0,0.0001283323217649,290.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2629699707031,0.0,0.0,9.478581341682002e-05,290.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.24853515625,0.0,0.0,0.0001283323217649,291.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2064819335937,0.0,0.0,0.0006087531801313,288.9825439453125,294.1499938964844,260.95001220703125,260.37677001953125,264.228515625,261.0009765625,287.6537170410156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012984817149117,0.0353360995650291,-0.0340376161038875,-0.0692512169480323,0.0,0.0,0.0,-0.0126638561487197,60.0,-23.648176193237305,-0.0,-1.14955895469393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2716064453125,0.0,0.0,0.0001218674733536,290.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2626953125,0.0,0.0,0.0001283323217649,290.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2629699707031,0.0,0.0,9.478581341682002e-05,290.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.24853515625,0.0,0.0,0.0001283323217649,291.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2064819335937,0.0,0.0,0.0006087531801313,288.9825439453125,294.1499938964844,260.95001220703125,260.37677001953125,264.228515625,261.0009765625,287.6537170410156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012984817149117,0.0353360995650291,-0.0340376161038875,-0.0692512169480323,0.0,0.0,0.0,-0.0126638561487197,60.0,-23.648176193237305,-0.0,-1.14955895469393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2572021484375,0.0,0.0,0.0001218894394696,290.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2484436035156,0.0,0.0,0.0001283554593101,290.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.24871826171875,0.0,0.0,9.480289736529812e-05,290.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2345275878906,0.0,0.0,0.0001283554593101,291.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1931457519531,0.0,0.0,0.0006088629597797,288.9686889648437,294.1499938964844,260.8588562011719,260.2884826660156,264.1522216796875,260.9084167480469,287.6387939453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012987157097086,0.0353596247732639,-0.0340609066188335,-0.0692977830767631,0.0,0.0,0.0,-0.0126690976321697,60.0,-23.7249698638916,-0.0,-1.1499732721631517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2572021484375,0.0,0.0,0.0001218894394696,290.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2484436035156,0.0,0.0,0.0001283554593101,290.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.24871826171875,0.0,0.0,9.480289736529812e-05,290.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2345275878906,0.0,0.0,0.0001283554593101,291.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1931457519531,0.0,0.0,0.0006088629597797,288.9686889648437,294.1499938964844,260.8588562011719,260.2884826660156,264.1522216796875,260.9084167480469,287.6387939453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012987157097086,0.0353596247732639,-0.0340609066188335,-0.0692977830767631,0.0,0.0,0.0,-0.0126690976321697,60.0,-23.7249698638916,-0.0,-1.1499732721631517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2428283691406,0.0,0.0,0.000121889381262,290.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.23419189453125,0.0,0.0,0.0001283553865505,290.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.23443603515625,0.0,0.0,9.480285370955244e-05,290.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2204895019531,0.0,0.0,0.0001283554011024,291.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1797790527344,0.0,0.0,0.0006088626687414,288.9548034667969,294.1499938964844,260.768798828125,260.2012939453125,264.0755920410156,260.8176574707031,287.62371826171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012987150112167,0.0353595502674579,-0.0340608358383178,-0.0692976415157318,0.0,0.0,0.0,-0.0126690808683633,60.0,-23.79444122314453,-0.0,-1.1499719221319543e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2428283691406,0.0,0.0,0.000121889381262,290.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.23419189453125,0.0,0.0,0.0001283553865505,290.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.23443603515625,0.0,0.0,9.480285370955244e-05,290.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2204895019531,0.0,0.0,0.0001283554011024,291.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1797790527344,0.0,0.0,0.0006088626687414,288.9548034667969,294.1499938964844,260.768798828125,260.2012939453125,264.0755920410156,260.8176574707031,287.62371826171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012987150112167,0.0353595502674579,-0.0340608358383178,-0.0692976415157318,0.0,0.0,0.0,-0.0126690808683633,60.0,-23.79444122314453,-0.0,-1.1499719221319543e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2356262207031,0.0,0.0,0.0001218810866703,290.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22705078125,0.0,0.0,0.0001283466554014,290.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2273254394531,0.0,0.0,9.479639993514866e-05,290.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2134704589844,0.0,0.0,0.0001283466554014,291.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.173095703125,0.0,0.0,0.0006088211666792,288.9478759765625,294.1499938964844,260.7241516113281,260.1581115722656,264.03717041015625,260.7727355957031,287.6161499023437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012986265355721,0.0353506505489349,-0.034052025526762,-0.0692800283432006,0.0,0.0,0.0,-0.0126670990139245,60.0,-23.827035903930664,-0.0,-1.1498152474587189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2284240722656,0.0,0.0,0.0001218682809849,290.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2199401855469,0.0,0.0,0.0001283331657759,290.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2201843261719,0.0,0.0,9.478643914917484e-05,290.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2064514160156,0.0,0.0,0.0001283331657759,291.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1664123535156,0.0,0.0,0.0006087571964599,288.9409484863281,294.1499938964844,260.6797790527344,260.1152038574219,263.9986572265625,260.72808837890625,287.6085205078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012984900968149,0.0353369265794754,-0.0340384393930435,-0.0692528560757637,0.0,0.0,0.0,-0.0126640414819121,60.0,-23.85843849182129,-0.0,-1.1495735208200133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.21405029296875,0.0,0.0,0.0001218279285239,290.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2056884765625,0.0,0.0,0.0001282906741835,290.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2059631347656,0.0,0.0,9.475505794398488e-05,290.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19244384765625,0.0,0.0,0.0001282906741835,291.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15301513671875,0.0,0.0,0.0006085556815378,288.92706298828125,294.1499938964844,260.5918884277344,260.0302429199219,263.9215087890625,260.6396179199219,287.5932312011719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012980600586161,0.0352936908602714,-0.0339956283569335,-0.0691672638058662,0.0,0.0,0.0,-0.0126544078812003,60.0,-23.91754913330078,-0.0,-1.1488122453329197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.21405029296875,0.0,0.0,0.0001218279285239,290.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2056884765625,0.0,0.0,0.0001282906741835,290.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2059631347656,0.0,0.0,9.475505794398488e-05,290.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19244384765625,0.0,0.0,0.0001282906741835,291.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15301513671875,0.0,0.0,0.0006085556815378,288.92706298828125,294.1499938964844,260.5918884277344,260.0302429199219,263.9215087890625,260.6396179199219,287.5932312011719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012980600586161,0.0352936908602714,-0.0339956283569335,-0.0691672638058662,0.0,0.0,0.0,-0.0126544078812003,60.0,-23.91754913330078,-0.0,-1.1488122453329197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1996765136719,0.0,0.0,0.0001217695098603,290.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1914367675781,0.0,0.0,0.0001282291632378,290.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.19171142578125,0.0,0.0,9.470961958868428e-05,290.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17840576171875,0.0,0.0,0.0001282291632378,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1396179199219,0.0,0.0,0.000608263828326,288.9131774902344,294.1499938964844,260.505126953125,259.9464416503906,263.8441467285156,260.55230712890625,287.5777893066406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012974374694749,0.0352310873568058,-0.033933650702238,-0.0690433382987976,0.0,0.0,0.0,-0.0126404603943228,60.0,-23.971887588500977,-0.0,-1.1477104777668501e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1996765136719,0.0,0.0,0.0001217695098603,290.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1914367675781,0.0,0.0,0.0001282291632378,290.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.19171142578125,0.0,0.0,9.470961958868428e-05,290.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17840576171875,0.0,0.0,0.0001282291632378,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1396179199219,0.0,0.0,0.000608263828326,288.9131774902344,294.1499938964844,260.505126953125,259.9464416503906,263.8441467285156,260.55230712890625,287.5777893066406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012974374694749,0.0352310873568058,-0.033933650702238,-0.0690433382987976,0.0,0.0,0.0,-0.0126404603943228,60.0,-23.971887588500977,-0.0,-1.1477104777668501e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.185302734375,0.0,0.0,0.0001216945165651,290.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1772155761719,0.0,0.0,0.0001281501899939,290.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.177490234375,0.0,0.0,9.465128823649138e-05,290.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1643981933594,0.0,0.0,0.0001281501899939,291.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.126220703125,0.0,0.0,0.000607889262028,288.8992919921875,294.1499938964844,260.41949462890625,259.86376953125,263.7666320800781,260.4661560058594,287.562255859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012966383947059,0.0351507328450679,-0.0338540934026241,-0.0688842609524726,0.0,0.0,0.0,-0.0126225585117936,60.0,-24.02147102355957,-0.0,-1.1462971372111497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.185302734375,0.0,0.0,0.0001216945165651,290.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1772155761719,0.0,0.0,0.0001281501899939,290.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.177490234375,0.0,0.0,9.465128823649138e-05,290.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1643981933594,0.0,0.0,0.0001281501899939,291.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.126220703125,0.0,0.0,0.000607889262028,288.8992919921875,294.1499938964844,260.41949462890625,259.86376953125,263.7666320800781,260.4661560058594,287.562255859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012966383947059,0.0351507328450679,-0.0338540934026241,-0.0688842609524726,0.0,0.0,0.0,-0.0126225585117936,60.0,-24.02147102355957,-0.0,-1.1462971372111497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17095947265625,0.0,0.0,0.0001216043965541,290.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1629943847656,0.0,0.0,0.0001280552824027,290.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1632385253906,0.0,0.0,9.458119893679397e-05,290.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.150390625,0.0,0.0,0.0001280552969546,291.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1128234863281,0.0,0.0,0.0006074390839785,288.8854064941406,294.1499938964844,260.3349914550781,259.78228759765625,263.6889953613281,260.3811340332031,287.546630859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012956780847162,0.0350541621446609,-0.0337584838271141,-0.0686930790543556,0.0,0.0,0.0,-0.0126010440289974,60.0,-24.06692123413086,-0.0,-1.144599792723966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17095947265625,0.0,0.0,0.0001216043965541,290.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1629943847656,0.0,0.0,0.0001280552824027,290.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1632385253906,0.0,0.0,9.458119893679397e-05,290.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.150390625,0.0,0.0,0.0001280552969546,291.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1128234863281,0.0,0.0,0.0006074390839785,288.8854064941406,294.1499938964844,260.3349914550781,259.78228759765625,263.6889953613281,260.3811340332031,287.546630859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012956780847162,0.0350541621446609,-0.0337584838271141,-0.0686930790543556,0.0,0.0,0.0,-0.0126010440289974,60.0,-24.06692123413086,-0.0,-1.144599792723966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364500,290.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1637878417969,0.0,0.0,0.0001215540978591,290.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1558837890625,0.0,0.0,0.0001280023134313,290.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1561584472656,0.0,0.0,9.454207611270248e-05,290.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.14337158203125,0.0,0.0,0.0001280023134313,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.10614013671875,0.0,0.0,0.0006071878015063,288.87847900390625,294.1499938964844,260.2931823730469,259.7419738769531,263.650146484375,260.3390808105469,287.53875732421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012951421085745,0.0350002571940422,-0.0337051153182983,-0.0685863643884658,0.0,0.0,0.0,-0.0125890346243977,60.0,-24.088003158569336,-0.0,-1.1436529945285657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
