time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
364560,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1566162109375,0.0,0.0,0.0001215001975651,290.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1488037109375,0.0,0.0,0.0001279455609619,290.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1490478515625,0.0,0.0,9.450015204492956e-05,290.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1363830566406,0.0,0.0,0.0001279455609619,291.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09942626953125,0.0,0.0,0.0006069185910746,288.8715515136719,294.1499938964844,260.2516784667969,259.7019348144531,263.6112976074219,260.2973937988281,287.5308532714844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012945677153766,0.0349424965679645,-0.0336479283869266,-0.0684720128774643,0.0,0.0,0.0,-0.0125761674717068,60.0,-24.10793876647949,-0.0,-1.1426389079360889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364620,290.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1423034667969,0.0,0.0,0.0001213839568663,290.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.13458251953125,0.0,0.0,0.000127823150251,290.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13482666015625,0.0,0.0,9.440974099561572e-05,290.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.12237548828125,0.0,0.0,0.000127823150251,291.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0860290527344,0.0,0.0,0.0006063379114493,288.857666015625,294.1499938964844,260.1695556640625,259.6227722167969,263.5335388183594,260.2148132324219,287.5150146484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012933290563523,0.0348179154098033,-0.0335245877504348,-0.0682253614068031,0.0,0.0,0.0,-0.0125484140589833,60.0,-24.145263671875,-0.0,-1.1404533495351644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364680,290.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1423034667969,0.0,0.0,0.0001213839568663,290.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.13458251953125,0.0,0.0,0.000127823150251,290.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13482666015625,0.0,0.0,9.440974099561572e-05,290.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.12237548828125,0.0,0.0,0.000127823150251,291.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0860290527344,0.0,0.0,0.0006063379114493,288.857666015625,294.1499938964844,260.1695556640625,259.6227722167969,263.5335388183594,260.2148132324219,287.5150146484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012933290563523,0.0348179154098033,-0.0335245877504348,-0.0682253614068031,0.0,0.0,0.0,-0.0125484140589833,60.0,-24.145263671875,-0.0,-1.1404533495351644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364740,290.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12799072265625,0.0,0.0,0.0001212576171383,290.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12042236328125,0.0,0.0,0.000127690116642,290.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1206359863281,0.0,0.0,9.431147918803616e-05,290.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1083679199219,0.0,0.0,0.000127690116642,291.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0726013183594,0.0,0.0,0.0006057068239897,288.8437805175781,294.1499938964844,260.088623046875,259.5448303222656,263.4557800292969,260.1333312988281,287.4990539550781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012919828295707,0.0346825048327446,-0.0333905220031738,-0.0679572597146034,0.0,0.0,0.0,-0.0125182494521141,60.0,-24.1793270111084,-0.0,-1.1380804210148201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364800,290.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12799072265625,0.0,0.0,0.0001212576171383,290.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12042236328125,0.0,0.0,0.000127690116642,290.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1206359863281,0.0,0.0,9.431147918803616e-05,290.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1083679199219,0.0,0.0,0.000127690116642,291.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0726013183594,0.0,0.0,0.0006057068239897,288.8437805175781,294.1499938964844,260.088623046875,259.5448303222656,263.4557800292969,260.1333312988281,287.4990539550781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012919828295707,0.0346825048327446,-0.0333905220031738,-0.0679572597146034,0.0,0.0,0.0,-0.0125182494521141,60.0,-24.1793270111084,-0.0,-1.1380804210148201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364860,290.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1137084960937,0.0,0.0,0.0001211213893839,290.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1062316894531,0.0,0.0,0.0001275466493098,290.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1064758300781,0.0,0.0,9.420552669325843e-05,290.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0943908691406,0.0,0.0,0.0001275466638617,291.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0592041015625,0.0,0.0,0.0006050263764336,288.8299255371094,294.1499938964844,260.0089111328125,259.4680480957031,263.3780517578125,260.0531311035156,287.4830322265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012905312469229,0.0345364846289157,-0.0332459509372711,-0.0676681399345398,0.0,0.0,0.0,-0.0124857211485505,60.0,-24.20995140075684,-0.0,-1.1355245277400177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364920,290.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1137084960937,0.0,0.0,0.0001211213893839,290.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1062316894531,0.0,0.0,0.0001275466493098,290.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1064758300781,0.0,0.0,9.420552669325843e-05,290.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0943908691406,0.0,0.0,0.0001275466638617,291.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0592041015625,0.0,0.0,0.0006050263764336,288.8299255371094,294.1499938964844,260.0089111328125,259.4680480957031,263.3780517578125,260.0531311035156,287.4830322265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012905312469229,0.0345364846289157,-0.0332459509372711,-0.0676681399345398,0.0,0.0,0.0,-0.0124857211485505,60.0,-24.20995140075684,-0.0,-1.1355245277400177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364980,290.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.09942626953125,0.0,0.0,0.0001209769907291,290.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0920715332031,0.0,0.0,0.0001273945963475,290.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0923156738281,0.0,0.0,9.40932150115259e-05,290.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0804443359375,0.0,0.0,0.0001273945963475,291.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0458068847656,0.0,0.0,0.0006043050670996,288.8160705566406,294.1499938964844,259.9304504394531,259.3925170898437,263.3003845214844,259.9742431640625,287.4668884277344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012889925856143,0.0343816876411438,-0.0330926962196826,-0.0673616304993629,0.0,0.0,0.0,-0.0124512398615479,60.0,-24.23739051818848,-0.0,-1.1328184257308749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365040,290.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.09942626953125,0.0,0.0,0.0001209769907291,290.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0920715332031,0.0,0.0,0.0001273945963475,290.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0923156738281,0.0,0.0,9.40932150115259e-05,290.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0804443359375,0.0,0.0,0.0001273945963475,291.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0458068847656,0.0,0.0,0.0006043050670996,288.8160705566406,294.1499938964844,259.9304504394531,259.3925170898437,263.3003845214844,259.9742431640625,287.4668884277344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012889925856143,0.0343816876411438,-0.0330926962196826,-0.0673616304993629,0.0,0.0,0.0,-0.0124512398615479,60.0,-24.23739051818848,-0.0,-1.1328184257308749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365100,290.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.09228515625,0.0,0.0,0.0001209025358548,290.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.08502197265625,0.0,0.0,0.0001273161906283,290.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0852355957031,0.0,0.0,9.40353056648746e-05,290.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0734558105469,0.0,0.0,0.0001273161906283,291.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0390930175781,0.0,0.0,0.0006039331201463,288.80914306640625,294.1499938964844,259.8916931152344,259.3551940917969,263.2615966796875,259.9351806640625,287.45880126953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012881993316113,0.0343018658459186,-0.0330136679112911,-0.0672035738825798,0.0,0.0,0.0,-0.0124334599822759,60.0,-24.250219345092773,-0.0,-1.1314244119375873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365160,290.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0851745605469,0.0,0.0,0.0001208263929584,290.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.07794189453125,0.0,0.0,0.0001272360095754,290.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0781555175781,0.0,0.0,9.397607936989516e-05,290.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.06646728515625,0.0,0.0,0.0001272360095754,291.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0323791503906,0.0,0.0,0.0006035527912899,288.8022155761719,294.1499938964844,259.8532409667969,259.3182067871094,263.2228088378906,259.896484375,287.45068359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012873880332335,0.0342202298343181,-0.0329328440129756,-0.0670419186353683,0.0,0.0,0.0,-0.0124152768403291,60.0,-24.262279510498047,-0.0,-1.129999702698115e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365220,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0709228515625,0.0,0.0,0.0001206705201184,290.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0638122558594,0.0,0.0,0.0001270718785235,290.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.06402587890625,0.0,0.0,9.385485464008524e-05,290.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0525207519531,0.0,0.0,0.0001270718785235,291.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0189819335937,0.0,0.0,0.0006027742056176,288.7883605957031,294.1499938964844,259.7773132324219,259.2451171875,263.1453857421875,259.8200988769531,287.43438720703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001285727135837,0.0340531058609485,-0.0327673777937889,-0.0667109638452529,0.0,0.0,0.0,-0.0123780518770217,60.0,-24.28451538085937,-0.0,-1.1270859801015833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365280,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0709228515625,0.0,0.0,0.0001206705201184,290.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0638122558594,0.0,0.0,0.0001270718785235,290.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.06402587890625,0.0,0.0,9.385485464008524e-05,290.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0525207519531,0.0,0.0,0.0001270718785235,291.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0189819335937,0.0,0.0,0.0006027742056176,288.7883605957031,294.1499938964844,259.7773132324219,259.2451171875,263.1453857421875,259.8200988769531,287.43438720703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001285727135837,0.0340531058609485,-0.0327673777937889,-0.0667109638452529,0.0,0.0,0.0,-0.0123780518770217,60.0,-24.28451538085937,-0.0,-1.1270859801015833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365340,290.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.05670166015625,0.0,0.0,0.0001205110820592,290.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0496826171875,0.0,0.0,0.0001269039785256,290.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0499267578125,0.0,0.0,9.373084321850912e-05,290.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0386047363281,0.0,0.0,0.0001269039785256,291.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0055847167969,0.0,0.0,0.0006019777501933,288.7745056152344,294.1499938964844,259.7026672363281,259.1732788085937,263.0680847167969,259.7449035644531,287.41802978515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012840282870456,0.0338821336627006,-0.0325981080532074,-0.0663723796606063,0.0,0.0,0.0,-0.0123399719595909,60.0,-24.304637908935547,-0.0,-1.1241094455272105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365400,290.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.05670166015625,0.0,0.0,0.0001205110820592,290.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0496826171875,0.0,0.0,0.0001269039785256,290.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0499267578125,0.0,0.0,9.373084321850912e-05,290.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0386047363281,0.0,0.0,0.0001269039785256,291.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0055847167969,0.0,0.0,0.0006019777501933,288.7745056152344,294.1499938964844,259.7026672363281,259.1732788085937,263.0680847167969,259.7449035644531,287.41802978515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012840282870456,0.0338821336627006,-0.0325981080532074,-0.0663723796606063,0.0,0.0,0.0,-0.0123399719595909,60.0,-24.304637908935547,-0.0,-1.1241094455272105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365460,290.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04248046875,0.0,0.0,0.0001203493375214,290.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0355834960937,0.0,0.0,0.0001267336483579,290.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0357971191406,0.0,0.0,9.360504191135988e-05,290.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.024658203125,0.0,0.0,0.0001267336483579,291.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9921875,0.0,0.0,0.0006011698278598,288.7606811523437,294.1499938964844,259.6293334960937,259.10272216796875,262.990966796875,259.67108154296875,287.4015808105469,0.0,0.0,0.0,1.0,1.0,1.0,-0.001282304758206,0.033708669245243,-0.0324263647198677,-0.0660288333892822,0.0,0.0,0.0,-0.0123013379052281,60.0,-24.322736740112305,-0.0,-1.121093831102371e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365520,290.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04248046875,0.0,0.0,0.0001203493375214,290.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0355834960937,0.0,0.0,0.0001267336483579,290.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0357971191406,0.0,0.0,9.360504191135988e-05,290.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.024658203125,0.0,0.0,0.0001267336483579,291.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9921875,0.0,0.0,0.0006011698278598,288.7606811523437,294.1499938964844,259.6293334960937,259.10272216796875,262.990966796875,259.67108154296875,287.4015808105469,0.0,0.0,0.0,1.0,1.0,1.0,-0.001282304758206,0.033708669245243,-0.0324263647198677,-0.0660288333892822,0.0,0.0,0.0,-0.0123013379052281,60.0,-24.322736740112305,-0.0,-1.121093831102371e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365580,290.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0282897949219,0.0,0.0,0.0001201867999043,290.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0215148925781,0.0,0.0,0.0001265624887309,290.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.021728515625,0.0,0.0,9.347862214781344e-05,290.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0107421875,0.0,0.0,0.0001265624887309,291.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9787902832031,0.0,0.0,0.0006003578891977,288.746826171875,294.1499938964844,259.5573425292969,259.0334167480469,262.9140625,259.5985412597656,287.38507080078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012805729638785,0.0335343368351459,-0.0322537645697593,-0.0656835585832595,0.0,0.0,0.0,-0.0122625119984149,60.0,-24.33918190002441,-0.0,-1.1180675585364953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365640,290.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0282897949219,0.0,0.0,0.0001201867999043,290.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0215148925781,0.0,0.0,0.0001265624887309,290.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.021728515625,0.0,0.0,9.347862214781344e-05,290.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0107421875,0.0,0.0,0.0001265624887309,291.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9787902832031,0.0,0.0,0.0006003578891977,288.746826171875,294.1499938964844,259.5573425292969,259.0334167480469,262.9140625,259.5985412597656,287.38507080078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012805729638785,0.0335343368351459,-0.0322537645697593,-0.0656835585832595,0.0,0.0,0.0,-0.0122625119984149,60.0,-24.33918190002441,-0.0,-1.1180675585364953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365700,290.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02117919921875,0.0,0.0,0.000120105651149,290.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.01446533203125,0.0,0.0,0.0001264770398847,290.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0146789550781,0.0,0.0,9.34155032155104e-05,290.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0038146972656,0.0,0.0,0.0001264770398847,291.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9720764160156,0.0,0.0,0.0005999525310471,288.73992919921875,294.1499938964844,259.5218505859375,258.9992370605469,262.8757019042969,259.5627746582031,287.3768005371094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012797082308679,0.0334472879767417,-0.0321675799787044,-0.0655111446976661,0.0,0.0,0.0,-0.0122431255877017,60.0,-24.346879959106445,-0.0,-1.1165580815486464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365760,290.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0140991210937,0.0,0.0,0.0001200248589157,290.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0074157714844,0.0,0.0,0.0001263919548364,290.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.00762939453125,0.0,0.0,9.335266804555432e-05,290.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9968566894531,0.0,0.0,0.0001263919548364,291.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.96539306640625,0.0,0.0,0.000599548977334,288.7330017089844,294.1499938964844,259.4866943359375,258.96539306640625,262.83740234375,259.52734375,287.3684997558594,0.0,0.0,0.0,1.0,1.0,1.0,-0.001278847339563,0.0333606228232383,-0.0320817753672599,-0.065339483320713,0.0,0.0,0.0,-0.012223825789988,60.0,-24.3542537689209,-0.0,-1.115056420530891e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365820,290.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9999389648437,0.0,0.0,0.0001198650934384,290.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9933776855469,0.0,0.0,0.0001262237055925,290.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9935607910156,0.0,0.0,9.322840196546168e-05,290.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9829406738281,0.0,0.0,0.0001262237201444,291.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9519958496094,0.0,0.0,0.0005987508920952,288.7191772460937,294.1499938964844,259.4173889160156,258.898681640625,262.760986328125,259.4574890136719,287.35186767578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012771449983119,0.0331892184913158,-0.0319120734930038,-0.064999982714653,0.0,0.0,0.0,-0.0121856555342674,60.0,-24.36819839477539,-0.0,-1.112089691446272e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365880,290.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9999389648437,0.0,0.0,0.0001198650934384,290.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9933776855469,0.0,0.0,0.0001262237055925,290.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9935607910156,0.0,0.0,9.322840196546168e-05,290.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9829406738281,0.0,0.0,0.0001262237201444,291.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9519958496094,0.0,0.0,0.0005987508920952,288.7191772460937,294.1499938964844,259.4173889160156,258.898681640625,262.760986328125,259.4574890136719,287.35186767578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012771449983119,0.0331892184913158,-0.0319120734930038,-0.064999982714653,0.0,0.0,0.0,-0.0121856555342674,60.0,-24.36819839477539,-0.0,-1.112089691446272e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365940,290.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9857788085937,0.0,0.0,0.0001197085002786,290.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.97930908203125,0.0,0.0,0.0001260588178411,289.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9795227050781,0.0,0.0,9.310660971095784e-05,290.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96905517578125,0.0,0.0,0.0001260588178411,291.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9385986328125,0.0,0.0,0.0005979686975479,288.7053527832031,294.1499938964844,259.3494567871094,258.8332824707031,262.6848449707031,259.3889465332031,287.335205078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012754764175042,0.0330212078988552,-0.0317457318305969,-0.0646671652793884,0.0,0.0,0.0,-0.0121482415124773,60.0,-24.38134765625,-0.0,-1.109185774339494e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366000,290.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9857788085937,0.0,0.0,0.0001197085002786,290.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.97930908203125,0.0,0.0,0.0001260588178411,289.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9795227050781,0.0,0.0,9.310660971095784e-05,290.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96905517578125,0.0,0.0,0.0001260588178411,291.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9385986328125,0.0,0.0,0.0005979686975479,288.7053527832031,294.1499938964844,259.3494567871094,258.8332824707031,262.6848449707031,259.3889465332031,287.335205078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012754764175042,0.0330212078988552,-0.0317457318305969,-0.0646671652793884,0.0,0.0,0.0,-0.0121482415124773,60.0,-24.38134765625,-0.0,-1.109185774339494e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366060,290.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9716491699219,0.0,0.0,0.0001195569348055,290.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9652709960937,0.0,0.0,0.0001258992124348,289.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9654846191406,0.0,0.0,9.298873192165048e-05,290.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9552001953125,0.0,0.0,0.0001258992124348,291.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9252014160156,0.0,0.0,0.0005972115905024,288.6915283203125,294.1499938964844,259.282958984375,258.7691955566406,262.6090087890625,259.3218078613281,287.3184509277344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012738615041598,0.0328585766255855,-0.0315847173333168,-0.064345009624958,0.0,0.0,0.0,-0.012112027965486,60.0,-24.393939971923828,-0.0,-1.1063787752618737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366120,290.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9716491699219,0.0,0.0,0.0001195569348055,290.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9652709960937,0.0,0.0,0.0001258992124348,289.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9654846191406,0.0,0.0,9.298873192165048e-05,290.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9552001953125,0.0,0.0,0.0001258992124348,291.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9252014160156,0.0,0.0,0.0005972115905024,288.6915283203125,294.1499938964844,259.282958984375,258.7691955566406,262.6090087890625,259.3218078613281,287.3184509277344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012738615041598,0.0328585766255855,-0.0315847173333168,-0.064345009624958,0.0,0.0,0.0,-0.012112027965486,60.0,-24.393939971923828,-0.0,-1.1063787752618737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366180,290.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.95751953125,0.0,0.0,0.0001194118958665,290.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.95123291015625,0.0,0.0,0.0001257464755326,289.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9514465332031,0.0,0.0,9.287591819884256e-05,290.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9413146972656,0.0,0.0,0.0001257464755326,291.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.91180419921875,0.0,0.0,0.000596487079747,288.677734375,294.1499938964844,259.21783447265625,258.7064514160156,262.53350830078125,259.25616455078125,287.3016662597656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012723159743472,0.0327029265463352,-0.03143060952425,-0.0640366524457931,0.0,0.0,0.0,-0.0120773687958717,60.0,-24.40626716613769,-0.0,-1.1036958369459172e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366240,290.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.95751953125,0.0,0.0,0.0001194118958665,290.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.95123291015625,0.0,0.0,0.0001257464755326,289.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9514465332031,0.0,0.0,9.287591819884256e-05,290.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9413146972656,0.0,0.0,0.0001257464755326,291.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.91180419921875,0.0,0.0,0.000596487079747,288.677734375,294.1499938964844,259.21783447265625,258.7064514160156,262.53350830078125,259.25616455078125,287.3016662597656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012723159743472,0.0327029265463352,-0.03143060952425,-0.0640366524457931,0.0,0.0,0.0,-0.0120773687958717,60.0,-24.40626716613769,-0.0,-1.1036958369459172e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366300,290.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.950439453125,0.0,0.0,0.0001193417047034,290.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9442443847656,0.0,0.0,0.0001256725663552,289.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9444274902344,0.0,0.0,9.282132668886334e-05,290.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.93438720703125,0.0,0.0,0.0001256725663552,291.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.90509033203125,0.0,0.0,0.0005961364950053,288.6708068847656,294.1499938964844,259.1858215332031,258.6755676269531,262.4958801269531,259.2237854003906,287.2932434082031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012715681223198,0.0326275937259197,-0.0313560254871845,-0.0638874173164367,0.0,0.0,0.0,-0.0120605956763029,60.0,-24.41240882873535,-0.0,-1.1023986701275137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366360,290.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9433898925781,0.0,0.0,0.0001192738200188,290.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9372253417969,0.0,0.0,0.0001256010727956,289.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9374084472656,0.0,0.0,9.27685250644572e-05,290.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9274597167969,0.0,0.0,0.0001256010727956,291.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8984069824219,0.0,0.0,0.0005957973771728,288.6639099121094,294.1499938964844,259.1541748046875,258.6450500488281,262.4583435058594,259.1917724609375,287.2848205566406,0.0,0.0,0.0,1.0,1.0,1.0,-0.00127084471751,0.0325547307729721,-0.0312838889658451,-0.0637430623173713,0.0,0.0,0.0,-0.0120443720370531,60.0,-24.418590545654297,-0.0,-1.1011447753617181e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366420,290.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.92926025390625,0.0,0.0,0.0001191449046018,290.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9232177734375,0.0,0.0,0.0001254653179785,289.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92340087890625,0.0,0.0,9.266826236853376e-05,290.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.91357421875,0.0,0.0,0.0001254653179785,291.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8849792480469,0.0,0.0,0.0005951534258201,288.65008544921875,294.1499938964844,259.0919494628906,258.5849914550781,262.383544921875,259.12890625,287.2679138183594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012694711331278,0.0324163623154163,-0.0311468914151191,-0.0634689256548881,0.0,0.0,0.0,-0.0120135638862848,60.0,-24.431209564208984,-0.0,-1.0987656651195721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366480,290.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.92926025390625,0.0,0.0,0.0001191449046018,290.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9232177734375,0.0,0.0,0.0001254653179785,289.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92340087890625,0.0,0.0,9.266826236853376e-05,290.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.91357421875,0.0,0.0,0.0001254653179785,291.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8849792480469,0.0,0.0,0.0005951534258201,288.65008544921875,294.1499938964844,259.0919494628906,258.5849914550781,262.383544921875,259.12890625,287.2679138183594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012694711331278,0.0324163623154163,-0.0311468914151191,-0.0634689256548881,0.0,0.0,0.0,-0.0120135638862848,60.0,-24.431209564208984,-0.0,-1.0987656651195721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366540,290.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9151611328125,0.0,0.0,0.0001190263501484,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9092102050781,0.0,0.0,0.0001253404770977,289.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9093933105469,0.0,0.0,9.25760541576892e-05,290.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89971923828125,0.0,0.0,0.0001253404770977,291.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.87158203125,0.0,0.0,0.000594561221078,288.6362609863281,294.1499938964844,259.0311889648437,258.5263366699219,262.30914306640625,259.0674743652344,287.2509765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012682079104706,0.0322891026735305,-0.0310208946466445,-0.063216783106327,0.0,0.0,0.0,-0.0119852293282747,60.0,-24.44441032409668,-0.0,-1.096580035664374e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366600,290.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9151611328125,0.0,0.0,0.0001190263501484,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9092102050781,0.0,0.0,0.0001253404770977,289.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9093933105469,0.0,0.0,9.25760541576892e-05,290.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89971923828125,0.0,0.0,0.0001253404770977,291.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.87158203125,0.0,0.0,0.000594561221078,288.6362609863281,294.1499938964844,259.0311889648437,258.5263366699219,262.30914306640625,259.0674743652344,287.2509765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012682079104706,0.0322891026735305,-0.0310208946466445,-0.063216783106327,0.0,0.0,0.0,-0.0119852293282747,60.0,-24.44441032409668,-0.0,-1.096580035664374e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366660,290.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.90106201171875,0.0,0.0,0.0001189195827464,290.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8951721191406,0.0,0.0,0.0001252280490007,289.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8953857421875,0.0,0.0,9.249301365343854e-05,290.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8858642578125,0.0,0.0,0.0001252280490007,291.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.858154296875,0.0,0.0,0.0005940279224887,288.6224060058594,294.1499938964844,258.971923828125,258.4690246582031,262.2351379394531,259.0074768066406,287.2340087890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012670701835304,0.0321744829416275,-0.0309074148535728,-0.0629896894097328,0.0,0.0,0.0,-0.0119597101584076,60.0,-24.458477020263672,-0.0,-1.0946135375888845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366720,290.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.90106201171875,0.0,0.0,0.0001189195827464,290.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8951721191406,0.0,0.0,0.0001252280490007,289.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8953857421875,0.0,0.0,9.249301365343854e-05,290.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8858642578125,0.0,0.0,0.0001252280490007,291.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.858154296875,0.0,0.0,0.0005940279224887,288.6224060058594,294.1499938964844,258.971923828125,258.4690246582031,262.2351379394531,259.0074768066406,287.2340087890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012670701835304,0.0321744829416275,-0.0309074148535728,-0.0629896894097328,0.0,0.0,0.0,-0.0119597101584076,60.0,-24.458477020263672,-0.0,-1.0946135375888845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366780,290.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.886962890625,0.0,0.0,0.000118826101243,290.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.88116455078125,0.0,0.0,0.0001251296052942,289.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88134765625,0.0,0.0,9.2420305009e-05,290.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8720092773437,0.0,0.0,0.0001251296052942,291.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8447265625,0.0,0.0,0.0005935609224252,288.60858154296875,294.1499938964844,258.91412353515625,258.41314697265625,262.1615600585937,258.9489440917969,287.2170104980469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012660740176215,0.0320741198956966,-0.0308080464601516,-0.0627908259630203,0.0,0.0,0.0,-0.0119373658671975,60.0,-24.473722457885746,-0.0,-1.092893171517062e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366840,290.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.886962890625,0.0,0.0,0.000118826101243,290.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.88116455078125,0.0,0.0,0.0001251296052942,289.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88134765625,0.0,0.0,9.2420305009e-05,290.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8720092773437,0.0,0.0,0.0001251296052942,291.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8447265625,0.0,0.0,0.0005935609224252,288.60858154296875,294.1499938964844,258.91412353515625,258.41314697265625,262.1615600585937,258.9489440917969,287.2170104980469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012660740176215,0.0320741198956966,-0.0308080464601516,-0.0627908259630203,0.0,0.0,0.0,-0.0119373658671975,60.0,-24.473722457885746,-0.0,-1.092893171517062e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
