time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366900,290.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8799133300781,0.0,0.0,0.0001187844754895,290.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8741760253906,0.0,0.0,0.0001250857749255,289.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8743591308594,0.0,0.0,9.238792699761687e-05,290.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8650817871094,0.0,0.0,0.0001250857749255,291.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8380126953125,0.0,0.0,0.0005933530046604,288.6016540527344,294.1499938964844,258.88580322265625,258.3857421875,262.1248779296875,258.9201965332031,287.2084655761719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012656304752454,0.0320294275879859,-0.0307637974619865,-0.0627022683620452,0.0,0.0,0.0,-0.0119274156168103,60.0,-24.4818115234375,-0.0,-1.0921275617192805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87286376953125,0.0,0.0,0.0001187469242722,290.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8671569824219,0.0,0.0,0.0001250462228199,289.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8673400878906,0.0,0.0,9.235872130375355e-05,290.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.858154296875,0.0,0.0,0.0001250462373718,291.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.831298828125,0.0,0.0,0.0005931654595769,288.5947265625,294.1499938964844,258.8578796386719,258.3586730957031,262.0883483886719,258.8918151855469,287.199951171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012652303557842,0.0319891087710857,-0.0307238791137933,-0.0626223757863044,0.0,0.0,0.0,-0.0119184395298361,60.0,-24.490339279174805,-0.0,-1.0914370562886688e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8587646484375,0.0,0.0,0.0001186845911433,290.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8531494140625,0.0,0.0,0.0001249805936822,289.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.85333251953125,0.0,0.0,9.231023432221264e-05,290.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8442687988281,0.0,0.0,0.0001249805936822,291.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8178405761719,0.0,0.0,0.0005928540485911,288.58087158203125,294.1499938964844,258.8031616210937,258.3056335449219,262.015625,258.8363037109375,287.182861328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012645660899579,0.0319221764802932,-0.0306576117873191,-0.0624897554516792,0.0,0.0,0.0,-0.0119035383686423,60.0,-24.508865356445312,-0.0,-1.090291448235803e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8587646484375,0.0,0.0,0.0001186845911433,290.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8531494140625,0.0,0.0,0.0001249805936822,289.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.85333251953125,0.0,0.0,9.231023432221264e-05,290.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8442687988281,0.0,0.0,0.0001249805936822,291.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8178405761719,0.0,0.0,0.0005928540485911,288.58087158203125,294.1499938964844,258.8031616210937,258.3056335449219,262.015625,258.8363037109375,287.182861328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012645660899579,0.0319221764802932,-0.0306576117873191,-0.0624897554516792,0.0,0.0,0.0,-0.0119035383686423,60.0,-24.508865356445312,-0.0,-1.090291448235803e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8446655273437,0.0,0.050000000745058,0.0001186397348647,290.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8391418457031,0.0,0.050000000745058,0.0001249333581654,289.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8392944335937,0.0,0.050000000745058,9.227534610545264e-05,290.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.83038330078125,0.0,0.050000000745058,0.0001249333581654,291.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.80438232421875,0.0,0.050000000745058,0.0005926300073042,288.5669860839844,291.1499938964844,258.75,258.2539978027344,261.9433898925781,258.7823486328125,287.1657409667969,1.0,0.1000000014901161,0.0,1.0,1.0,1.0,-0.0012640880886465,0.0318740084767341,-0.0306099187582731,-0.0623943023383617,0.0,0.0,0.0,-0.0118928141891956,60.0,-24.52949905395508,-0.0,-1.089467289716595e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8446655273437,0.0,0.050000000745058,0.0001186397348647,290.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8391418457031,0.0,0.050000000745058,0.0001249333581654,289.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8392944335937,0.0,0.050000000745058,9.227534610545264e-05,290.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.83038330078125,0.0,0.050000000745058,0.0001249333581654,291.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.80438232421875,0.0,0.050000000745058,0.0005926300073042,288.5669860839844,291.1499938964844,258.75,258.2539978027344,261.9433898925781,258.7823486328125,287.1657409667969,1.0,0.1000000014901161,0.0,1.0,1.0,1.0,-0.0012640880886465,0.0318740084767341,-0.0306099187582731,-0.0623943023383617,0.0,0.0,0.0,-0.0118928141891956,60.0,-24.52949905395508,-0.0,-1.089467289716595e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6726379394531,0.6317121386528015,0.050000000745058,0.0408470630645751,290.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6715087890625,0.6317121386528015,0.050000000745058,0.0430139228701591,290.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6715393066406,0.6317121386528015,0.050000000745058,0.0317699387669563,290.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6697082519531,0.6317121386528015,0.050000000745058,0.0430139228701591,291.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6643371582031,0.6317121386528015,0.050000000745058,0.20403952896595,287.4618835449219,291.1499938964844,258.7240600585937,258.2286682128906,274.31451416015625,281.6328430175781,286.7855529785156,1.0,0.1096911877393722,0.0,1.0,1.0,1.0,-0.4358534216880798,0.1967896819114685,0.2390637546777725,0.045197207480669,0.0,0.0,0.0,10.22723388671875,60.0,-1554.6124267578125,-0.0,12.275213241577148,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23193359375,0.6298959851264954,0.050000000745058,0.0452418215572834,290.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2318725585937,0.6298959851264954,0.050000000745058,0.0476418137550354,290.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2318725585937,0.6298959851264954,0.050000000745058,0.0351880826056003,290.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2317810058594,0.6298959851264954,0.050000000745058,0.0476418137550354,291.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314758300781,0.6298959851264954,0.050000000745058,0.2259922623634338,286.0845031738281,291.1499938964844,258.6986694335937,258.2035522460937,276.7357177734375,290.65203857421875,285.33551025390625,1.0,0.1210523173213005,0.0,1.0,1.0,1.0,-0.4820573925971985,0.214215949177742,0.2678414583206177,0.0581362098455429,0.0,0.0,0.0,12.563762664794922,60.0,-2603.564697265625,-0.0,16.67165756225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9225158691406,0.570158839225769,0.050000000745058,0.0456854030489921,290.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9225158691406,0.570158839225769,0.050000000745058,0.0481089316308498,290.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9225158691406,0.570158839225769,0.050000000745058,0.0355330929160118,290.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9225158691406,0.570158839225769,0.050000000745058,0.0481089316308498,291.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9225158691406,0.570158839225769,0.050000000745058,0.2282080501317978,283.834716796875,291.1499938964844,258.6494140625,258.1540832519531,276.77423095703125,291.2110595703125,283.4356384277344,1.0,0.1405384242534637,0.0,1.0,1.0,1.0,-0.4867865443229675,0.2160254269838333,0.2707611322402954,0.0594279579818248,0.0,0.0,1.0,20.063526153564453,60.0,-2326.34716796875,-3897.1611328125,23.17098045349121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81451416015625,303.7997436523437,278.1499938964844,0.0,18000.0,313.1499938964844,4964.15771484375,18000.0,0.0,0.0,0.0001978780346689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0615178532898426,0.061519056558609,-1.2055727438564643e-06,0.0,2.00821048679245e-07,0.0,0.0,0.7198865413665771,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
367440,290.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9225158691406,0.570158839225769,0.050000000745058,0.0456854030489921,290.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9225158691406,0.570158839225769,0.050000000745058,0.0481089316308498,290.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9225158691406,0.570158839225769,0.050000000745058,0.0355330929160118,290.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9225158691406,0.570158839225769,0.050000000745058,0.0481089316308498,291.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9225158691406,0.570158839225769,0.050000000745058,0.2282080501317978,283.834716796875,291.1499938964844,258.6494140625,258.1540832519531,276.77423095703125,291.2110595703125,283.4356384277344,1.0,0.1405384242534637,0.0,1.0,1.0,1.0,-0.4867865443229675,0.2160254269838333,0.2707611322402954,0.0594279579818248,0.0,0.0,1.0,20.063526153564453,60.0,-2326.34716796875,-3897.1611328125,23.17098045349121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81451416015625,303.7997436523437,278.1499938964844,0.0,18000.0,313.1499938964844,4964.15771484375,18000.0,0.0,0.0,0.0001978780346689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0615178532898426,0.061519056558609,-1.2055727438564643e-06,0.0,2.00821048679245e-07,0.0,0.0,0.7198865413665771,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
367500,290.4776916503906,297.1499938964844,293.1499938964844,0.0004507412377279,-32.772029876708984,283.5467834472656,0.5486174821853638,0.050000000745058,0.045822374522686,290.4032592773437,297.1499938964844,293.1499938964844,0.0003881729498971,-19.71396446228028,283.6272277832031,0.5486174821853638,0.050000000745058,0.0482531674206256,290.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4559326171875,0.5486174821853638,0.050000000745058,0.0356396250426769,290.3309020996094,297.1499938964844,293.1499938964844,0.0004724984173662,-40.23032379150391,283.6260986328125,0.5486174821853638,0.050000000745058,0.0482531674206256,291.19873046875,297.1499938964844,293.1499938964844,0.0003414194507058,-50.97276306152344,283.6586303710937,0.5486174821853638,0.050000000745058,0.2288922518491745,283.44488525390625,291.1499938964844,258.6255798339844,258.1297607421875,276.7635803222656,291.2018127441406,283.80670166015625,1.0,0.1489368081092834,0.0,1.0,1.0,1.0,-0.4882460832595825,0.2165842950344085,0.2716617882251739,0.05982656031847,0.0,0.0,1.0,23.72471237182617,60.0,1049.226318359375,-7988.13427734375,26.32018280029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.339111328125,308.2897033691406,278.1499938964844,0.0,18000.0,313.1499938964844,4454.759765625,19080.0,0.0,0.0,0.0168653894215822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.648395836353302,0.6483994126319885,-3.560421191650676e-06,0.0,1.7116224626079202e-05,0.0,0.0,30.943130493164062,0.0,0.0,0.0,0.40125173330307,4.0,0.0,1.0
367560,290.4802551269531,297.1499938964844,293.1499938964844,0.0009779717074707,-91.46466064453124,285.79962158203125,0.5319979190826416,0.050000000745058,0.0459532812237739,290.4045104980469,297.1499938964844,293.1499938964844,0.0010491247521713,-103.32428741455078,285.9085388183594,0.5319979190826416,0.050000000745058,0.0483910180628299,290.0973205566406,297.1499938964844,293.1499938964844,0.0009629595442675,-70.04717254638672,285.723388671875,0.5319979190826416,0.050000000745058,0.0357414409518241,290.3325500488281,297.1499938964844,293.1499938964844,0.0010693055810406,-105.3118133544922,285.9348449707031,0.5319979190826416,0.050000000745058,0.0483910180628299,291.1982421875,297.1499938964844,293.1499938964844,0.0008345698006451,-389.8909912109375,285.63458251953125,0.5319979190826416,0.050000000745058,0.2295461595058441,284.5944519042969,291.1499938964844,258.60223388671875,258.105712890625,276.7571716308594,291.19775390625,285.3077392578125,1.0,0.1564993411302566,0.0,1.0,1.0,1.0,-0.489641010761261,0.2171182632446289,0.2725227475166321,0.0602083057165145,0.0,0.0,1.0,27.22691535949707,60.0,2379.60791015625,-8188.19189453125,29.34987068176269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8414306640625,307.8924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,9936.341796875,19080.0,0.0,0.0,0.0370062887668609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0125190019607544,1.0125274658203125,-8.472583431284875e-06,0.0,3.7556677852990106e-05,0.0,0.0,115.48342895507812,0.0,0.0,0.0,0.5698413848876953,4.0,0.0,1.0
367620,290.51678466796875,297.1499938964844,293.1499938964844,0.0019692161586135,-173.8531951904297,289.4434814453125,0.5093449354171753,0.050000000745058,0.0461919941008091,290.43048095703125,297.1499938964844,293.1499938964844,0.0020947873126715,-194.74468994140625,289.6286315917969,0.5093449354171753,0.050000000745058,0.0486423932015895,290.12860107421875,297.1499938964844,293.1499938964844,0.0021308807190507,-146.3144989013672,289.6549987792969,0.5093449354171753,0.050000000745058,0.0359271056950092,290.35955810546875,297.1499938964844,293.1499938964844,0.0021414512302726,-199.0799865722656,289.6962280273437,0.5093449354171753,0.050000000745058,0.0486423932015895,291.2215881347656,297.1499938964844,293.1499938964844,0.0015683614183217,-691.6721801757812,288.8705444335937,0.5093449354171753,0.050000000745058,0.230738565325737,286.63287353515625,291.1499938964844,258.55718994140625,258.0584716796875,276.7588806152344,291.2165832519531,286.9510803222656,1.0,0.169334664940834,0.0,1.0,1.0,1.0,-0.4921846985816955,0.2180909961462021,0.2740936875343323,0.0609074719250202,0.0,0.0,1.0,33.61341094970703,60.0,2184.822021484375,-7873.13134765625,34.91831970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5617980957031,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,16208.47265625,19080.0,0.0,0.0,0.0779058635234832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.294893741607666,1.294907569885254,-1.3847585250914562e-05,0.0,7.906454266048968e-05,0.0,0.0,241.411376953125,0.0,0.0,0.0,0.711735725402832,4.0,0.0,1.0
367680,290.51678466796875,297.1499938964844,293.1499938964844,0.0019692161586135,-173.8531951904297,289.4434814453125,0.5093449354171753,0.050000000745058,0.0461919941008091,290.43048095703125,297.1499938964844,293.1499938964844,0.0020947873126715,-194.74468994140625,289.6286315917969,0.5093449354171753,0.050000000745058,0.0486423932015895,290.12860107421875,297.1499938964844,293.1499938964844,0.0021308807190507,-146.3144989013672,289.6549987792969,0.5093449354171753,0.050000000745058,0.0359271056950092,290.35955810546875,297.1499938964844,293.1499938964844,0.0021414512302726,-199.0799865722656,289.6962280273437,0.5093449354171753,0.050000000745058,0.0486423932015895,291.2215881347656,297.1499938964844,293.1499938964844,0.0015683614183217,-691.6721801757812,288.8705444335937,0.5093449354171753,0.050000000745058,0.230738565325737,286.63287353515625,291.1499938964844,258.55718994140625,258.0584716796875,276.7588806152344,291.2165832519531,286.9510803222656,1.0,0.169334664940834,0.0,1.0,1.0,1.0,-0.4921846985816955,0.2180909961462021,0.2740936875343323,0.0609074719250202,0.0,0.0,1.0,33.61341094970703,60.0,2184.822021484375,-7873.13134765625,34.91831970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5617980957031,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,16208.47265625,19080.0,0.0,0.0,0.0779058635234832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.294893741607666,1.294907569885254,-1.3847585250914562e-05,0.0,7.906454266048968e-05,0.0,0.0,241.411376953125,0.0,0.0,0.0,0.711735725402832,4.0,0.0,1.0
367740,290.5669860839844,297.1499938964844,293.1499938964844,0.0028555912431329,-243.6346435546875,291.81842041015625,0.4952934086322784,0.050000000745058,0.0463958531618118,290.4689636230469,297.1499938964844,293.1499938964844,0.0030379821546375,-272.7940979003906,292.08123779296875,0.4952934086322784,0.050000000745058,0.0488570667803287,290.171630859375,297.1499938964844,293.1499938964844,0.0031851683743298,-211.120346069336,292.2772521972656,0.4952934086322784,0.050000000745058,0.0360856615006923,290.3996887207031,297.1499938964844,293.1499938964844,0.0031078225001692,-278.9913024902344,292.1815490722656,0.4952934086322784,0.050000000745058,0.0488570667803287,291.25811767578125,297.1499938964844,293.1499938964844,0.0022230360191315,-948.2105102539062,290.90850830078125,0.4952934086322784,0.050000000745058,0.2317568808794021,287.7066955566406,291.1499938964844,258.5142517089844,258.0124816894531,276.7685852050781,291.2516784667969,287.93023681640625,1.0,0.1795055270195007,0.0,1.0,1.0,1.0,-0.4943569898605346,0.2189199924468994,0.2754369974136352,0.0615093410015106,0.0,0.0,1.0,39.06755065917969,60.0,1606.71337890625,-7589.498046875,39.718448638916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1754150390625,304.854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18260.609375,20160.0,0.0,0.0,0.1171785444021225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3744243383407593,1.3744398355484009,-1.5600817278027534e-05,0.0,0.0001189213289762,0.0,0.0,288.6809997558594,0.0,0.0,0.0,0.766660213470459,4.0,0.0,1.0
367800,290.5669860839844,297.1499938964844,293.1499938964844,0.0028555912431329,-243.6346435546875,291.81842041015625,0.4952934086322784,0.050000000745058,0.0463958531618118,290.4689636230469,297.1499938964844,293.1499938964844,0.0030379821546375,-272.7940979003906,292.08123779296875,0.4952934086322784,0.050000000745058,0.0488570667803287,290.171630859375,297.1499938964844,293.1499938964844,0.0031851683743298,-211.120346069336,292.2772521972656,0.4952934086322784,0.050000000745058,0.0360856615006923,290.3996887207031,297.1499938964844,293.1499938964844,0.0031078225001692,-278.9913024902344,292.1815490722656,0.4952934086322784,0.050000000745058,0.0488570667803287,291.25811767578125,297.1499938964844,293.1499938964844,0.0022230360191315,-948.2105102539062,290.90850830078125,0.4952934086322784,0.050000000745058,0.2317568808794021,287.7066955566406,291.1499938964844,258.5142517089844,258.0124816894531,276.7685852050781,291.2516784667969,287.93023681640625,1.0,0.1795055270195007,0.0,1.0,1.0,1.0,-0.4943569898605346,0.2189199924468994,0.2754369974136352,0.0615093410015106,0.0,0.0,1.0,39.06755065917969,60.0,1606.71337890625,-7589.498046875,39.718448638916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1754150390625,304.854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18260.609375,20160.0,0.0,0.0,0.1171785444021225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3744243383407593,1.3744398355484009,-1.5600817278027534e-05,0.0,0.0001189213289762,0.0,0.0,288.6809997558594,0.0,0.0,0.0,0.766660213470459,4.0,0.0,1.0
367860,290.6201477050781,297.1499938964844,293.1499938964844,0.0036327068228274,-300.6186218261719,293.6761169433594,0.4856316745281219,0.050000000745058,0.0465646609663963,290.51129150390625,297.1499938964844,293.1499938964844,0.0038761182222515,-337.0196533203125,294.01007080078125,0.4856316745281219,0.050000000745058,0.0490348301827907,290.2174987792969,297.1499938964844,293.1499938964844,0.004132174886763,-264.5766296386719,294.3467712402344,0.4856316745281219,0.050000000745058,0.0362169556319713,290.4441833496094,297.1499938964844,293.1499938964844,0.0039676646701991,-344.63800048828125,294.1351318359375,0.4856316745281219,0.050000000745058,0.0490348301827907,291.2987060546875,297.1499938964844,293.1499938964844,0.0027848402969539,-1155.9061279296875,292.4877624511719,0.4856316745281219,0.050000000745058,0.2326001226902008,288.5233459472656,291.1499938964844,258.4734191894531,257.9678039550781,276.7804870605469,291.2919311523437,288.70330810546875,1.0,0.1874763071537017,0.0,1.0,1.0,1.0,-0.4961558282375335,0.219604343175888,0.2765514552593231,0.0620130039751529,0.0,0.0,1.0,43.58404159545898,48.0,1182.8826904296875,-7478.896484375,43.72446441650391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.55975341796875,304.30914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,19756.408203125,20160.0,0.0,0.0,0.1526975482702255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429608702659607,1.4296256303787231,-1.687874464550987e-05,0.0,0.0001549685985082,0.0,0.0,324.8685607910156,0.0,0.0,0.0,0.781089186668396,4.0,0.0,1.0
367920,290.6201477050781,297.1499938964844,293.1499938964844,0.0036327068228274,-300.6186218261719,293.6761169433594,0.4856316745281219,0.050000000745058,0.0465646609663963,290.51129150390625,297.1499938964844,293.1499938964844,0.0038761182222515,-337.0196533203125,294.01007080078125,0.4856316745281219,0.050000000745058,0.0490348301827907,290.2174987792969,297.1499938964844,293.1499938964844,0.004132174886763,-264.5766296386719,294.3467712402344,0.4856316745281219,0.050000000745058,0.0362169556319713,290.4441833496094,297.1499938964844,293.1499938964844,0.0039676646701991,-344.63800048828125,294.1351318359375,0.4856316745281219,0.050000000745058,0.0490348301827907,291.2987060546875,297.1499938964844,293.1499938964844,0.0027848402969539,-1155.9061279296875,292.4877624511719,0.4856316745281219,0.050000000745058,0.2326001226902008,288.5233459472656,291.1499938964844,258.4734191894531,257.9678039550781,276.7804870605469,291.2919311523437,288.70330810546875,1.0,0.1874763071537017,0.0,1.0,1.0,1.0,-0.4961558282375335,0.219604343175888,0.2765514552593231,0.0620130039751529,0.0,0.0,1.0,43.58404159545898,48.0,1182.8826904296875,-7478.896484375,43.72446441650391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.55975341796875,304.30914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,19756.408203125,20160.0,0.0,0.0,0.1526975482702255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429608702659607,1.4296256303787231,-1.687874464550987e-05,0.0,0.0001549685985082,0.0,0.0,324.8685607910156,0.0,0.0,0.0,0.781089186668396,4.0,0.0,1.0
367980,290.673095703125,297.1499938964844,293.1499938964844,0.0043284040875732,-347.4851379394531,295.2023010253906,0.4833419024944305,0.050000000745058,0.0466068945825099,290.5538024902344,297.1499938964844,293.1499938964844,0.0046413736417889,-390.3612976074219,295.60357666015625,0.4833419024944305,0.050000000745058,0.049079306423664,290.2626953125,297.1499938964844,293.1499938964844,0.005013633519411,-309.1451721191406,296.0606689453125,0.4833419024944305,0.050000000745058,0.0362498089671134,290.4893493652344,297.1499938964844,293.1499938964844,0.0047543616965413,-399.0240783691406,295.7470703125,0.4833419024944305,0.050000000745058,0.049079306423664,291.33953857421875,297.1499938964844,293.1499938964844,0.0032713119871914,-1325.4462890625,293.7794494628906,0.4833419024944305,0.050000000745058,0.2328110933303833,289.1920166015625,291.1499938964844,258.4347229003906,257.924560546875,276.7894897460937,291.3328552246094,289.3423156738281,1.0,0.1889288276433944,0.0,1.0,1.0,1.0,-0.4966062009334564,0.2197620123624801,0.276844173669815,0.0621689073741436,0.0,0.0,1.0,44.71453094482422,36.0,910.7145385742188,-7491.71142578125,44.7315788269043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.57086181640625,304.3276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,20050.427734375,20160.0,0.0,0.0,0.1831092685461044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402073621749878,1.440224528312683,-1.7129937987192534e-05,0.0,0.000185832628631,0.0,0.0,332.1476745605469,0.0,0.0,0.0,0.786398708820343,4.0,0.0,1.0
368040,290.673095703125,297.1499938964844,293.1499938964844,0.0043284040875732,-347.4851379394531,295.2023010253906,0.4833419024944305,0.050000000745058,0.0466068945825099,290.5538024902344,297.1499938964844,293.1499938964844,0.0046413736417889,-390.3612976074219,295.60357666015625,0.4833419024944305,0.050000000745058,0.049079306423664,290.2626953125,297.1499938964844,293.1499938964844,0.005013633519411,-309.1451721191406,296.0606689453125,0.4833419024944305,0.050000000745058,0.0362498089671134,290.4893493652344,297.1499938964844,293.1499938964844,0.0047543616965413,-399.0240783691406,295.7470703125,0.4833419024944305,0.050000000745058,0.049079306423664,291.33953857421875,297.1499938964844,293.1499938964844,0.0032713119871914,-1325.4462890625,293.7794494628906,0.4833419024944305,0.050000000745058,0.2328110933303833,289.1920166015625,291.1499938964844,258.4347229003906,257.924560546875,276.7894897460937,291.3328552246094,289.3423156738281,1.0,0.1889288276433944,0.0,1.0,1.0,1.0,-0.4966062009334564,0.2197620123624801,0.276844173669815,0.0621689073741436,0.0,0.0,1.0,44.71453094482422,36.0,910.7145385742188,-7491.71142578125,44.7315788269043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.57086181640625,304.3276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,20050.427734375,20160.0,0.0,0.0,0.1831092685461044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402073621749878,1.440224528312683,-1.7129937987192534e-05,0.0,0.000185832628631,0.0,0.0,332.1476745605469,0.0,0.0,0.0,0.786398708820343,4.0,0.0,1.0
368100,290.69903564453125,297.1499938964844,293.1499938964844,0.004653297830373,-367.821044921875,295.8744201660156,0.484550267457962,0.050000000745058,0.0465845465660095,290.57452392578125,297.1499938964844,293.1499938964844,0.0050052180886268,-413.71429443359375,296.3087463378906,0.484550267457962,0.050000000745058,0.0490557737648487,290.28448486328125,297.1499938964844,293.1499938964844,0.005440535955131,-328.7322998046875,296.8204040527344,0.484550267457962,0.050000000745058,0.0362324267625808,290.5116577148437,297.1499938964844,293.1499938964844,0.0051288022659718,-422.76470947265625,296.4592590332031,0.484550267457962,0.050000000745058,0.0490557737648487,291.35943603515625,297.1499938964844,293.1499938964844,0.0034917870070785,-1398.674072265625,294.3475646972656,0.484550267457962,0.050000000745058,0.2326994687318802,289.4875183105469,291.1499938964844,258.4161682128906,257.90350341796875,276.7923278808594,291.3529052734375,289.6282958984375,1.0,0.1877399832010269,0.0,1.0,1.0,1.0,-0.4963681697845459,0.2196607589721679,0.2767074108123779,0.0621254369616508,0.0,0.0,1.0,44.116973876953125,36.0,823.7362670898438,-7539.99951171875,44.19899368286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7637939453125,304.51434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,20103.10546875,21240.0,0.0,0.0,0.1961615085601806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4420980215072632,1.4421151876449585,-1.7174941604025662e-05,0.0,0.0001990789896808,0.0,0.0,333.4574890136719,0.0,0.0,0.0,0.8023458123207092,4.0,0.0,1.0
368160,290.7240600585937,297.1499938964844,293.1499938964844,0.0049685975536704,-386.5242614746094,296.5013427734375,0.4870452284812927,0.050000000745058,0.0465388633310794,290.59478759765625,297.1499938964844,293.1499938964844,0.0053609423339366,-435.1893615722656,296.9668884277344,0.4870452284812927,0.050000000745058,0.0490076653659343,290.3056335449219,297.1499938964844,293.1499938964844,0.005863320082426,-346.7790222167969,297.5299987792969,0.4870452284812927,0.050000000745058,0.0361968949437141,290.5338134765625,297.1499938964844,293.1499938964844,0.0054945121519267,-444.5082092285156,297.12274169921875,0.4870452284812927,0.050000000745058,0.0490076653659343,291.3788757324219,297.1499938964844,293.1499938964844,0.0037006088532507,-1465.611328125,294.8768920898437,0.4870452284812927,0.050000000745058,0.2324712723493576,289.7663269042969,291.1499938964844,258.3981628417969,257.8828430175781,276.7942199707031,291.3724975585937,289.90155029296875,1.0,0.1854637861251831,0.0,1.0,1.0,1.0,-0.49588143825531,0.2194627374410629,0.2764187157154083,0.0620169453322887,0.0,0.0,1.0,42.89510726928711,25.0,767.958984375,-7623.54833984375,43.11153030395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0550537109375,304.8154296875,278.1499938964844,0.0,18000.0,313.1499938964844,20880.318359375,21240.0,0.0,0.0,0.2077448368072509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.469710350036621,1.4697281122207642,-1.7838947314885445e-05,0.0,0.0002108346088789,0.0,0.0,352.981201171875,0.0,0.0,0.0,0.8029000163078308,4.0,0.0,1.0
368220,290.770751953125,297.1499938964844,293.1499938964844,0.0055695567280054,-418.96478271484375,297.6517639160156,0.4951494038105011,0.050000000745058,0.0463982075452804,290.6337890625,297.1499938964844,293.1499938964844,0.0060471505858004,-472.4527893066406,298.1728210449219,0.4951494038105011,0.050000000745058,0.0488595478236675,290.34588623046875,297.1499938964844,293.1499938964844,0.0066971778869628,-378.2556457519531,298.8301696777344,0.4951494038105011,0.050000000745058,0.0360874943435192,290.5767822265625,297.1499938964844,293.1499938964844,0.0062016043812036,-482.1799011230469,298.3361511230469,0.4951494038105011,0.050000000745058,0.0488595478236675,291.4161071777344,297.1499938964844,293.1499938964844,0.0040827570483088,-1580.2205810546875,295.8492736816406,0.4951494038105011,0.050000000745058,0.2317686676979065,290.29931640625,291.1499938964844,258.3637390136719,257.8427124023437,276.7958068847656,291.4100646972656,290.4289855957031,1.0,0.1785049885511398,0.0,1.0,1.0,1.0,-0.4943827688694,0.2188628613948822,0.2755199074745178,0.0616618059575557,0.0,0.0,1.0,39.132774353027344,25.0,710.8848266601562,-7820.77978515625,39.77601623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8641967773437,305.6006774902344,278.1499938964844,0.0,18000.0,313.1499938964844,21144.283203125,21240.0,0.0,0.0,0.2265008091926574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4789711236953735,1.4789891242980957,-1.806446562113706e-05,0.0,0.0002298695326317,0.0,0.0,359.69586181640625,0.0,0.0,0.0,0.8075341582298279,4.0,0.0,1.0
368280,290.770751953125,297.1499938964844,293.1499938964844,0.0055695567280054,-418.96478271484375,297.6517639160156,0.4951494038105011,0.050000000745058,0.0463982075452804,290.6337890625,297.1499938964844,293.1499938964844,0.0060471505858004,-472.4527893066406,298.1728210449219,0.4951494038105011,0.050000000745058,0.0488595478236675,290.34588623046875,297.1499938964844,293.1499938964844,0.0066971778869628,-378.2556457519531,298.8301696777344,0.4951494038105011,0.050000000745058,0.0360874943435192,290.5767822265625,297.1499938964844,293.1499938964844,0.0062016043812036,-482.1799011230469,298.3361511230469,0.4951494038105011,0.050000000745058,0.0488595478236675,291.4161071777344,297.1499938964844,293.1499938964844,0.0040827570483088,-1580.2205810546875,295.8492736816406,0.4951494038105011,0.050000000745058,0.2317686676979065,290.29931640625,291.1499938964844,258.3637390136719,257.8427124023437,276.7958068847656,291.4100646972656,290.4289855957031,1.0,0.1785049885511398,0.0,1.0,1.0,1.0,-0.4943827688694,0.2188628613948822,0.2755199074745178,0.0616618059575557,0.0,0.0,1.0,39.132774353027344,25.0,710.8848266601562,-7820.77978515625,39.77601623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8641967773437,305.6006774902344,278.1499938964844,0.0,18000.0,313.1499938964844,21144.283203125,21240.0,0.0,0.0,0.2265008091926574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4789711236953735,1.4789891242980957,-1.806446562113706e-05,0.0,0.0002298695326317,0.0,0.0,359.69586181640625,0.0,0.0,0.0,0.8075341582298279,4.0,0.0,1.0
368340,290.813232421875,297.1499938964844,293.1499938964844,0.0061531923711299,-446.4592895507813,298.69268798828125,0.5024251341819763,0.050000000745058,0.0462858937680721,290.6708068847656,297.1499938964844,293.1499938964844,0.0067233829759061,-503.9786682128906,299.2601013183594,0.5024251341819763,0.050000000745058,0.0487412773072719,290.3836364746094,297.1499938964844,293.1499938964844,0.007544110994786,-405.0454711914063,300.0011291503906,0.5024251341819763,0.050000000745058,0.0360001400113105,290.6164245605469,297.1499938964844,293.1499938964844,0.0069040786474943,-514.1846923828125,299.4317626953125,0.5024251341819763,0.050000000745058,0.0487412773072719,291.4510498046875,297.1499938964844,293.1499938964844,0.0044344435445964,-1675.8519287109375,296.7334899902344,0.5024251341819763,0.050000000745058,0.2312076240777969,290.8173522949219,291.1499938964844,258.3314514160156,257.8042297363281,276.7973937988281,291.4453430175781,290.9465637207031,1.0,0.1731243133544922,0.0,1.0,1.0,1.0,-0.4931858777999878,0.2183832675218582,0.2748025953769684,0.0613795593380928,0.0,0.0,1.0,36.1285514831543,25.0,701.2606201171875,-8068.005859375,37.12664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.869384765625,306.56817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,21214.646484375,22320.0,0.0,0.0,0.2396230399608612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814298152923584,1.48144793510437,-1.812457776395604e-05,0.0,0.0002431869215797,0.0,0.0,361.4927978515625,0.0,0.0,0.0,0.8237641453742981,4.0,0.0,1.0
368400,290.813232421875,297.1499938964844,293.1499938964844,0.0061531923711299,-446.4592895507813,298.69268798828125,0.5024251341819763,0.050000000745058,0.0462858937680721,290.6708068847656,297.1499938964844,293.1499938964844,0.0067233829759061,-503.9786682128906,299.2601013183594,0.5024251341819763,0.050000000745058,0.0487412773072719,290.3836364746094,297.1499938964844,293.1499938964844,0.007544110994786,-405.0454711914063,300.0011291503906,0.5024251341819763,0.050000000745058,0.0360001400113105,290.6164245605469,297.1499938964844,293.1499938964844,0.0069040786474943,-514.1846923828125,299.4317626953125,0.5024251341819763,0.050000000745058,0.0487412773072719,291.4510498046875,297.1499938964844,293.1499938964844,0.0044344435445964,-1675.8519287109375,296.7334899902344,0.5024251341819763,0.050000000745058,0.2312076240777969,290.8173522949219,291.1499938964844,258.3314514160156,257.8042297363281,276.7973937988281,291.4453430175781,290.9465637207031,1.0,0.1731243133544922,0.0,1.0,1.0,1.0,-0.4931858777999878,0.2183832675218582,0.2748025953769684,0.0613795593380928,0.0,0.0,1.0,36.1285514831543,25.0,701.2606201171875,-8068.005859375,37.12664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.869384765625,306.56817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,21214.646484375,22320.0,0.0,0.0,0.2396230399608612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814298152923584,1.48144793510437,-1.812457776395604e-05,0.0,0.0002431869215797,0.0,0.0,361.4927978515625,0.0,0.0,0.0,0.8237641453742981,4.0,0.0,1.0
368460,290.8522033691406,297.1499938964844,293.1499938964844,0.006716416683048,-468.9289855957031,299.64715576171875,0.5086337327957153,0.050000000745058,0.0462010949850082,290.7062683105469,297.1499938964844,293.1499938964844,0.0073848646134138,-529.6558227539062,300.25146484375,0.5086337327957153,0.050000000745058,0.0486519783735275,290.4193115234375,297.1499938964844,293.1499938964844,0.0084010362625122,-427.08538818359375,301.0661926269531,0.5086337327957153,0.050000000745058,0.0359341874718666,290.6526794433594,297.1499938964844,293.1499938964844,0.0075997812673449,-540.5068969726562,300.4339294433594,0.5086337327957153,0.050000000745058,0.0486519783735275,291.4838256835937,297.1499938964844,293.1499938964844,0.0047555454075336,-1752.4974365234375,297.5531005859375,0.5086337327957153,0.050000000745058,0.2307840436697006,291.3407287597656,291.1499938964844,258.3013610839844,257.7675170898437,276.79986572265625,291.4784545898437,291.4735717773437,1.0,0.168825626373291,0.0,1.0,1.0,1.0,-0.4922822415828705,0.2180188298225402,0.2742634117603302,0.061171755194664,0.0,0.0,0.9632827639579772,33.86040496826172,25.0,720.552734375,-8348.6943359375,35.134674072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9532775878906,307.6280212402344,278.1499938964844,0.0,18000.0,313.1499938964844,22395.646484375,22320.0,0.0,0.0,0.2477473765611648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.504804253578186,1.504823088645935,-1.8815528164850548e-05,0.0,0.0002514320949558,0.0,0.0,380.4372253417969,0.0,0.0,0.0,0.821536123752594,4.0,0.0,1.0
368520,290.8522033691406,297.1499938964844,293.1499938964844,0.006716416683048,-468.9289855957031,299.64715576171875,0.5086337327957153,0.050000000745058,0.0462010949850082,290.7062683105469,297.1499938964844,293.1499938964844,0.0073848646134138,-529.6558227539062,300.25146484375,0.5086337327957153,0.050000000745058,0.0486519783735275,290.4193115234375,297.1499938964844,293.1499938964844,0.0084010362625122,-427.08538818359375,301.0661926269531,0.5086337327957153,0.050000000745058,0.0359341874718666,290.6526794433594,297.1499938964844,293.1499938964844,0.0075997812673449,-540.5068969726562,300.4339294433594,0.5086337327957153,0.050000000745058,0.0486519783735275,291.4838256835937,297.1499938964844,293.1499938964844,0.0047555454075336,-1752.4974365234375,297.5531005859375,0.5086337327957153,0.050000000745058,0.2307840436697006,291.3407287597656,291.1499938964844,258.3013610839844,257.7675170898437,276.79986572265625,291.4784545898437,291.4735717773437,1.0,0.168825626373291,0.0,1.0,1.0,1.0,-0.4922822415828705,0.2180188298225402,0.2742634117603302,0.061171755194664,0.0,0.0,0.9632827639579772,33.86040496826172,25.0,720.552734375,-8348.6943359375,35.134674072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9532775878906,307.6280212402344,278.1499938964844,0.0,18000.0,313.1499938964844,22395.646484375,22320.0,0.0,0.0,0.2477473765611648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.504804253578186,1.504823088645935,-1.8815528164850548e-05,0.0,0.0002514320949558,0.0,0.0,380.4372253417969,0.0,0.0,0.0,0.821536123752594,4.0,0.0,1.0
368580,290.88824462890625,297.1499938964844,293.1499938964844,0.0072603859007358,-486.984619140625,300.5234375,0.5140275955200195,0.050000000745058,0.0461348891258239,290.7405700683594,297.1499938964844,293.1499938964844,0.0080321701243519,-550.2042236328125,301.15576171875,0.5140275955200195,0.050000000745058,0.0485822632908821,290.4534912109375,297.1499938964844,293.1499938964844,0.0092692142352461,-444.92388916015625,302.0346374511719,0.5140275955200195,0.050000000745058,0.0358826927840709,290.6859130859375,297.1499938964844,293.1499938964844,0.008290221914649,-561.8402099609375,301.3516845703125,0.5140275955200195,0.050000000745058,0.0485822632908821,291.51470947265625,297.1499938964844,293.1499938964844,0.0050485534593462,-1812.541015625,298.3153381347656,0.5140275955200195,0.050000000745058,0.2304533272981643,291.86962890625,291.1499938964844,258.2734069824219,257.73260498046875,276.8028259277344,291.5096435546875,291.9995422363281,1.0,0.165384903550148,0.0,1.0,1.0,1.0,-0.4915767610073089,0.2177330106496811,0.2738437354564667,0.0610123947262764,0.0,0.0,0.8319432735443115,32.08962631225586,25.0,715.0921630859375,-8555.345703125,33.584449768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0376281738281,308.5681457519531,278.1499938964844,0.0,18000.0,313.1499938964844,24052.619140625,22320.0,0.0,0.0,0.2515127062797546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3887314796447754,1.3887485265731812,-1.7150741769000888e-05,0.0,0.0002552534278947,0.0,0.0,313.1913146972656,0.0,0.0,0.0,0.7647426128387451,4.0,0.0,1.0
368640,290.88824462890625,297.1499938964844,293.1499938964844,0.0072603859007358,-486.984619140625,300.5234375,0.5140275955200195,0.050000000745058,0.0461348891258239,290.7405700683594,297.1499938964844,293.1499938964844,0.0080321701243519,-550.2042236328125,301.15576171875,0.5140275955200195,0.050000000745058,0.0485822632908821,290.4534912109375,297.1499938964844,293.1499938964844,0.0092692142352461,-444.92388916015625,302.0346374511719,0.5140275955200195,0.050000000745058,0.0358826927840709,290.6859130859375,297.1499938964844,293.1499938964844,0.008290221914649,-561.8402099609375,301.3516845703125,0.5140275955200195,0.050000000745058,0.0485822632908821,291.51470947265625,297.1499938964844,293.1499938964844,0.0050485534593462,-1812.541015625,298.3153381347656,0.5140275955200195,0.050000000745058,0.2304533272981643,291.86962890625,291.1499938964844,258.2734069824219,257.73260498046875,276.8028259277344,291.5096435546875,291.9995422363281,1.0,0.165384903550148,0.0,1.0,1.0,1.0,-0.4915767610073089,0.2177330106496811,0.2738437354564667,0.0610123947262764,0.0,0.0,0.8319432735443115,32.08962631225586,25.0,715.0921630859375,-8555.345703125,33.584449768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0376281738281,308.5681457519531,278.1499938964844,0.0,18000.0,313.1499938964844,24052.619140625,22320.0,0.0,0.0,0.2515127062797546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3887314796447754,1.3887485265731812,-1.7150741769000888e-05,0.0,0.0002552534278947,0.0,0.0,313.1913146972656,0.0,0.0,0.0,0.7647426128387451,4.0,0.0,1.0
368700,290.9052734375,297.1499938964844,293.1499938964844,0.0075301276519894,-494.9773864746094,300.93115234375,0.5164387822151184,0.050000000745058,0.0461072959005832,290.7568664550781,297.1499938964844,293.1499938964844,0.0083578303456306,-559.3345947265625,301.5761108398437,0.5164387822151184,0.050000000745058,0.0485532023012638,290.4699401855469,297.1499938964844,293.1499938964844,0.0097162211313843,-452.8641052246094,302.48358154296875,0.5164387822151184,0.050000000745058,0.0358612313866615,290.7015380859375,297.1499938964844,293.1499938964844,0.0086397547274827,-571.344970703125,301.7785949707031,0.5164387822151184,0.050000000745058,0.0485532023012638,291.52947998046875,297.1499938964844,293.1499938964844,0.0051879100501537,-1838.68603515625,298.67144775390625,0.5164387822151184,0.050000000745058,0.2303154915571212,292.124755859375,291.1499938964844,258.26025390625,257.71588134765625,276.8044738769531,291.5245666503906,292.2481689453125,1.0,0.1639275550842285,0.0,1.0,1.0,1.0,-0.4912827312946319,0.21761354804039,0.2736691534519195,0.060946736484766,0.0,0.0,0.7413735389709473,31.35159683227539,25.0,685.6531372070312,-8590.91796875,32.93961715698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5689392089844,308.92291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,25426.80078125,21240.0,0.0,0.0,0.2518915235996246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2426950931549072,1.2427102327346802,-1.5127951883187052e-05,0.0,0.0002556378894951,0.0,0.0,240.1226348876953,0.0,0.0,0.0,0.6808874011039734,4.0,0.0,1.0
368760,290.9216613769531,297.1499938964844,293.1499938964844,0.0078061199747025,-502.9671936035156,301.3172912597656,0.5186702013015747,0.050000000745058,0.0460827648639678,290.7724609375,297.1499938964844,293.1499938964844,0.0086946701630949,-568.4927368164062,301.9750061035156,0.5186702013015747,0.050000000745058,0.0485273711383342,290.4857177734375,297.1499938964844,293.1499938964844,0.0101861059665679,-460.8112182617188,302.9103088378906,0.5186702013015747,0.050000000745058,0.0358421504497528,290.716552734375,297.1499938964844,293.1499938964844,0.0090024080127477,-580.8688354492188,302.18389892578125,0.5186702013015747,0.050000000745058,0.0485273711383342,291.5437316894531,297.1499938964844,293.1499938964844,0.0053267180919647,-1864.767333984375,299.0069580078125,0.5186702013015747,0.050000000745058,0.2301929593086242,292.3614501953125,291.1499938964844,258.24761962890625,257.6996459960937,276.8061828613281,291.5390014648437,292.4697265625,1.0,0.1626199781894683,0.0,1.0,1.0,1.0,-0.4910213053226471,0.2175072133541107,0.2735141217708587,0.0608886927366256,0.0,0.0,0.6367891430854797,30.695491790771484,25.0,610.9806518554688,-8504.47265625,32.367000579833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.09844970703125,309.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,25986.314453125,21240.0,0.0,0.0,0.2512299120426178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9977691173553468,0.9977810382843018,-1.192221952805994e-05,0.0,0.0002549664350226,0.0,0.0,143.91217041015625,0.0,0.0,0.0,0.5847386717796326,4.0,0.0,1.0
