time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368820,290.9525756835937,297.1499938964844,293.1499938964844,0.0084582297131419,-524.5233154296875,302.0149230957031,0.5226279497146606,0.050000000745058,0.0460414476692676,290.8014831542969,297.1499938964844,293.1499938964844,0.0095046171918511,-593.222412109375,302.70526123046875,0.5226279497146606,0.050000000745058,0.0484838634729385,290.5151672363281,297.1499938964844,293.1499938964844,0.011343253776431,-481.8943481445313,303.7032775878906,0.5226279497146606,0.050000000745058,0.0358100160956382,290.74468994140625,297.1499938964844,293.1499938964844,0.0098777655512094,-606.4389038085938,302.92803955078125,0.5226279497146606,0.050000000745058,0.0484838634729385,291.5705871582031,297.1499938964844,293.1499938964844,0.005642750300467,-1937.1474609375,299.5837097167969,0.5226279497146606,0.050000000745058,0.2299865633249282,292.6809387207031,291.1499938964844,258.2240295410156,257.66864013671875,276.80963134765625,291.56622314453125,292.7096862792969,1.0,0.1603911966085434,0.0,1.0,1.0,1.0,-0.4905810356140136,0.2173279225826263,0.2732531130313873,0.0607912987470626,0.0,0.0,0.4081002473831177,29.59041404724121,25.0,214.7106170654297,-7748.39794921875,31.403884887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.216064453125,308.4073791503906,278.1499938964844,0.0,18000.0,313.1499938964844,25375.65234375,21240.0,0.0,0.0,0.2460692077875137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4748649299144745,0.4748720228672027,-7.1126505645224825e-06,0.0,0.0002497289679013,0.0,0.0,34.505409240722656,0.0,0.0,0.0,0.390797883272171,4.0,0.0,1.0
368880,290.9525756835937,297.1499938964844,293.1499938964844,0.0084582297131419,-524.5233154296875,302.0149230957031,0.5226279497146606,0.050000000745058,0.0460414476692676,290.8014831542969,297.1499938964844,293.1499938964844,0.0095046171918511,-593.222412109375,302.70526123046875,0.5226279497146606,0.050000000745058,0.0484838634729385,290.5151672363281,297.1499938964844,293.1499938964844,0.011343253776431,-481.8943481445313,303.7032775878906,0.5226279497146606,0.050000000745058,0.0358100160956382,290.74468994140625,297.1499938964844,293.1499938964844,0.0098777655512094,-606.4389038085938,302.92803955078125,0.5226279497146606,0.050000000745058,0.0484838634729385,291.5705871582031,297.1499938964844,293.1499938964844,0.005642750300467,-1937.1474609375,299.5837097167969,0.5226279497146606,0.050000000745058,0.2299865633249282,292.6809387207031,291.1499938964844,258.2240295410156,257.66864013671875,276.80963134765625,291.56622314453125,292.7096862792969,1.0,0.1603911966085434,0.0,1.0,1.0,1.0,-0.4905810356140136,0.2173279225826263,0.2732531130313873,0.0607912987470626,0.0,0.0,0.4081002473831177,29.59041404724121,25.0,214.7106170654297,-7748.39794921875,31.403884887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.216064453125,308.4073791503906,278.1499938964844,0.0,18000.0,313.1499938964844,25375.65234375,21240.0,0.0,0.0,0.2460692077875137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4748649299144745,0.4748720228672027,-7.1126505645224825e-06,0.0,0.0002497289679013,0.0,0.0,34.505409240722656,0.0,0.0,0.0,0.390797883272171,4.0,0.0,1.0
368940,290.9807434082031,297.1499938964844,293.1499938964844,0.0095113664865493,-568.2926635742188,302.6090087890625,0.5279201865196228,0.050000000745058,0.0459901019930839,290.8276062011719,297.1499938964844,293.1499938964844,0.0108484262600541,-643.2034301757812,303.3600769042969,0.5279201865196228,0.050000000745058,0.0484297946095466,290.5461120605469,297.1499938964844,293.1499938964844,0.0185905322432518,-637.382568359375,304.107666015625,0.580383837223053,0.0770865827798843,0.0450588390231132,290.7704162597656,297.1499938964844,293.1499938964844,0.0113399950787425,-657.7838134765625,303.6045227050781,0.5279201865196228,0.050000000745058,0.0484297946095466,291.5945129394531,297.1499938964844,293.1499938964844,0.006126120686531,-2090.66796875,299.9632568359375,0.5279201865196228,0.050000000745058,0.2297300845384597,292.5325622558594,291.1499938964844,258.20263671875,257.63970947265625,276.8349304199219,291.5907287597656,292.4049377441406,1.0,0.1587174832820892,0.0,1.0,1.0,1.0,-0.501173734664917,0.2214991152286529,0.2796745896339416,0.0634524971246719,0.0,0.0,0.2266754657030105,28.3095703125,28.0,-580.3782958984375,-6418.8505859375,31.28935432434082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5427551269531,306.4839172363281,278.1499938964844,0.0,18000.0,313.1499938964844,22666.458984375,20160.0,0.0,0.0,0.2339663952589035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2095198184251785,0.2095252871513366,-5.473007604450686e-06,0.0,0.0002374461473664,0.0,0.0,10.728376388549805,0.0,0.0,0.0,0.3010998070240021,4.0,0.0,1.0
369000,290.9807434082031,297.1499938964844,293.1499938964844,0.0095113664865493,-568.2926635742188,302.6090087890625,0.5279201865196228,0.050000000745058,0.0459901019930839,290.8276062011719,297.1499938964844,293.1499938964844,0.0108484262600541,-643.2034301757812,303.3600769042969,0.5279201865196228,0.050000000745058,0.0484297946095466,290.5461120605469,297.1499938964844,293.1499938964844,0.0185905322432518,-637.382568359375,304.107666015625,0.580383837223053,0.0770865827798843,0.0450588390231132,290.7704162597656,297.1499938964844,293.1499938964844,0.0113399950787425,-657.7838134765625,303.6045227050781,0.5279201865196228,0.050000000745058,0.0484297946095466,291.5945129394531,297.1499938964844,293.1499938964844,0.006126120686531,-2090.66796875,299.9632568359375,0.5279201865196228,0.050000000745058,0.2297300845384597,292.5325622558594,291.1499938964844,258.20263671875,257.63970947265625,276.8349304199219,291.5907287597656,292.4049377441406,1.0,0.1587174832820892,0.0,1.0,1.0,1.0,-0.501173734664917,0.2214991152286529,0.2796745896339416,0.0634524971246719,0.0,0.0,0.2266754657030105,28.3095703125,28.0,-580.3782958984375,-6418.8505859375,31.28935432434082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5427551269531,306.4839172363281,278.1499938964844,0.0,18000.0,313.1499938964844,22666.458984375,20160.0,0.0,0.0,0.2339663952589035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2095198184251785,0.2095252871513366,-5.473007604450686e-06,0.0,0.0002374461473664,0.0,0.0,10.728376388549805,0.0,0.0,0.0,0.3010998070240021,4.0,0.0,1.0
369060,291.0061950683594,297.1499938964844,293.1499938964844,0.0113647188991308,-646.1767578125,303.1600952148437,0.5365746021270752,0.050000000745058,0.0459141954779624,290.8516540527344,297.1499938964844,293.1499938964844,0.013316361233592,-731.78662109375,304.017822265625,0.5365746021270752,0.050000000745058,0.0483498610556125,290.64111328125,297.1499938964844,293.1499938964844,0.0586243234574794,-1198.01220703125,304.0550231933594,0.7171962857246399,0.1239235177636146,0.0796610116958618,290.79473876953125,297.1499938964844,293.1499938964844,0.0148147232830524,-777.7210083007812,304.1249389648437,0.5504114627838135,0.0630929246544838,0.0514153912663459,291.6181030273437,297.1499938964844,293.1499938964844,0.0068868063390254,-2366.86865234375,300.1297302246094,0.5365746021270752,0.050000000745058,0.2293509244918823,291.7189636230469,291.1499938964844,258.1834411621094,257.6129455566406,276.97039794921875,291.61444091796875,291.48681640625,1.0,0.1593904197216034,0.0,1.0,1.0,1.0,-0.5456345081329346,0.2389770150184631,0.3066574931144714,0.074922114610672,0.0,0.0,0.1984618604183197,26.668481826782227,31.0,-1255.9884033203125,-6042.95947265625,33.98324203491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0439453125,305.4952697753906,278.1499938964844,0.0,18000.0,313.1499938964844,20467.55078125,20160.0,0.0,0.0,0.2144162952899933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1497493833303451,0.1497542262077331,-4.852273832511855e-06,0.0,0.0002176052803406,0.0,0.0,6.709249496459961,0.0,0.0,0.0,0.2939541935920715,4.0,0.0,1.0
369120,291.0061950683594,297.1499938964844,293.1499938964844,0.0113647188991308,-646.1767578125,303.1600952148437,0.5365746021270752,0.050000000745058,0.0459141954779624,290.8516540527344,297.1499938964844,293.1499938964844,0.013316361233592,-731.78662109375,304.017822265625,0.5365746021270752,0.050000000745058,0.0483498610556125,290.64111328125,297.1499938964844,293.1499938964844,0.0586243234574794,-1198.01220703125,304.0550231933594,0.7171962857246399,0.1239235177636146,0.0796610116958618,290.79473876953125,297.1499938964844,293.1499938964844,0.0148147232830524,-777.7210083007812,304.1249389648437,0.5504114627838135,0.0630929246544838,0.0514153912663459,291.6181030273437,297.1499938964844,293.1499938964844,0.0068868063390254,-2366.86865234375,300.1297302246094,0.5365746021270752,0.050000000745058,0.2293509244918823,291.7189636230469,291.1499938964844,258.1834411621094,257.6129455566406,276.97039794921875,291.61444091796875,291.48681640625,1.0,0.1593904197216034,0.0,1.0,1.0,1.0,-0.5456345081329346,0.2389770150184631,0.3066574931144714,0.074922114610672,0.0,0.0,0.1984618604183197,26.668481826782227,31.0,-1255.9884033203125,-6042.95947265625,33.98324203491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0439453125,305.4952697753906,278.1499938964844,0.0,18000.0,313.1499938964844,20467.55078125,20160.0,0.0,0.0,0.2144162952899933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1497493833303451,0.1497542262077331,-4.852273832511855e-06,0.0,0.0002176052803406,0.0,0.0,6.709249496459961,0.0,0.0,0.0,0.2939541935920715,4.0,0.0,1.0
369180,291.0322265625,297.1499938964844,293.1499938964844,0.013816287741065,-729.1500244140625,303.779541015625,0.5613400936126709,0.050000000745058,0.0457374043762683,290.8939514160156,297.1499938964844,293.1499938964844,0.0360599607229232,-1236.418701171875,304.0943298339844,0.6612496376037598,0.0914202257990837,0.0764016434550285,290.7705078125,297.1499938964844,293.1499938964844,0.0948277413845062,-1724.3629150390625,304.0270690917969,0.8194833397865295,0.1613022536039352,0.107044368982315,290.86346435546875,297.1499938964844,293.1499938964844,0.0522096343338489,-1518.0103759765625,304.0704040527344,0.7112554311752319,0.108986422419548,0.0939510911703109,291.6470642089844,297.1499938964844,293.1499938964844,0.0077295331284403,-2658.70751953125,300.290771484375,0.5613400936126709,0.050000000745058,0.2284678071737289,290.76763916015625,291.1499938964844,258.1664428710937,257.58837890625,277.2010803222656,291.6431579589844,290.63104248046875,1.0,0.1632124632596969,0.0,1.0,1.0,1.0,-0.6619222164154053,0.2854929566383362,0.3764292597770691,0.1050736978650093,0.0,0.0,0.3157776594161987,23.01570510864257,34.0,-1087.200927734375,-7733.80029296875,42.386817932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2357788085937,307.1866760253906,278.1499938964844,0.0,18000.0,313.1499938964844,19891.333984375,20160.0,0.0,0.0,0.1922410428524017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2073508650064468,0.2073557078838348,-4.84041083836928e-06,0.0,0.000195100219571,0.0,0.0,9.421499252319336,0.0,0.0,0.0,0.3018467128276825,4.0,0.0,1.0
369240,291.0322265625,297.1499938964844,293.1499938964844,0.013816287741065,-729.1500244140625,303.779541015625,0.5613400936126709,0.050000000745058,0.0457374043762683,290.8939514160156,297.1499938964844,293.1499938964844,0.0360599607229232,-1236.418701171875,304.0943298339844,0.6612496376037598,0.0914202257990837,0.0764016434550285,290.7705078125,297.1499938964844,293.1499938964844,0.0948277413845062,-1724.3629150390625,304.0270690917969,0.8194833397865295,0.1613022536039352,0.107044368982315,290.86346435546875,297.1499938964844,293.1499938964844,0.0522096343338489,-1518.0103759765625,304.0704040527344,0.7112554311752319,0.108986422419548,0.0939510911703109,291.6470642089844,297.1499938964844,293.1499938964844,0.0077295331284403,-2658.70751953125,300.290771484375,0.5613400936126709,0.050000000745058,0.2284678071737289,290.76763916015625,291.1499938964844,258.1664428710937,257.58837890625,277.2010803222656,291.6431579589844,290.63104248046875,1.0,0.1632124632596969,0.0,1.0,1.0,1.0,-0.6619222164154053,0.2854929566383362,0.3764292597770691,0.1050736978650093,0.0,0.0,0.3157776594161987,23.01570510864257,34.0,-1087.200927734375,-7733.80029296875,42.386817932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2357788085937,307.1866760253906,278.1499938964844,0.0,18000.0,313.1499938964844,19891.333984375,20160.0,0.0,0.0,0.1922410428524017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2073508650064468,0.2073557078838348,-4.84041083836928e-06,0.0,0.000195100219571,0.0,0.0,9.421499252319336,0.0,0.0,0.0,0.3018467128276825,4.0,0.0,1.0
369300,291.04669189453125,297.1499938964844,293.1499938964844,0.0150587698444724,-760.9287109375,304.1181945800781,0.5751040577888489,0.050000000745058,0.0456570088863372,290.9399108886719,297.1499938964844,293.1499938964844,0.0559347942471504,-1587.820068359375,304.0685119628906,0.7311475276947021,0.1109907552599906,0.0964296236634254,290.8414306640625,297.1499938964844,293.1499938964844,0.1102495640516281,-1950.15869140625,304.0214538574219,0.8637236952781677,0.1775184571743011,0.1188209578394889,290.9169311523437,297.1499938964844,293.1499938964844,0.0700414925813674,-1850.2257080078125,304.0526123046875,0.7680814266204834,0.1274575889110565,0.112485870718956,291.6658935546875,297.1499938964844,293.1499938964844,0.0080932704731822,-2767.59228515625,300.4288024902344,0.5751040577888489,0.050000000745058,0.2280662208795547,290.47509765625,291.1499938964844,258.1587829589844,257.57696533203125,277.2821350097656,291.6616516113281,290.4190979003906,1.0,0.1662898510694503,0.0,1.0,1.0,1.0,-0.7217587828636169,0.3098779916763305,0.4118807911872864,0.1207305118441581,0.0,0.0,0.3911496698856354,21.45852470397949,34.0,-721.3322143554688,-9011.4052734375,47.69600296020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3539123535156,308.3437194824219,278.1499938964844,0.0,18000.0,313.1499938964844,19592.826171875,19080.0,0.0,0.0,0.1847045868635177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733394503593445,0.2733443975448608,-4.945956789015327e-06,0.0,0.0001874516892712,0.0,0.0,12.996282577514648,0.0,0.0,0.0,0.2996387481689453,4.0,0.0,1.0
369360,291.0670471191406,297.1499938964844,293.1499938964844,0.0217825565487146,-922.7719116210938,304.12335205078125,0.633694589138031,0.0716360136866569,0.0555768720805645,290.9950256347656,297.1499938964844,293.1499938964844,0.07154231518507,-1879.421875,304.0551147460937,0.7910451292991638,0.1281701177358627,0.1137000322341919,290.9140625,297.1499938964844,293.1499938964844,0.1236004754900932,-2138.191162109375,304.0205993652344,0.9137285947799684,0.1925079226493835,0.1296694874763488,290.9749450683594,297.1499938964844,293.1499938964844,0.0844815894961357,-2132.4931640625,304.0441589355469,0.8249537944793701,0.1443564891815185,0.1291080564260482,291.68817138671875,297.1499938964844,293.1499938964844,0.0083660827949643,-2834.080322265625,300.6147155761719,0.5921030044555664,0.050000000745058,0.2276306003332138,290.3851318359375,291.1499938964844,258.15167236328125,257.5661315917969,277.3349914550781,291.68365478515625,290.38165283203125,1.0,0.170122742652893,0.0,1.0,1.0,1.0,-0.7868262529373169,0.3368806838989258,0.4499455392360687,0.1375553607940673,0.0,0.0,0.452064573764801,19.79910469055176,37.0,-360.2142333984375,-10154.6728515625,54.15604782104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1157531738281,308.9605407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18398.822265625,19080.0,0.0,0.0,0.1808641403913498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3426912426948547,0.3426961600780487,-4.910781171929557e-06,0.0,0.0001835541188484,0.0,0.0,16.71626091003418,0.0,0.0,0.0,0.3251535594463348,4.0,0.0,1.0
369420,291.1688537597656,297.1499938964844,293.1499938964844,0.0521523728966712,-1443.09326171875,304.0824584960937,0.7701141834259033,0.1038888245820999,0.0872883424162864,291.1161499023437,297.1499938964844,293.1499938964844,0.096110999584198,-2361.806640625,304.046142578125,0.8915300369262695,0.1582247763872146,0.1432194709777832,291.0653991699219,297.1499938964844,293.1499938964844,0.1315592676401138,-2236.813720703125,304.05419921875,0.97426176071167,0.2184471189975738,0.1351149082183838,291.0946044921875,297.1499938964844,293.1499938964844,0.1093344092369079,-2620.766845703125,304.0382080078125,0.9261149764060974,0.1752085089683532,0.1590149253606796,291.742919921875,297.1499938964844,293.1499938964844,0.0088030630722641,-2922.954345703125,300.9976501464844,0.6204172968864441,0.050000000745058,0.2270050793886184,290.40545654296875,291.1499938964844,258.1391296386719,257.5462341308594,277.3742370605469,291.7380065917969,290.4082336425781,1.0,0.1797622293233871,0.0,1.0,1.0,1.0,-0.9030770659446716,0.3864514529705047,0.5166256427764893,0.1668398082256317,0.0,0.0,0.5502795577049255,17.72793960571289,40.0,-34.66217041015625,-11939.0244140625,68.95484161376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8831787109375,309.0410461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17950.888671875,19080.0,0.0,0.0,0.1835339963436126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4921616315841675,0.4921671748161316,-5.533287549042143e-06,0.0,0.000186263670912,0.0,0.0,29.015453338623047,0.0,0.0,0.0,0.369955450296402,4.0,0.0,1.0
369480,291.1688537597656,297.1499938964844,293.1499938964844,0.0521523728966712,-1443.09326171875,304.0824584960937,0.7701141834259033,0.1038888245820999,0.0872883424162864,291.1161499023437,297.1499938964844,293.1499938964844,0.096110999584198,-2361.806640625,304.046142578125,0.8915300369262695,0.1582247763872146,0.1432194709777832,291.0653991699219,297.1499938964844,293.1499938964844,0.1315592676401138,-2236.813720703125,304.05419921875,0.97426176071167,0.2184471189975738,0.1351149082183838,291.0946044921875,297.1499938964844,293.1499938964844,0.1093344092369079,-2620.766845703125,304.0382080078125,0.9261149764060974,0.1752085089683532,0.1590149253606796,291.742919921875,297.1499938964844,293.1499938964844,0.0088030630722641,-2922.954345703125,300.9976501464844,0.6204172968864441,0.050000000745058,0.2270050793886184,290.40545654296875,291.1499938964844,258.1391296386719,257.5462341308594,277.3742370605469,291.7380065917969,290.4082336425781,1.0,0.1797622293233871,0.0,1.0,1.0,1.0,-0.9030770659446716,0.3864514529705047,0.5166256427764893,0.1668398082256317,0.0,0.0,0.5502795577049255,17.72793960571289,40.0,-34.66217041015625,-11939.0244140625,68.95484161376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8831787109375,309.0410461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17950.888671875,19080.0,0.0,0.0,0.1835339963436126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4921616315841675,0.4921671748161316,-5.533287549042143e-06,0.0,0.000186263670912,0.0,0.0,29.015453338623047,0.0,0.0,0.0,0.369955450296402,4.0,0.0,1.0
369540,291.29425048828125,297.1499938964844,293.1499938964844,0.0735848173499107,-1819.249267578125,304.0697326660156,0.8425636887550354,0.1286698132753372,0.1106189712882042,291.2376403808594,297.1499938964844,293.1499938964844,0.1177129223942756,-2778.580810546875,304.0448608398437,0.96109539270401,0.1851217299699783,0.1692555397748947,291.1587829589844,297.1499938964844,293.1499938964844,0.1231845021247863,-2103.43505859375,304.0982666015625,0.9645111560821532,0.2522927224636078,0.1263120621442794,291.2129821777344,297.1499938964844,293.1499938964844,0.132367804646492,-3053.723876953125,304.03717041015625,0.9896377921104432,0.2032812237739563,0.1861210167407989,291.805419921875,297.1499938964844,293.1499938964844,0.0092137437313795,-2998.01513671875,301.3437805175781,0.6274871230125427,0.050000000745058,0.2268601804971695,290.4647827148437,291.1499938964844,258.1287841796875,257.52880859375,277.36541748046875,291.80059814453125,290.46942138671875,1.0,0.1905302256345749,0.0,1.0,1.0,1.0,-0.9859665632247924,0.4232276082038879,0.5627389550209045,0.1859560459852218,0.0,0.0,0.6380162835121155,17.896249771118164,60.0,66.4181137084961,-13077.943359375,84.16256713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1906433105469,308.4296264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17593.759765625,18000.0,0.0,0.0,0.1968370079994201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6590242981910706,0.6590309143066406,-6.6161828726762906e-06,0.0,0.0001997645449591,0.0,0.0,49.9205322265625,0.0,0.0,0.0,0.4151915609836578,4.0,0.0,1.0
369600,291.29425048828125,297.1499938964844,293.1499938964844,0.0735848173499107,-1819.249267578125,304.0697326660156,0.8425636887550354,0.1286698132753372,0.1106189712882042,291.2376403808594,297.1499938964844,293.1499938964844,0.1177129223942756,-2778.580810546875,304.0448608398437,0.96109539270401,0.1851217299699783,0.1692555397748947,291.1587829589844,297.1499938964844,293.1499938964844,0.1231845021247863,-2103.43505859375,304.0982666015625,0.9645111560821532,0.2522927224636078,0.1263120621442794,291.2129821777344,297.1499938964844,293.1499938964844,0.132367804646492,-3053.723876953125,304.03717041015625,0.9896377921104432,0.2032812237739563,0.1861210167407989,291.805419921875,297.1499938964844,293.1499938964844,0.0092137437313795,-2998.01513671875,301.3437805175781,0.6274871230125427,0.050000000745058,0.2268601804971695,290.4647827148437,291.1499938964844,258.1287841796875,257.52880859375,277.36541748046875,291.80059814453125,290.46942138671875,1.0,0.1905302256345749,0.0,1.0,1.0,1.0,-0.9859665632247924,0.4232276082038879,0.5627389550209045,0.1859560459852218,0.0,0.0,0.6380162835121155,17.896249771118164,60.0,66.4181137084961,-13077.943359375,84.16256713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1906433105469,308.4296264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17593.759765625,18000.0,0.0,0.0,0.1968370079994201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6590242981910706,0.6590309143066406,-6.6161828726762906e-06,0.0,0.0001997645449591,0.0,0.0,49.9205322265625,0.0,0.0,0.0,0.4151915609836578,4.0,0.0,1.0
369660,291.41680908203125,297.1499938964844,293.1499938964844,0.0923318117856979,-2169.906494140625,304.0653076171875,0.8634873628616333,0.1508298814296722,0.1311070621013641,291.3539428710937,297.1499938964844,293.1499938964844,0.1399624049663543,-3193.462890625,304.0427551269531,0.973417103290558,0.2099817246198654,0.1932687163352966,291.2906188964844,297.1499938964844,293.1499938964844,0.1458578407764434,-2432.953857421875,304.0758056640625,0.9819430708885192,0.2762236893177032,0.1469015479087829,291.3211364746094,297.1499938964844,293.1499938964844,0.1519396901130676,-3410.0703125,304.0417175292969,0.9920331835746764,0.2303935289382934,0.2064024358987808,291.8704833984375,297.1499938964844,293.1499938964844,0.0097208833321928,-3103.845947265625,301.63067626953125,0.6086665391921997,0.050000000745058,0.2272486239671707,290.3844909667969,291.1499938964844,258.1206970214844,257.5138854980469,277.3193054199219,291.8659362792969,290.3666381835937,1.0,0.2095741778612136,0.0,1.0,1.0,1.0,-1.0859651565551758,0.4687117040157318,0.6172534823417664,0.2079332023859024,0.0,0.0,0.7430408596992493,21.16635513305664,80.0,-106.76280975341795,-14030.0810546875,111.78035736083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4170837402344,307.3653259277344,278.1499938964844,0.0,18000.0,313.1499938964844,16051.1591796875,18000.0,0.0,0.0,0.2179470956325531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8305107951164246,0.8305186629295349,-7.81845210440224e-06,0.0,0.0002211886021541,0.0,0.0,79.66797637939453,0.0,0.0,0.0,0.4968284666538238,4.0,0.0,1.0
369720,291.41680908203125,297.1499938964844,293.1499938964844,0.0923318117856979,-2169.906494140625,304.0653076171875,0.8634873628616333,0.1508298814296722,0.1311070621013641,291.3539428710937,297.1499938964844,293.1499938964844,0.1399624049663543,-3193.462890625,304.0427551269531,0.973417103290558,0.2099817246198654,0.1932687163352966,291.2906188964844,297.1499938964844,293.1499938964844,0.1458578407764434,-2432.953857421875,304.0758056640625,0.9819430708885192,0.2762236893177032,0.1469015479087829,291.3211364746094,297.1499938964844,293.1499938964844,0.1519396901130676,-3410.0703125,304.0417175292969,0.9920331835746764,0.2303935289382934,0.2064024358987808,291.8704833984375,297.1499938964844,293.1499938964844,0.0097208833321928,-3103.845947265625,301.63067626953125,0.6086665391921997,0.050000000745058,0.2272486239671707,290.3844909667969,291.1499938964844,258.1206970214844,257.5138854980469,277.3193054199219,291.8659362792969,290.3666381835937,1.0,0.2095741778612136,0.0,1.0,1.0,1.0,-1.0859651565551758,0.4687117040157318,0.6172534823417664,0.2079332023859024,0.0,0.0,0.7430408596992493,21.16635513305664,80.0,-106.76280975341795,-14030.0810546875,111.78035736083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4170837402344,307.3653259277344,278.1499938964844,0.0,18000.0,313.1499938964844,16051.1591796875,18000.0,0.0,0.0,0.2179470956325531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8305107951164246,0.8305186629295349,-7.81845210440224e-06,0.0,0.0002211886021541,0.0,0.0,79.66797637939453,0.0,0.0,0.0,0.4968284666538238,4.0,0.0,1.0
369780,291.5340576171875,297.1499938964844,293.1499938964844,0.1111627370119094,-2522.61865234375,304.0621337890625,0.8571115136146545,0.1709635555744171,0.1498005241155624,291.4644470214844,297.1499938964844,293.1499938964844,0.1638202965259552,-3625.560791015625,304.0386657714844,0.9584954977035522,0.2330745160579681,0.2156599164009094,291.4903259277344,297.1499938964844,293.1499938964844,0.1930048912763595,-3054.954345703125,304.02081298828125,0.9974347949028016,0.2828660607337951,0.1820449084043502,291.4324035644531,297.1499938964844,293.1499938964844,0.1827104389667511,-3956.1630859375,304.0272216796875,0.9856212735176086,0.2541837096214294,0.2354751676321029,291.9403381347656,297.1499938964844,293.1499938964844,0.0103405080735683,-3241.921630859375,301.85711669921875,0.5742608904838562,0.050000000745058,0.2280768603086471,290.1482849121094,291.1499938964844,258.1148681640625,257.5015869140625,277.234375,291.9359436035156,290.116943359375,1.0,0.2354970723390579,0.0,1.0,1.0,1.0,-1.213115930557251,0.52787184715271,0.685244083404541,0.2348770797252655,0.0,0.0,0.8905360102653503,27.223073959350582,98.0,-305.95977783203125,-15193.1533203125,157.5202178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6305847167969,306.2317810058594,278.1499938964844,0.0,18000.0,313.1499938964844,15309.3173828125,18000.0,0.0,0.0,0.2463312894105911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0715128183364868,1.0715233087539673,-1.0434262549097184e-05,0.0,0.0002499949478078,0.0,0.0,146.03634643554688,0.0,0.0,0.0,0.605597972869873,4.0,0.0,1.0
369840,291.5340576171875,297.1499938964844,293.1499938964844,0.1111627370119094,-2522.61865234375,304.0621337890625,0.8571115136146545,0.1709635555744171,0.1498005241155624,291.4644470214844,297.1499938964844,293.1499938964844,0.1638202965259552,-3625.560791015625,304.0386657714844,0.9584954977035522,0.2330745160579681,0.2156599164009094,291.4903259277344,297.1499938964844,293.1499938964844,0.1930048912763595,-3054.954345703125,304.02081298828125,0.9974347949028016,0.2828660607337951,0.1820449084043502,291.4324035644531,297.1499938964844,293.1499938964844,0.1827104389667511,-3956.1630859375,304.0272216796875,0.9856212735176086,0.2541837096214294,0.2354751676321029,291.9403381347656,297.1499938964844,293.1499938964844,0.0103405080735683,-3241.921630859375,301.85711669921875,0.5742608904838562,0.050000000745058,0.2280768603086471,290.1482849121094,291.1499938964844,258.1148681640625,257.5015869140625,277.234375,291.9359436035156,290.116943359375,1.0,0.2354970723390579,0.0,1.0,1.0,1.0,-1.213115930557251,0.52787184715271,0.685244083404541,0.2348770797252655,0.0,0.0,0.8905360102653503,27.223073959350582,98.0,-305.95977783203125,-15193.1533203125,157.5202178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6305847167969,306.2317810058594,278.1499938964844,0.0,18000.0,313.1499938964844,15309.3173828125,18000.0,0.0,0.0,0.2463312894105911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0715128183364868,1.0715233087539673,-1.0434262549097184e-05,0.0,0.0002499949478078,0.0,0.0,146.03634643554688,0.0,0.0,0.0,0.605597972869873,4.0,0.0,1.0
369900,291.5906066894531,297.1499938964844,293.1499938964844,0.121060200035572,-2703.944091796875,304.06011962890625,0.8410845994949341,0.1803304851055145,0.1585669368505478,291.5175170898437,297.1499938964844,293.1499938964844,0.1766228228807449,-3852.732666015625,304.0356140136719,0.9347691535949708,0.2440051287412643,0.2263285368680954,291.5883483886719,297.1499938964844,293.1499938964844,0.2174661010503769,-3368.200927734375,304.0008544921875,0.990391492843628,0.2846376001834869,0.1987189501523971,291.48663330078125,297.1499938964844,293.1499938964844,0.1961577385663986,-4189.62841796875,304.0250549316406,0.9642372131347656,0.265289843082428,0.2463031709194183,291.9764099121094,297.1499938964844,293.1499938964844,0.0107197072356939,-3327.692626953125,301.9513854980469,0.548345148563385,0.050000000745058,0.228883147239685,289.97296142578125,291.1499938964844,258.11279296875,257.4964294433594,277.2010498046875,291.97222900390625,289.9360046386719,1.0,0.2498718053102493,0.0,1.0,1.0,1.0,-1.2696975469589231,0.5544242262840271,0.7152732610702515,0.2470870018005371,0.0,0.0,0.986336350440979,32.31293869018555,98.0,-406.0877380371094,-15624.5810546875,186.09426879882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7774353027344,305.6419982910156,278.1499938964844,0.0,18000.0,313.1499938964844,15271.724609375,19080.0,0.0,0.0,0.2627648413181305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1940287351608276,1.1940408945083618,-1.211127164424397e-05,0.0,0.0002666729269549,0.0,0.0,192.9246063232422,0.0,0.0,0.0,0.6781497597694397,4.0,0.0,1.0
369960,291.6455993652344,297.1499938964844,293.1499938964844,0.131055548787117,-2883.880615234375,304.05828857421875,0.8196055889129639,0.1892811954021453,0.1670332700014114,291.56903076171875,297.1499938964844,293.1499938964844,0.1896363943815231,-4079.868408203125,304.03277587890625,0.9034188985824584,0.2545664012432098,0.2367279678583145,291.66522216796875,297.1499938964844,293.1499938964844,0.2254568636417389,-3459.15283203125,304.0135192871094,0.9523183703422546,0.289298266172409,0.2009727656841278,291.5385437011719,297.1499938964844,293.1499938964844,0.2099675685167312,-4425.01318359375,304.0226745605469,0.9318485856056212,0.2761641144752502,0.256935715675354,292.0122985839844,297.1499938964844,293.1499938964844,0.0111439116299152,-3419.83203125,302.0416259765625,0.520143985748291,0.050000000745058,0.2300943285226822,289.7929077148437,291.1499938964844,258.1112976074219,257.4919738769531,277.1864929199219,292.0082702636719,289.7606811523437,1.0,0.2644314169883728,0.0,1.0,1.0,1.0,-1.3102350234985352,0.5734954476356506,0.7367396354675293,0.2560054659843445,0.0,0.0,1.0,39.36609649658203,116.0,-441.8555908203125,-15883.759765625,215.39126586914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.003662109375,305.10528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,16723.34375,19080.0,0.0,0.0,0.2800401151180267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.31116783618927,1.3111820220947266,-1.4221564924810082e-05,0.0,0.0002842051326297,0.0,0.0,250.91033935546875,0.0,0.0,0.0,0.7203462719917297,4.0,0.0,1.0
370020,291.7509155273437,297.1499938964844,293.1499938964844,0.1522210538387298,-3257.019775390625,304.05352783203125,0.7863755226135254,0.2060345113277435,0.1829413473606109,291.66766357421875,297.1499938964844,293.1499938964844,0.217619389295578,-4558.54833984375,304.0251159667969,0.8631513714790344,0.2746160328388214,0.256541758775711,291.7755432128906,297.1499938964844,293.1499938964844,0.2490837275981903,-3745.96533203125,304.0189819335937,0.8950658440589905,0.3044807314872741,0.2108970433473587,291.6370849609375,297.1499938964844,293.1499938964844,0.2399656921625137,-4926.47998046875,304.0149841308594,0.8862763047218323,0.2969986498355865,0.2774386405944824,292.0814819335937,297.1499938964844,293.1499938964844,0.0121474601328372,-3632.60302734375,302.2065124511719,0.4827973544597626,0.050000000745058,0.2328383177518844,289.348388671875,291.1499938964844,258.1099548339844,257.485107421875,277.16455078125,292.0779113769531,289.30426025390625,1.0,0.2941287159919739,0.0,1.0,1.0,1.0,-1.3929308652877808,0.6121402382850647,0.7807906270027161,0.2757815420627594,0.0,0.0,1.0,55.31188201904297,134.0,-601.3438720703125,-16095.96875,284.4588928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8482360839844,304.05908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18394.181640625,19080.0,0.0,0.0,0.3146716654300689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.379435420036316,1.3794511556625366,-1.5714826076873578e-05,0.0,0.0003193517331965,0.0,0.0,291.85064697265625,0.0,0.0,0.0,0.7541755437850952,4.0,0.0,1.0
370080,291.7509155273437,297.1499938964844,293.1499938964844,0.1522210538387298,-3257.019775390625,304.05352783203125,0.7863755226135254,0.2060345113277435,0.1829413473606109,291.66766357421875,297.1499938964844,293.1499938964844,0.217619389295578,-4558.54833984375,304.0251159667969,0.8631513714790344,0.2746160328388214,0.256541758775711,291.7755432128906,297.1499938964844,293.1499938964844,0.2490837275981903,-3745.96533203125,304.0189819335937,0.8950658440589905,0.3044807314872741,0.2108970433473587,291.6370849609375,297.1499938964844,293.1499938964844,0.2399656921625137,-4926.47998046875,304.0149841308594,0.8862763047218323,0.2969986498355865,0.2774386405944824,292.0814819335937,297.1499938964844,293.1499938964844,0.0121474601328372,-3632.60302734375,302.2065124511719,0.4827973544597626,0.050000000745058,0.2328383177518844,289.348388671875,291.1499938964844,258.1099548339844,257.485107421875,277.16455078125,292.0779113769531,289.30426025390625,1.0,0.2941287159919739,0.0,1.0,1.0,1.0,-1.3929308652877808,0.6121402382850647,0.7807906270027161,0.2757815420627594,0.0,0.0,1.0,55.31188201904297,134.0,-601.3438720703125,-16095.96875,284.4588928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8482360839844,304.05908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18394.181640625,19080.0,0.0,0.0,0.3146716654300689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.379435420036316,1.3794511556625366,-1.5714826076873578e-05,0.0,0.0003193517331965,0.0,0.0,291.85064697265625,0.0,0.0,0.0,0.7541755437850952,4.0,0.0,1.0
370140,291.8492736816406,297.1499938964844,293.1499938964844,0.1744300872087478,-3636.92822265625,304.0487060546875,0.7628777027130127,0.221526637673378,0.1977327615022659,291.7598876953125,297.1499938964844,293.1499938964844,0.2473474442958831,-5052.04150390625,304.0172424316406,0.8365674614906311,0.2934603691101074,0.2752395570278168,291.8663635253906,297.1499938964844,293.1499938964844,0.2778566777706146,-4088.122802734375,304.0146789550781,0.8615220785140991,0.3208735585212707,0.2227611392736435,291.7290954589844,297.1499938964844,293.1499938964844,0.2719732820987701,-5445.8896484375,304.0067138671875,0.8570846319198608,0.3166678547859192,0.2969028353691101,292.146728515625,297.1499938964844,293.1499938964844,0.01334207970649,-3866.8046875,302.3639831542969,0.4468880891799927,0.050000000745058,0.2359693348407745,288.85369873046875,291.1499938964844,258.11090087890625,257.4810791015625,277.1517639160156,292.1435546875,288.8150329589844,1.0,0.3237538635730743,0.0,1.0,1.0,1.0,-1.4744991064071655,0.6501294374465942,0.8243697285652161,0.2967585325241089,0.0,0.0,1.0,73.43045043945312,137.0,-646.38427734375,-16392.84765625,366.1650085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2049865722656,303.4027099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18889.517578125,20160.0,0.0,0.0,0.347754567861557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3978919982910156,1.3979082107543943,-1.613812128198333e-05,0.0,0.000352926668711,0.0,0.0,303.7223815917969,0.0,0.0,0.0,0.7784347534179688,4.0,0.0,1.0
370200,291.8492736816406,297.1499938964844,293.1499938964844,0.1744300872087478,-3636.92822265625,304.0487060546875,0.7628777027130127,0.221526637673378,0.1977327615022659,291.7598876953125,297.1499938964844,293.1499938964844,0.2473474442958831,-5052.04150390625,304.0172424316406,0.8365674614906311,0.2934603691101074,0.2752395570278168,291.8663635253906,297.1499938964844,293.1499938964844,0.2778566777706146,-4088.122802734375,304.0146789550781,0.8615220785140991,0.3208735585212707,0.2227611392736435,291.7290954589844,297.1499938964844,293.1499938964844,0.2719732820987701,-5445.8896484375,304.0067138671875,0.8570846319198608,0.3166678547859192,0.2969028353691101,292.146728515625,297.1499938964844,293.1499938964844,0.01334207970649,-3866.8046875,302.3639831542969,0.4468880891799927,0.050000000745058,0.2359693348407745,288.85369873046875,291.1499938964844,258.11090087890625,257.4810791015625,277.1517639160156,292.1435546875,288.8150329589844,1.0,0.3237538635730743,0.0,1.0,1.0,1.0,-1.4744991064071655,0.6501294374465942,0.8243697285652161,0.2967585325241089,0.0,0.0,1.0,73.43045043945312,137.0,-646.38427734375,-16392.84765625,366.1650085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2049865722656,303.4027099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18889.517578125,20160.0,0.0,0.0,0.347754567861557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3978919982910156,1.3979082107543943,-1.613812128198333e-05,0.0,0.000352926668711,0.0,0.0,303.7223815917969,0.0,0.0,0.0,0.7784347534179688,4.0,0.0,1.0
370260,291.9410095214844,297.1499938964844,293.1499938964844,0.1955841034650802,-3986.862060546875,304.0473022460937,0.7533923983573914,0.2358778566122055,0.2113593071699142,291.8460388183594,297.1499938964844,293.1499938964844,0.2759125828742981,-5510.40966796875,304.0140380859375,0.8254005312919617,0.3112037479877472,0.2927538752555847,291.9493103027344,297.1499938964844,293.1499938964844,0.305660992860794,-4408.6923828125,304.0135498046875,0.8463519811630249,0.3365708291530609,0.2342286258935928,291.8151550292969,297.1499938964844,293.1499938964844,0.3027252554893493,-5928.27685546875,304.0033569335937,0.8446837663650513,0.3352108299732208,0.3151699006557464,292.2088623046875,297.1499938964844,293.1499938964844,0.0145067097619175,-4069.254638671875,302.52935791015625,0.4254263937473297,0.050000000745058,0.2385351657867431,288.4586486816406,291.1499938964844,258.1141357421875,257.4799499511719,277.1422119140625,292.2059631347656,288.4315490722656,1.0,0.3472392559051513,0.0,1.0,1.0,1.0,-1.5506622791290283,0.6857800483703613,0.864882230758667,0.3167118430137634,0.0,0.0,1.0,88.52989959716797,125.0,-545.3614501953125,-16895.19140625,445.2214660644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9608154296875,303.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,19931.44140625,20160.0,0.0,0.0,0.3785834312438965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4359276294708252,1.435944676399231,-1.702828194538597e-05,0.0,0.0003842140722554,0.0,0.0,329.1954345703125,0.0,0.0,0.0,0.7842553853988647,4.0,0.0,1.0
370320,291.9410095214844,297.1499938964844,293.1499938964844,0.1955841034650802,-3986.862060546875,304.0473022460937,0.7533923983573914,0.2358778566122055,0.2113593071699142,291.8460388183594,297.1499938964844,293.1499938964844,0.2759125828742981,-5510.40966796875,304.0140380859375,0.8254005312919617,0.3112037479877472,0.2927538752555847,291.9493103027344,297.1499938964844,293.1499938964844,0.305660992860794,-4408.6923828125,304.0135498046875,0.8463519811630249,0.3365708291530609,0.2342286258935928,291.8151550292969,297.1499938964844,293.1499938964844,0.3027252554893493,-5928.27685546875,304.0033569335937,0.8446837663650513,0.3352108299732208,0.3151699006557464,292.2088623046875,297.1499938964844,293.1499938964844,0.0145067097619175,-4069.254638671875,302.52935791015625,0.4254263937473297,0.050000000745058,0.2385351657867431,288.4586486816406,291.1499938964844,258.1141357421875,257.4799499511719,277.1422119140625,292.2059631347656,288.4315490722656,1.0,0.3472392559051513,0.0,1.0,1.0,1.0,-1.5506622791290283,0.6857800483703613,0.864882230758667,0.3167118430137634,0.0,0.0,1.0,88.52989959716797,125.0,-545.3614501953125,-16895.19140625,445.2214660644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9608154296875,303.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,19931.44140625,20160.0,0.0,0.0,0.3785834312438965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4359276294708252,1.435944676399231,-1.702828194538597e-05,0.0,0.0003842140722554,0.0,0.0,329.1954345703125,0.0,0.0,0.0,0.7842553853988647,4.0,0.0,1.0
370380,292.0263366699219,297.1499938964844,293.1499938964844,0.2150263339281082,-4298.8330078125,304.0492248535156,0.7576884627342224,0.2491971403360366,0.2237403094768524,291.9264831542969,297.1499938964844,293.1499938964844,0.3024836778640747,-5923.69287109375,304.01519775390625,0.8291202187538147,0.3279224932193756,0.3089714348316192,292.0265808105469,297.1499938964844,293.1499938964844,0.3311643004417419,-4694.2236328125,304.01666259765625,0.847649097442627,0.3513156771659851,0.2448207139968872,291.8957214355469,297.1499938964844,293.1499938964844,0.3313196003437042,-6363.00341796875,304.0047302246094,0.8481709361076355,0.3526895046234131,0.3321045041084289,292.2687683105469,297.1499938964844,293.1499938964844,0.0154787991195917,-4219.853515625,302.6961975097656,0.4184738099575043,0.050000000745058,0.2396467626094818,288.1663818359375,291.1499938964844,258.1196594238281,257.4818420410156,277.1366882324219,292.2660827636719,288.14892578125,1.0,0.361164927482605,0.0,1.0,1.0,1.0,-1.6193814277648926,0.7181187272071838,0.901262640953064,0.3348700404167175,0.0,0.0,1.0,95.80300903320312,113.0,-414.0761413574219,-17432.099609375,505.03948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0342712402344,303.14581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,20098.0390625,20160.0,0.0,0.0,0.4065501689910888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4419163465499878,1.441933512687683,-1.7170614228234626e-05,0.0,0.0004125967388972,0.0,0.0,333.3314514160156,0.0,0.0,0.0,0.787254810333252,4.0,0.0,1.0
370440,292.0263366699219,297.1499938964844,293.1499938964844,0.2150263339281082,-4298.8330078125,304.0492248535156,0.7576884627342224,0.2491971403360366,0.2237403094768524,291.9264831542969,297.1499938964844,293.1499938964844,0.3024836778640747,-5923.69287109375,304.01519775390625,0.8291202187538147,0.3279224932193756,0.3089714348316192,292.0265808105469,297.1499938964844,293.1499938964844,0.3311643004417419,-4694.2236328125,304.01666259765625,0.847649097442627,0.3513156771659851,0.2448207139968872,291.8957214355469,297.1499938964844,293.1499938964844,0.3313196003437042,-6363.00341796875,304.0047302246094,0.8481709361076355,0.3526895046234131,0.3321045041084289,292.2687683105469,297.1499938964844,293.1499938964844,0.0154787991195917,-4219.853515625,302.6961975097656,0.4184738099575043,0.050000000745058,0.2396467626094818,288.1663818359375,291.1499938964844,258.1196594238281,257.4818420410156,277.1366882324219,292.2660827636719,288.14892578125,1.0,0.361164927482605,0.0,1.0,1.0,1.0,-1.6193814277648926,0.7181187272071838,0.901262640953064,0.3348700404167175,0.0,0.0,1.0,95.80300903320312,113.0,-414.0761413574219,-17432.099609375,505.03948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0342712402344,303.14581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,20098.0390625,20160.0,0.0,0.0,0.4065501689910888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4419163465499878,1.441933512687683,-1.7170614228234626e-05,0.0,0.0004125967388972,0.0,0.0,333.3314514160156,0.0,0.0,0.0,0.787254810333252,4.0,0.0,1.0
370500,292.0667724609375,297.1499938964844,293.1499938964844,0.2239186912775039,-4438.41455078125,304.0513916015625,0.7631492614746094,0.255487859249115,0.2295074760913849,291.9647216796875,297.1499938964844,293.1499938964844,0.3147540390491485,-6110.28125,304.01739501953125,0.834518313407898,0.3359095454216003,0.3166320323944092,292.0633544921875,297.1499938964844,293.1499938964844,0.3427558243274688,-4821.20556640625,304.01983642578125,0.8521571755409241,0.3583230972290039,0.2497939765453338,291.93408203125,297.1499938964844,293.1499938964844,0.3445158004760742,-6559.119140625,304.00714111328125,0.8537135124206543,0.3610407710075378,0.3401089608669281,292.2982788085937,297.1499938964844,293.1499938964844,0.0158710274845361,-4274.6923828125,302.77789306640625,0.4178596436977386,0.050000000745058,0.2397527545690536,288.0628662109375,291.1499938964844,258.1232604980469,257.4839172363281,277.13555908203125,292.2956848144531,288.04986572265625,1.0,0.3656190633773803,0.0,1.0,1.0,1.0,-1.651211857795715,0.733153223991394,0.918058693408966,0.3433118462562561,0.0,0.0,1.0,97.01266479492188,113.0,-341.2025451660156,-17729.912109375,528.1332397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.16278076171875,303.2272033691406,278.1499938964844,0.0,18000.0,313.1499938964844,20127.83984375,21240.0,0.0,0.0,0.4193751811981201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4429848194122314,1.4430021047592163,-1.7196072803926654e-05,0.0,0.0004256124957464,0.0,0.0,334.0730895996094,0.0,0.0,0.0,0.8027900457382202,4.0,0.0,1.0
370560,292.1058349609375,297.1499938964844,293.1499938964844,0.2319683730602264,-4562.712890625,304.0547180175781,0.7702803015708923,0.2615360617637634,0.23500856757164,292.00177001953125,297.1499938964844,293.1499938964844,0.325939804315567,-6277.54248046875,304.0212097167969,0.8416755795478821,0.3436494469642639,0.3240096569061279,292.0989990234375,297.1499938964844,293.1499938964844,0.3531432747840881,-4933.06982421875,304.024658203125,0.8585927486419678,0.3650860786437988,0.2545606195926666,291.9712829589844,297.1499938964844,293.1499938964844,0.3565335571765899,-6734.70947265625,304.0113220214844,0.8611826300621033,0.3691344559192657,0.3478206098079681,292.32720947265625,297.1499938964844,293.1499938964844,0.0161852855235338,-4313.51708984375,302.85968017578125,0.4185613095760345,0.050000000745058,0.2396285831928253,288.0000915527344,291.1499938964844,258.1274719238281,257.4867858886719,277.13531494140625,292.3247375488281,287.99383544921875,1.0,0.368776798248291,0.0,1.0,1.0,1.0,-1.681508183479309,0.7474938631057739,0.9340142607688904,0.3513618111610412,0.0,0.0,1.0,96.97659301757812,101.0,-244.6143493652344,-18114.2265625,547.3671264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3274230957031,303.3834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,20893.244140625,21240.0,0.0,0.0,0.4315435588359833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4701652526855469,1.47018301486969,-1.7849992218543775e-05,0.0,0.0004379618621896,0.0,0.0,353.3090515136719,0.0,0.0,0.0,0.8031275868415833,4.0,0.0,1.0
