time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370620,292.1799011230469,297.1499938964844,293.1499938964844,0.2464772015810012,-4782.8896484375,304.06231689453125,0.7889292240142822,0.2729637026786804,0.2452793717384338,292.07232666015625,297.1499938964844,293.1499938964844,0.3463378846645355,-6577.21728515625,304.0301818847656,0.8608404994010925,0.3584301173686981,0.3379712700843811,292.1669311523437,297.1499938964844,293.1499938964844,0.371743381023407,-5129.998046875,304.03546142578125,0.8765933513641357,0.3779323399066925,0.2635187208652496,292.04229736328125,297.1499938964844,293.1499938964844,0.3784335255622864,-7049.06494140625,304.02105712890625,0.8812775015830994,0.3845938742160797,0.3624220490455627,292.3824462890625,297.1499938964844,293.1499938964844,0.0166619438678026,-4363.349609375,303.0198669433594,0.4233529567718506,0.050000000745058,0.2388400584459304,287.9357604980469,291.1499938964844,258.1375732421875,257.4949035644531,277.13671875,292.38018798828125,287.9337463378906,1.0,0.3720642328262329,0.0,1.0,1.0,1.0,-1.7379449605941772,0.774285614490509,0.963659405708313,0.3663861453533172,0.0,0.0,1.0,93.97109985351562,89.0,-117.02415466308594,-18787.021484375,575.9054565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7506103515625,303.7159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,21147.978515625,21240.0,0.0,0.0,0.4537906944751739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791003465652466,1.4791183471679688,-1.806762156775221e-05,0.0,0.0004605398571584,0.0,0.0,359.7901306152344,0.0,0.0,0.0,0.8075987696647644,4.0,0.0,1.0
370680,292.1799011230469,297.1499938964844,293.1499938964844,0.2464772015810012,-4782.8896484375,304.06231689453125,0.7889292240142822,0.2729637026786804,0.2452793717384338,292.07232666015625,297.1499938964844,293.1499938964844,0.3463378846645355,-6577.21728515625,304.0301818847656,0.8608404994010925,0.3584301173686981,0.3379712700843811,292.1669311523437,297.1499938964844,293.1499938964844,0.371743381023407,-5129.998046875,304.03546142578125,0.8765933513641357,0.3779323399066925,0.2635187208652496,292.04229736328125,297.1499938964844,293.1499938964844,0.3784335255622864,-7049.06494140625,304.02105712890625,0.8812775015830994,0.3845938742160797,0.3624220490455627,292.3824462890625,297.1499938964844,293.1499938964844,0.0166619438678026,-4363.349609375,303.0198669433594,0.4233529567718506,0.050000000745058,0.2388400584459304,287.9357604980469,291.1499938964844,258.1375732421875,257.4949035644531,277.13671875,292.38018798828125,287.9337463378906,1.0,0.3720642328262329,0.0,1.0,1.0,1.0,-1.7379449605941772,0.774285614490509,0.963659405708313,0.3663861453533172,0.0,0.0,1.0,93.97109985351562,89.0,-117.02415466308594,-18787.021484375,575.9054565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7506103515625,303.7159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,21147.978515625,21240.0,0.0,0.0,0.4537906944751739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791003465652466,1.4791183471679688,-1.806762156775221e-05,0.0,0.0004605398571584,0.0,0.0,359.7901306152344,0.0,0.0,0.0,0.8075987696647644,4.0,0.0,1.0
370740,292.24871826171875,297.1499938964844,293.1499938964844,0.259054034948349,-4969.748046875,304.0705871582031,0.8126204013824463,0.283581018447876,0.2546987533569336,292.1382751464844,297.1499938964844,293.1499938964844,0.3643153607845306,-6835.76025390625,304.0401611328125,0.886535108089447,0.3723540008068084,0.3509935736656189,292.2304077148437,297.1499938964844,293.1499938964844,0.3877361714839935,-5295.859375,304.0469970703125,0.9010576605796814,0.3899614810943603,0.271809309720993,292.1088256835937,297.1499938964844,293.1499938964844,0.397718995809555,-7320.041015625,304.03192138671875,0.9079315662384032,0.3991642296314239,0.3760522007942199,292.4339294433594,297.1499938964844,293.1499938964844,0.0169692356139421,-4384.091796875,303.1740417480469,0.4326983690261841,0.050000000745058,0.2375294268131256,287.9319763183594,291.1499938964844,258.1499938964844,257.5062255859375,277.1400756835937,292.431884765625,287.9337158203125,1.0,0.3724018633365631,0.0,1.0,1.0,1.0,-1.789638876914978,0.7989095449447632,0.9907293319702148,0.3801702857017517,0.0,0.0,1.0,88.11878204345703,77.0,-23.293663024902344,-19466.02734375,593.7511596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2582702636719,304.1189880371094,278.1499938964844,0.0,18000.0,313.1499938964844,21215.85546875,22320.0,0.0,0.0,0.4733124673366546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481472134590149,1.4814902544021606,-1.812561276892665e-05,0.0,0.0004803519695997,0.0,0.0,361.5237426757813,0.0,0.0,0.0,0.8237853050231934,4.0,0.0,1.0
370800,292.24871826171875,297.1499938964844,293.1499938964844,0.259054034948349,-4969.748046875,304.0705871582031,0.8126204013824463,0.283581018447876,0.2546987533569336,292.1382751464844,297.1499938964844,293.1499938964844,0.3643153607845306,-6835.76025390625,304.0401611328125,0.886535108089447,0.3723540008068084,0.3509935736656189,292.2304077148437,297.1499938964844,293.1499938964844,0.3877361714839935,-5295.859375,304.0469970703125,0.9010576605796814,0.3899614810943603,0.271809309720993,292.1088256835937,297.1499938964844,293.1499938964844,0.397718995809555,-7320.041015625,304.03192138671875,0.9079315662384032,0.3991642296314239,0.3760522007942199,292.4339294433594,297.1499938964844,293.1499938964844,0.0169692356139421,-4384.091796875,303.1740417480469,0.4326983690261841,0.050000000745058,0.2375294268131256,287.9319763183594,291.1499938964844,258.1499938964844,257.5062255859375,277.1400756835937,292.431884765625,287.9337158203125,1.0,0.3724018633365631,0.0,1.0,1.0,1.0,-1.789638876914978,0.7989095449447632,0.9907293319702148,0.3801702857017517,0.0,0.0,1.0,88.11878204345703,77.0,-23.293663024902344,-19466.02734375,593.7511596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2582702636719,304.1189880371094,278.1499938964844,0.0,18000.0,313.1499938964844,21215.85546875,22320.0,0.0,0.0,0.4733124673366546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481472134590149,1.4814902544021606,-1.812561276892665e-05,0.0,0.0004803519695997,0.0,0.0,361.5237426757813,0.0,0.0,0.0,0.8237853050231934,4.0,0.0,1.0
370860,292.3126525878906,297.1499938964844,293.1499938964844,0.2693622410297394,-5119.30322265625,304.0798645019531,0.8395495414733887,0.2934500873088836,0.2633629143238067,292.1999206542969,297.1499938964844,293.1499938964844,0.3793577253818512,-7047.12646484375,304.0516662597656,0.9202531576156616,0.3854830861091614,0.3631767034530639,292.28961181640625,297.1499938964844,293.1499938964844,0.400642842054367,-5426.48486328125,304.0597839355469,0.9351021647453308,0.4012488126754761,0.2795149683952331,292.1710510253906,297.1499938964844,293.1499938964844,0.4138356149196625,-7541.2607421875,304.0444030761719,0.9448238015174866,0.4129162728786468,0.3888187110424042,292.4806823730469,297.1499938964844,293.1499938964844,0.0171117112040519,-4376.65966796875,303.3260498046875,0.4477200508117676,0.050000000745058,0.2358712702989578,288.0009155273437,291.1499938964844,258.1656188964844,257.5220947265625,277.1448669433594,292.4789123535156,288.00604248046875,1.0,0.3707019388675689,0.0,1.0,1.0,1.0,-1.837263464927673,0.8216624855995178,1.0156010389328003,0.3928759396076202,0.0,0.0,1.0,80.35621643066406,65.0,68.51748657226562,-20226.580078125,603.30615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7760925292969,304.5833435058594,278.1499938964844,0.0,18000.0,313.1499938964844,22148.69921875,22320.0,0.0,0.0,0.4906649887561798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136913061141968,1.5137101411819458,-1.892257932922803e-05,0.0,0.0004979625809937,0.0,0.0,385.6279602050781,0.0,0.0,0.0,0.8266047835350037,4.0,0.0,1.0
370920,292.3126525878906,297.1499938964844,293.1499938964844,0.2693622410297394,-5119.30322265625,304.0798645019531,0.8395495414733887,0.2934500873088836,0.2633629143238067,292.1999206542969,297.1499938964844,293.1499938964844,0.3793577253818512,-7047.12646484375,304.0516662597656,0.9202531576156616,0.3854830861091614,0.3631767034530639,292.28961181640625,297.1499938964844,293.1499938964844,0.400642842054367,-5426.48486328125,304.0597839355469,0.9351021647453308,0.4012488126754761,0.2795149683952331,292.1710510253906,297.1499938964844,293.1499938964844,0.4138356149196625,-7541.2607421875,304.0444030761719,0.9448238015174866,0.4129162728786468,0.3888187110424042,292.4806823730469,297.1499938964844,293.1499938964844,0.0171117112040519,-4376.65966796875,303.3260498046875,0.4477200508117676,0.050000000745058,0.2358712702989578,288.0009155273437,291.1499938964844,258.1656188964844,257.5220947265625,277.1448669433594,292.4789123535156,288.00604248046875,1.0,0.3707019388675689,0.0,1.0,1.0,1.0,-1.837263464927673,0.8216624855995178,1.0156010389328003,0.3928759396076202,0.0,0.0,1.0,80.35621643066406,65.0,68.51748657226562,-20226.580078125,603.30615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7760925292969,304.5833435058594,278.1499938964844,0.0,18000.0,313.1499938964844,22148.69921875,22320.0,0.0,0.0,0.4906649887561798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136913061141968,1.5137101411819458,-1.892257932922803e-05,0.0,0.0004979625809937,0.0,0.0,385.6279602050781,0.0,0.0,0.0,0.8266047835350037,4.0,0.0,1.0
370980,292.3719482421875,297.1499938964844,293.1499938964844,0.2785682678222656,-5251.42724609375,304.0878601074219,0.8744376301765442,0.3026352524757385,0.2713526487350464,292.2574157714844,297.1499938964844,293.1499938964844,0.3930644690990448,-7237.80712890625,304.0615539550781,0.9645320773124696,0.3978874683380127,0.3746088445186615,292.3446655273437,297.1499938964844,293.1499938964844,0.4122116267681122,-5542.671875,304.0705261230469,0.9757385849952698,0.4118810892105102,0.286712646484375,292.2291564941406,297.1499938964844,293.1499938964844,0.4285329282283783,-7741.0830078125,304.0550537109375,0.9850364923477172,0.4259318113327026,0.4008204340934753,292.52252197265625,297.1499938964844,293.1499938964844,0.0171942263841629,-4361.05322265625,303.47381591796875,0.4699242413043976,0.050000000745058,0.2339830994606018,288.0793151855469,291.1499938964844,258.1850891113281,257.54351806640625,277.1509094238281,292.52099609375,288.0848999023437,1.0,0.3675782382488251,0.0,1.0,1.0,1.0,-1.8813732862472528,0.8427914977073669,1.0385817289352417,0.4046387672424316,0.0,0.0,1.0,71.31514739990234,83.0,100.20665740966795,-20880.88671875,606.3685913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.292236328125,305.0056457519531,278.1499938964844,0.0,18000.0,313.1499938964844,22275.66796875,22320.0,0.0,0.0,0.5059609413146973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180237293243408,1.518042802810669,-1.903105476230849e-05,0.0,0.0005134859820827,0.0,0.0,388.94866943359375,0.0,0.0,0.0,0.8287686705589294,4.0,0.0,1.0
371040,292.3719482421875,297.1499938964844,293.1499938964844,0.2785682678222656,-5251.42724609375,304.0878601074219,0.8744376301765442,0.3026352524757385,0.2713526487350464,292.2574157714844,297.1499938964844,293.1499938964844,0.3930644690990448,-7237.80712890625,304.0615539550781,0.9645320773124696,0.3978874683380127,0.3746088445186615,292.3446655273437,297.1499938964844,293.1499938964844,0.4122116267681122,-5542.671875,304.0705261230469,0.9757385849952698,0.4118810892105102,0.286712646484375,292.2291564941406,297.1499938964844,293.1499938964844,0.4285329282283783,-7741.0830078125,304.0550537109375,0.9850364923477172,0.4259318113327026,0.4008204340934753,292.52252197265625,297.1499938964844,293.1499938964844,0.0171942263841629,-4361.05322265625,303.47381591796875,0.4699242413043976,0.050000000745058,0.2339830994606018,288.0793151855469,291.1499938964844,258.1850891113281,257.54351806640625,277.1509094238281,292.52099609375,288.0848999023437,1.0,0.3675782382488251,0.0,1.0,1.0,1.0,-1.8813732862472528,0.8427914977073669,1.0385817289352417,0.4046387672424316,0.0,0.0,1.0,71.31514739990234,83.0,100.20665740966795,-20880.88671875,606.3685913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.292236328125,305.0056457519531,278.1499938964844,0.0,18000.0,313.1499938964844,22275.66796875,22320.0,0.0,0.0,0.5059609413146973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180237293243408,1.518042802810669,-1.903105476230849e-05,0.0,0.0005134859820827,0.0,0.0,388.94866943359375,0.0,0.0,0.0,0.8287686705589294,4.0,0.0,1.0
371100,292.40008544921875,297.1499938964844,293.1499938964844,0.2829548418521881,-5314.09130859375,304.0911865234375,0.8841888904571533,0.3069626986980438,0.2752434611320495,292.2847900390625,297.1499938964844,293.1499938964844,0.3996363580226898,-7328.84765625,304.065673828125,0.975015103816986,0.4038181900978088,0.3802048563957214,292.37078857421875,297.1499938964844,293.1499938964844,0.4177255630493164,-5597.96142578125,304.0749206542969,0.984643816947937,0.4169519543647766,0.2902418076992035,292.2568054199219,297.1499938964844,293.1499938964844,0.4355778396129608,-7836.50537109375,304.0595092773437,0.993779182434082,0.4321664571762085,0.4066989719867706,292.54180908203125,297.1499938964844,293.1499938964844,0.0173156317323446,-4363.4833984375,303.5458068847656,0.4736453592777252,0.050000000745058,0.233655571937561,288.1206359863281,291.1499938964844,258.1962280273437,257.5561828613281,277.153564453125,292.5403747558594,288.12603759765625,1.0,0.3698472082614898,0.0,1.0,1.0,1.0,-1.9036667346954343,0.8534954190254211,1.0501713752746582,0.4105586111545563,0.0,0.0,1.0,70.10154724121094,83.0,106.92300415039062,-21203.330078125,618.7509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.544189453125,305.20849609375,278.1499938964844,0.0,18000.0,313.1499938964844,22297.419921875,23400.0,0.0,0.0,0.5129035115242004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187647342681885,1.5187838077545166,-1.904963937704452e-05,0.0,0.0005205318448133,0.0,0.0,389.5185546875,0.0,0.0,0.0,0.8441389203071594,4.0,0.0,1.0
371160,292.427490234375,297.1499938964844,293.1499938964844,0.2868556976318359,-5369.07470703125,304.09478759765625,0.8868991136550903,0.3110808432102203,0.2790380716323852,292.3114318847656,297.1499938964844,293.1499938964844,0.4055655300617218,-7410.0029296875,304.0702514648437,0.9779038429260254,0.4095458090305328,0.3857027590274811,292.39617919921875,297.1499938964844,293.1499938964844,0.4225868284702301,-5646.0341796875,304.0797424316406,0.9866161942481996,0.4218342304229736,0.2937095165252685,292.2837219238281,297.1499938964844,293.1499938964844,0.4419299662113189,-7921.51220703125,304.0644226074219,0.9961112141609192,0.4381978809833526,0.4124790728092193,292.56024169921875,297.1499938964844,293.1499938964844,0.0174695085734128,-4368.58056640625,303.6166381835937,0.4727115035057068,0.050000000745058,0.2337374687194824,288.17742919921875,291.1499938964844,258.2082214355469,257.5700988769531,277.1561889648437,292.5588684082031,288.1849365234375,1.0,0.3737666010856628,0.0,1.0,1.0,1.0,-1.926028728485108,0.8642394542694092,1.0617892742156982,0.4165122210979461,0.0,0.0,1.0,71.0835952758789,101.0,134.89117431640625,-21601.60546875,638.6158447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.775390625,305.43426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,23072.2578125,23400.0,0.0,0.0,0.5195683240890503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449280738830566,1.5449477434158323,-1.9711616914719343e-05,0.0,0.0005272958078421,0.0,0.0,409.997802734375,0.0,0.0,0.0,0.8438963294029236,4.0,0.0,1.0
371220,292.48016357421875,297.1499938964844,293.1499938964844,0.2945908010005951,-5478.4609375,304.1002502441406,0.878244936466217,0.3187026381492615,0.2862384617328644,292.3626708984375,297.1499938964844,293.1499938964844,0.4174894988536834,-7573.79833984375,304.0768737792969,0.969584345817566,0.4203962385654449,0.3963007926940918,292.4449462890625,297.1499938964844,293.1499938964844,0.4324369728565216,-5744.2646484375,304.086669921875,0.9775384664535522,0.4310432970523834,0.3003840446472168,292.3354187011719,297.1499938964844,293.1499938964844,0.4547331929206848,-8093.599609375,304.071533203125,0.989067018032074,0.449659526348114,0.4236432909965515,292.5949401855469,297.1499938964844,293.1499938964844,0.017932241782546,-4399.76904296875,303.7515563964844,0.4604851305484772,0.050000000745058,0.2347429692745208,288.268310546875,291.1499938964844,258.23468017578125,257.6015014648437,277.1620788574219,292.5936889648437,288.27325439453125,1.0,0.3854251205921173,0.0,1.0,1.0,1.0,-1.9700316190719604,0.8854118585586548,1.0846197605133057,0.4282298684120178,0.0,0.0,1.0,77.5456771850586,119.0,122.18955993652344,-22219.70703125,694.0838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1978759765625,305.779296875,278.1499938964844,0.0,18000.0,313.1499938964844,23316.427734375,23400.0,0.0,0.0,0.5319803953170776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530812740325928,1.5531011819839478,-1.9920218619517985e-05,0.0,0.0005398924695327,0.0,0.0,416.5234069824219,0.0,0.0,0.0,0.847965657711029,4.0,0.0,1.0
371280,292.48016357421875,297.1499938964844,293.1499938964844,0.2945908010005951,-5478.4609375,304.1002502441406,0.878244936466217,0.3187026381492615,0.2862384617328644,292.3626708984375,297.1499938964844,293.1499938964844,0.4174894988536834,-7573.79833984375,304.0768737792969,0.969584345817566,0.4203962385654449,0.3963007926940918,292.4449462890625,297.1499938964844,293.1499938964844,0.4324369728565216,-5744.2646484375,304.086669921875,0.9775384664535522,0.4310432970523834,0.3003840446472168,292.3354187011719,297.1499938964844,293.1499938964844,0.4547331929206848,-8093.599609375,304.071533203125,0.989067018032074,0.449659526348114,0.4236432909965515,292.5949401855469,297.1499938964844,293.1499938964844,0.017932241782546,-4399.76904296875,303.7515563964844,0.4604851305484772,0.050000000745058,0.2347429692745208,288.268310546875,291.1499938964844,258.23468017578125,257.6015014648437,277.1620788574219,292.5936889648437,288.27325439453125,1.0,0.3854251205921173,0.0,1.0,1.0,1.0,-1.9700316190719604,0.8854118585586548,1.0846197605133057,0.4282298684120178,0.0,0.0,1.0,77.5456771850586,119.0,122.18955993652344,-22219.70703125,694.0838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1978759765625,305.779296875,278.1499938964844,0.0,18000.0,313.1499938964844,23316.427734375,23400.0,0.0,0.0,0.5319803953170776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530812740325928,1.5531011819839478,-1.9920218619517985e-05,0.0,0.0005398924695327,0.0,0.0,416.5234069824219,0.0,0.0,0.0,0.847965657711029,4.0,0.0,1.0
371340,292.53009033203125,297.1499938964844,293.1499938964844,0.3020399212837219,-5583.71875,304.1044006347656,0.8598322868347168,0.3255432248115539,0.2928983867168426,292.41131591796875,297.1499938964844,293.1499938964844,0.4292433261871338,-7735.12158203125,304.0816345214844,0.9490516781806946,0.4304733872413635,0.4063388407230377,292.49102783203125,297.1499938964844,293.1499938964844,0.4422003626823425,-5841.9443359375,304.0914611816406,0.9565568566322328,0.439552754163742,0.3066955208778381,292.3843994140625,297.1499938964844,293.1499938964844,0.4674057364463806,-8263.8994140625,304.0765075683594,0.9712181091308594,0.4603602588176727,0.434257447719574,292.6272277832031,297.1499938964844,293.1499938964844,0.0185582488775253,-4450.9150390625,303.8778381347656,0.4406296610832214,0.050000000745058,0.2365872710943222,288.335693359375,291.1499938964844,258.2642822265625,257.6373596191406,277.16925048828125,292.6260986328125,288.3394470214844,1.0,0.4004650115966797,0.0,1.0,1.0,1.0,-2.0126254558563232,0.9059418439865112,1.106683611869812,0.4395769536495209,0.0,0.0,1.0,88.47899627685547,137.0,98.38821411132812,-22780.384765625,765.975830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.57763671875,306.07745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,23378.861328125,24480.0,0.0,0.0,0.5432146191596985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555159330368042,1.555179238319397,-1.9973560483776964e-05,0.0,0.0005512937786988,0.0,0.0,418.1975402832031,0.0,0.0,0.0,0.864002525806427,4.0,0.0,1.0
371400,292.53009033203125,297.1499938964844,293.1499938964844,0.3020399212837219,-5583.71875,304.1044006347656,0.8598322868347168,0.3255432248115539,0.2928983867168426,292.41131591796875,297.1499938964844,293.1499938964844,0.4292433261871338,-7735.12158203125,304.0816345214844,0.9490516781806946,0.4304733872413635,0.4063388407230377,292.49102783203125,297.1499938964844,293.1499938964844,0.4422003626823425,-5841.9443359375,304.0914611816406,0.9565568566322328,0.439552754163742,0.3066955208778381,292.3843994140625,297.1499938964844,293.1499938964844,0.4674057364463806,-8263.8994140625,304.0765075683594,0.9712181091308594,0.4603602588176727,0.434257447719574,292.6272277832031,297.1499938964844,293.1499938964844,0.0185582488775253,-4450.9150390625,303.8778381347656,0.4406296610832214,0.050000000745058,0.2365872710943222,288.335693359375,291.1499938964844,258.2642822265625,257.6373596191406,277.16925048828125,292.6260986328125,288.3394470214844,1.0,0.4004650115966797,0.0,1.0,1.0,1.0,-2.0126254558563232,0.9059418439865112,1.106683611869812,0.4395769536495209,0.0,0.0,1.0,88.47899627685547,137.0,98.38821411132812,-22780.384765625,765.975830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.57763671875,306.07745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,23378.861328125,24480.0,0.0,0.0,0.5432146191596985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555159330368042,1.555179238319397,-1.9973560483776964e-05,0.0,0.0005512937786988,0.0,0.0,418.1975402832031,0.0,0.0,0.0,0.864002525806427,4.0,0.0,1.0
371460,292.5775451660156,297.1499938964844,293.1499938964844,0.3084046244621277,-5672.44677734375,304.10894775390625,0.8395271301269531,0.3316264152526855,0.298993855714798,292.4576416015625,297.1499938964844,293.1499938964844,0.4397125542163849,-7877.1171875,304.0869140625,0.9232231378555298,0.4397944808006286,0.4157859981060028,292.5347595214844,297.1499938964844,293.1499938964844,0.4507380723953247,-5926.3671875,304.0966796875,0.9296573400497437,0.4473806619644165,0.3126226365566253,292.430908203125,297.1499938964844,293.1499938964844,0.4787505567073822,-8414.6103515625,304.08203125,0.9470942616462708,0.4703210890293121,0.4442953169345855,292.6575012207031,297.1499938964844,293.1499938964844,0.019259937107563,-4507.32861328125,303.99639892578125,0.4221006035804748,0.050000000745058,0.2390192300081253,288.4162902832031,291.1499938964844,258.29669189453125,257.6773376464844,277.17803955078125,292.6564636230469,288.4199523925781,1.0,0.4173847734928131,0.0,1.0,1.0,1.0,-2.053385734558105,0.925616443157196,1.1277692317962646,0.4504439830780029,0.0,0.0,1.0,102.52914428710938,155.0,101.81575775146484,-23388.939453125,849.975830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8871459960937,306.3633728027344,278.1499938964844,0.0,18000.0,313.1499938964844,24319.19921875,24480.0,0.0,0.0,0.5537707209587097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861265659332275,1.5861473083496094,-2.0776929886778817e-05,0.0,0.00056200689869,0.0,0.0,443.6806640625,0.0,0.0,0.0,0.8661214709281921,4.0,0.0,1.0
371520,292.5775451660156,297.1499938964844,293.1499938964844,0.3084046244621277,-5672.44677734375,304.10894775390625,0.8395271301269531,0.3316264152526855,0.298993855714798,292.4576416015625,297.1499938964844,293.1499938964844,0.4397125542163849,-7877.1171875,304.0869140625,0.9232231378555298,0.4397944808006286,0.4157859981060028,292.5347595214844,297.1499938964844,293.1499938964844,0.4507380723953247,-5926.3671875,304.0966796875,0.9296573400497437,0.4473806619644165,0.3126226365566253,292.430908203125,297.1499938964844,293.1499938964844,0.4787505567073822,-8414.6103515625,304.08203125,0.9470942616462708,0.4703210890293121,0.4442953169345855,292.6575012207031,297.1499938964844,293.1499938964844,0.019259937107563,-4507.32861328125,303.99639892578125,0.4221006035804748,0.050000000745058,0.2390192300081253,288.4162902832031,291.1499938964844,258.29669189453125,257.6773376464844,277.17803955078125,292.6564636230469,288.4199523925781,1.0,0.4173847734928131,0.0,1.0,1.0,1.0,-2.053385734558105,0.925616443157196,1.1277692317962646,0.4504439830780029,0.0,0.0,1.0,102.52914428710938,155.0,101.81575775146484,-23388.939453125,849.975830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8871459960937,306.3633728027344,278.1499938964844,0.0,18000.0,313.1499938964844,24319.19921875,24480.0,0.0,0.0,0.5537707209587097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861265659332275,1.5861473083496094,-2.0776929886778817e-05,0.0,0.00056200689869,0.0,0.0,443.6806640625,0.0,0.0,0.0,0.8661214709281921,4.0,0.0,1.0
371580,292.6225891113281,297.1499938964844,293.1499938964844,0.3147396743297577,-5761.22705078125,304.112060546875,0.8205104470252991,0.3369906544685364,0.3045154809951782,292.501708984375,297.1499938964844,293.1499938964844,0.4503878355026245,-8022.41845703125,304.0901184082031,0.8994805812835693,0.4483963251113891,0.4246286749839782,292.5761413574219,297.1499938964844,293.1499938964844,0.4595876336097717,-6014.5869140625,304.09967041015625,0.9039323329925536,0.4545715153217315,0.3181591928005218,292.4750366210937,297.1499938964844,293.1499938964844,0.4903941452503204,-8569.9150390625,304.0852355957031,0.9216427206993104,0.4795867800712585,0.453749269247055,292.68603515625,297.1499938964844,293.1499938964844,0.0200990308076143,-4579.02490234375,304.1068420410156,0.4072102010250091,0.050000000745058,0.2418555468320846,288.4634094238281,291.1499938964844,258.3316955566406,257.7210693359375,277.1885986328125,292.68505859375,288.4657287597656,1.0,0.4351567327976227,0.0,1.0,1.0,1.0,-2.092047452926636,0.944300889968872,1.1477466821670532,0.4607611298561096,0.0,0.0,1.0,118.70718383789062,173.0,71.9057846069336,-23857.990234375,942.6956787109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1580505371094,306.5725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,24440.056640625,24480.0,0.0,0.0,0.5635600090026855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900628566741943,1.5900837182998655,-2.0880184820271097e-05,0.0,0.000571941724047,0.0,0.0,446.9922180175781,0.0,0.0,0.0,0.868083655834198,4.0,0.0,1.0
371640,292.6225891113281,297.1499938964844,293.1499938964844,0.3147396743297577,-5761.22705078125,304.112060546875,0.8205104470252991,0.3369906544685364,0.3045154809951782,292.501708984375,297.1499938964844,293.1499938964844,0.4503878355026245,-8022.41845703125,304.0901184082031,0.8994805812835693,0.4483963251113891,0.4246286749839782,292.5761413574219,297.1499938964844,293.1499938964844,0.4595876336097717,-6014.5869140625,304.09967041015625,0.9039323329925536,0.4545715153217315,0.3181591928005218,292.4750366210937,297.1499938964844,293.1499938964844,0.4903941452503204,-8569.9150390625,304.0852355957031,0.9216427206993104,0.4795867800712585,0.453749269247055,292.68603515625,297.1499938964844,293.1499938964844,0.0200990308076143,-4579.02490234375,304.1068420410156,0.4072102010250091,0.050000000745058,0.2418555468320846,288.4634094238281,291.1499938964844,258.3316955566406,257.7210693359375,277.1885986328125,292.68505859375,288.4657287597656,1.0,0.4351567327976227,0.0,1.0,1.0,1.0,-2.092047452926636,0.944300889968872,1.1477466821670532,0.4607611298561096,0.0,0.0,1.0,118.70718383789062,173.0,71.9057846069336,-23857.990234375,942.6956787109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1580505371094,306.5725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,24440.056640625,24480.0,0.0,0.0,0.5635600090026855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900628566741943,1.5900837182998655,-2.0880184820271097e-05,0.0,0.000571941724047,0.0,0.0,446.9922180175781,0.0,0.0,0.0,0.868083655834198,4.0,0.0,1.0
371700,292.644287109375,297.1499938964844,293.1499938964844,0.3177747428417206,-5803.701171875,304.1134338378906,0.8115414977073669,0.3394131064414978,0.3070617318153381,292.52294921875,297.1499938964844,293.1499938964844,0.4556375443935394,-8093.71142578125,304.0914611816406,0.8893390893936157,0.4524378180503845,0.4288246035575866,292.59600830078125,297.1499938964844,293.1499938964844,0.4639613926410675,-6058.1669921875,304.1008605957031,0.8932293057441711,0.4579397141933441,0.3207832276821136,292.4962463378906,297.1499938964844,293.1499938964844,0.4961533546447754,-8646.57421875,304.0865478515625,0.91014963388443,0.4839714169502258,0.4582608640193939,292.6996765136719,297.1499938964844,293.1499938964844,0.02054606936872,-4620.18359375,304.1465759277344,0.4010478854179382,0.0507767647504806,0.2437707483768463,288.4803466796875,291.1499938964844,258.3500671386719,257.7442321777344,277.1942138671875,292.69873046875,288.48223876953125,1.0,0.4441576600074768,0.0,1.0,1.0,1.0,-2.1110095977783203,0.9534841775894164,1.1575254201889038,0.4657786786556244,0.0,0.0,1.0,127.3017578125,173.0,59.244171142578125,-24078.0703125,991.7169189453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.283447265625,306.6663818359375,278.1499938964844,0.0,18000.0,313.1499938964844,24460.0,25560.0,0.0,0.0,0.5681621432304382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907115936279297,1.590732455253601,-2.089722329401411e-05,0.0,0.0005766123649664,0.0,0.0,447.5394592285156,0.0,0.0,0.0,0.883406937122345,4.0,0.0,1.0
371760,292.66558837890625,297.1499938964844,293.1499938964844,0.3203338086605072,-5838.966796875,304.11541748046875,0.8043516278266907,0.341634064912796,0.3093988001346588,292.5438842773437,297.1499938964844,293.1499938964844,0.4603071510791778,-8156.33642578125,304.0936279296875,0.8817814588546753,0.4562716484069824,0.4327983856201172,292.61553955078125,297.1499938964844,293.1499938964844,0.4677733778953552,-6095.609375,304.1028747558594,0.8851546049118042,0.46112260222435,0.323258489370346,292.5171203613281,297.1499938964844,293.1499938964844,0.5013134479522705,-8714.4189453125,304.0887145996094,0.9021181464195251,0.4881560206413269,0.4625576436519623,292.7139587402344,297.1499938964844,293.1499938964844,0.0222877282649278,-4809.2685546875,304.1439514160156,0.4028690755367279,0.053680170327425,0.2548555731773376,288.5062561035156,291.1499938964844,258.3690185546875,257.7681884765625,277.1949768066406,292.7129211425781,288.5079650878906,1.0,0.4535551369190216,0.0,1.0,1.0,1.0,-2.140021562576294,0.9675650000572203,1.1724565029144287,0.4733748435974121,0.0,0.0,1.0,135.05296325683594,191.0,61.16925811767578,-24448.15234375,1048.6259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.38311767578125,306.7680053710937,278.1499938964844,0.0,18000.0,313.1499938964844,25246.0703125,25560.0,0.0,0.0,0.5727933645248413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160696744918823,1.616091251373291,-2.1568796000792645e-05,0.0,0.0005813124589622,0.0,0.0,469.2858276367188,0.0,0.0,0.0,0.8826993107795715,4.0,0.0,1.0
371820,292.7064514160156,297.1499938964844,293.1499938964844,0.3264675438404083,-5925.4931640625,304.1166687011719,0.7897701859474182,0.3456206917762756,0.3136601150035858,292.5843505859375,297.1499938964844,293.1499938964844,0.4712328016757965,-8305.2265625,304.0941467285156,0.8670395612716675,0.4634202122688293,0.4402646422386169,292.65313720703125,297.1499938964844,293.1499938964844,0.477088063955307,-6189.111328125,304.1029968261719,0.8694641590118408,0.4670407176017761,0.3279022574424743,292.5573425292969,297.1499938964844,293.1499938964844,0.5134259462356567,-8876.2138671875,304.0888977050781,0.8868904709815979,0.4960303604602813,0.4706917703151703,292.7471618652344,297.1499938964844,293.1499938964844,0.0273936688899993,-5277.89501953125,304.1376342773437,0.4070117771625519,0.0580055080354213,0.2790166735649109,288.4930114746094,291.1499938964844,258.40838623046875,257.8183288574219,277.2011413574219,292.7460021972656,288.4914855957031,1.0,0.4727736413478851,0.0,1.0,1.0,1.0,-2.198480129241944,0.995876967906952,1.202603101730347,0.4890404343605041,0.0,0.0,1.0,151.8108367919922,209.0,-3.771365642547608,-24974.22265625,1171.761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5185546875,306.8428039550781,278.1499938964844,0.0,18000.0,313.1499938964844,25482.5703125,25560.0,0.0,0.0,0.5822159051895142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236215829849243,1.6236432790756226,-2.1770847524749115e-05,0.0,0.0005908751045353,0.0,0.0,475.8955993652344,0.0,0.0,0.0,0.886458694934845,4.0,0.0,1.0
371880,292.7064514160156,297.1499938964844,293.1499938964844,0.3264675438404083,-5925.4931640625,304.1166687011719,0.7897701859474182,0.3456206917762756,0.3136601150035858,292.5843505859375,297.1499938964844,293.1499938964844,0.4712328016757965,-8305.2265625,304.0941467285156,0.8670395612716675,0.4634202122688293,0.4402646422386169,292.65313720703125,297.1499938964844,293.1499938964844,0.477088063955307,-6189.111328125,304.1029968261719,0.8694641590118408,0.4670407176017761,0.3279022574424743,292.5573425292969,297.1499938964844,293.1499938964844,0.5134259462356567,-8876.2138671875,304.0888977050781,0.8868904709815979,0.4960303604602813,0.4706917703151703,292.7471618652344,297.1499938964844,293.1499938964844,0.0273936688899993,-5277.89501953125,304.1376342773437,0.4070117771625519,0.0580055080354213,0.2790166735649109,288.4930114746094,291.1499938964844,258.40838623046875,257.8183288574219,277.2011413574219,292.7460021972656,288.4914855957031,1.0,0.4727736413478851,0.0,1.0,1.0,1.0,-2.198480129241944,0.995876967906952,1.202603101730347,0.4890404343605041,0.0,0.0,1.0,151.8108367919922,209.0,-3.771365642547608,-24974.22265625,1171.761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5185546875,306.8428039550781,278.1499938964844,0.0,18000.0,313.1499938964844,25482.5703125,25560.0,0.0,0.0,0.5822159051895142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236215829849243,1.6236432790756226,-2.1770847524749115e-05,0.0,0.0005908751045353,0.0,0.0,475.8955993652344,0.0,0.0,0.0,0.886458694934845,4.0,0.0,1.0
371940,292.7452087402344,297.1499938964844,293.1499938964844,0.3325804471969604,-6011.6611328125,304.1176147460937,0.7751516699790955,0.3489943146705627,0.3174571692943573,292.6231994628906,297.1499938964844,293.1499938964844,0.482291966676712,-8455.2763671875,304.0943603515625,0.8525446057319641,0.4698691070079803,0.4471615254878998,292.6889343261719,297.1499938964844,293.1499938964844,0.4866465926170349,-6284.7724609375,304.1027526855469,0.8541528582572937,0.4723612070083618,0.3321950137615204,292.5957946777344,297.1499938964844,293.1499938964844,0.5257930159568787,-9040.6455078125,304.0886535644531,0.8717293739318848,0.5032458305358887,0.4782931208610534,292.78228759765625,297.1499938964844,293.1499938964844,0.0315408185124397,-5635.01025390625,304.1349182128906,0.4063989818096161,0.0610890462994575,0.2972438037395477,288.45660400390625,291.1499938964844,258.4495849609375,257.8711242675781,277.21466064453125,292.7811279296875,288.45465087890625,1.0,0.4916307330131531,0.0,1.0,1.0,1.0,-2.247509717941284,1.0196577310562134,1.2278519868850708,0.5021575093269348,0.0,0.0,1.0,170.44155883789062,227.0,-38.08415222167969,-25381.619140625,1297.1180419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.621826171875,306.8902893066406,278.1499938964844,0.0,18000.0,313.1499938964844,25540.904296875,26640.0,0.0,0.0,0.5914968252182007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254788637161257,1.6255006790161133,-2.1820684196427464e-05,0.0,0.0006002940936014,0.0,0.0,477.5306396484375,0.0,0.0,0.0,0.902383267879486,4.0,0.0,1.0
372000,292.7452087402344,297.1499938964844,293.1499938964844,0.3325804471969604,-6011.6611328125,304.1176147460937,0.7751516699790955,0.3489943146705627,0.3174571692943573,292.6231994628906,297.1499938964844,293.1499938964844,0.482291966676712,-8455.2763671875,304.0943603515625,0.8525446057319641,0.4698691070079803,0.4471615254878998,292.6889343261719,297.1499938964844,293.1499938964844,0.4866465926170349,-6284.7724609375,304.1027526855469,0.8541528582572937,0.4723612070083618,0.3321950137615204,292.5957946777344,297.1499938964844,293.1499938964844,0.5257930159568787,-9040.6455078125,304.0886535644531,0.8717293739318848,0.5032458305358887,0.4782931208610534,292.78228759765625,297.1499938964844,293.1499938964844,0.0315408185124397,-5635.01025390625,304.1349182128906,0.4063989818096161,0.0610890462994575,0.2972438037395477,288.45660400390625,291.1499938964844,258.4495849609375,257.8711242675781,277.21466064453125,292.7811279296875,288.45465087890625,1.0,0.4916307330131531,0.0,1.0,1.0,1.0,-2.247509717941284,1.0196577310562134,1.2278519868850708,0.5021575093269348,0.0,0.0,1.0,170.44155883789062,227.0,-38.08415222167969,-25381.619140625,1297.1180419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.621826171875,306.8902893066406,278.1499938964844,0.0,18000.0,313.1499938964844,25540.904296875,26640.0,0.0,0.0,0.5914968252182007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254788637161257,1.6255006790161133,-2.1820684196427464e-05,0.0,0.0006002940936014,0.0,0.0,477.5306396484375,0.0,0.0,0.0,0.902383267879486,4.0,0.0,1.0
372060,292.7820129394531,297.1499938964844,293.1499938964844,0.3374109268188476,-6078.41259765625,304.1203308105469,0.7618182897567749,0.3517831265926361,0.3207604885101318,292.6605529785156,297.1499938964844,293.1499938964844,0.491680771112442,-8580.2333984375,304.0971984863281,0.8395313024520874,0.4756373763084411,0.4534517526626587,292.72314453125,297.1499938964844,293.1499938964844,0.4946400821208954,-6363.1669921875,304.1051330566406,0.8404740691184998,0.4771085381507873,0.3361132740974426,292.6325988769531,297.1499938964844,293.1499938964844,0.5364664196968079,-9179.8798828125,304.0912780761719,0.8580507636070251,0.5098215937614441,0.4853264391422272,292.81646728515625,297.1499938964844,293.1499938964844,0.0349945239722728,-5918.6201171875,304.1342163085937,0.4040201604366302,0.0634735673666,0.3120536506175995,288.4481811523437,291.1499938964844,258.4923095703125,257.9262390136719,277.2320251464844,292.8153991699219,288.4471130371094,1.0,0.5097358822822571,0.0,1.0,1.0,1.0,-2.2899813652038574,1.0402849912643433,1.2496964931488037,0.5134857296943665,0.0,0.0,1.0,189.9282684326172,215.0,-23.011863708496094,-25829.994140625,1422.7867431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6917419433594,306.9626159667969,278.1499938964844,0.0,18000.0,313.1499938964844,26488.18359375,26640.0,0.0,0.0,0.6007668375968933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553479433059692,1.6553704738616943,-2.262998532387428e-05,0.0,0.0006097019650042,0.0,0.0,504.3421630859375,0.0,0.0,0.0,0.90388822555542,4.0,0.0,1.0
372120,292.7820129394531,297.1499938964844,293.1499938964844,0.3374109268188476,-6078.41259765625,304.1203308105469,0.7618182897567749,0.3517831265926361,0.3207604885101318,292.6605529785156,297.1499938964844,293.1499938964844,0.491680771112442,-8580.2333984375,304.0971984863281,0.8395313024520874,0.4756373763084411,0.4534517526626587,292.72314453125,297.1499938964844,293.1499938964844,0.4946400821208954,-6363.1669921875,304.1051330566406,0.8404740691184998,0.4771085381507873,0.3361132740974426,292.6325988769531,297.1499938964844,293.1499938964844,0.5364664196968079,-9179.8798828125,304.0912780761719,0.8580507636070251,0.5098215937614441,0.4853264391422272,292.81646728515625,297.1499938964844,293.1499938964844,0.0349945239722728,-5918.6201171875,304.1342163085937,0.4040201604366302,0.0634735673666,0.3120536506175995,288.4481811523437,291.1499938964844,258.4923095703125,257.9262390136719,277.2320251464844,292.8153991699219,288.4471130371094,1.0,0.5097358822822571,0.0,1.0,1.0,1.0,-2.2899813652038574,1.0402849912643433,1.2496964931488037,0.5134857296943665,0.0,0.0,1.0,189.9282684326172,215.0,-23.011863708496094,-25829.994140625,1422.7867431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6917419433594,306.9626159667969,278.1499938964844,0.0,18000.0,313.1499938964844,26488.18359375,26640.0,0.0,0.0,0.6007668375968933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553479433059692,1.6553704738616943,-2.262998532387428e-05,0.0,0.0006097019650042,0.0,0.0,504.3421630859375,0.0,0.0,0.0,0.90388822555542,4.0,0.0,1.0
372180,292.8162536621094,297.1499938964844,293.1499938964844,0.3414442539215088,-6133.6923828125,304.12353515625,0.7584666013717651,0.3541613519191742,0.3232079148292541,292.69586181640625,297.1499938964844,293.1499938964844,0.5002351403236389,-8693.056640625,304.1005859375,0.8370561003684998,0.4808799624443054,0.4587413370609283,292.7549743652344,297.1499938964844,293.1499938964844,0.5019385814666748,-6434.16064453125,304.10797119140625,0.8374839425086975,0.481460303068161,0.3393776416778564,292.6671447753906,297.1499938964844,293.1499938964844,0.546396017074585,-9308.2880859375,304.0943603515625,0.85565185546875,0.5159223079681396,0.4914037883281708,292.84814453125,297.1499938964844,293.1499938964844,0.0375814139842987,-6127.99169921875,304.1351928710937,0.4062067866325378,0.0654934719204902,0.3226660788059234,288.428466796875,291.1499938964844,258.5362854003906,257.9833374023437,277.2535400390625,292.8471984863281,288.4278259277344,1.0,0.5177392363548279,0.0,1.0,1.0,1.0,-2.3232524394989014,1.056446552276611,1.26680588722229,0.5223905444145203,0.0,0.0,1.0,197.62026977539065,203.0,-24.25978660583496,-26116.775390625,1494.216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7760314941406,307.013671875,278.1499938964844,0.0,18000.0,313.1499938964844,26603.099609375,26640.0,0.0,0.0,0.6095985770225525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589348316192627,1.6589574813842771,-2.2728163457941264e-05,0.0,0.0006186650716699,0.0,0.0,507.6278076171875,0.0,0.0,0.0,0.9056721925735474,4.0,0.0,1.0
372240,292.8162536621094,297.1499938964844,293.1499938964844,0.3414442539215088,-6133.6923828125,304.12353515625,0.7584666013717651,0.3541613519191742,0.3232079148292541,292.69586181640625,297.1499938964844,293.1499938964844,0.5002351403236389,-8693.056640625,304.1005859375,0.8370561003684998,0.4808799624443054,0.4587413370609283,292.7549743652344,297.1499938964844,293.1499938964844,0.5019385814666748,-6434.16064453125,304.10797119140625,0.8374839425086975,0.481460303068161,0.3393776416778564,292.6671447753906,297.1499938964844,293.1499938964844,0.546396017074585,-9308.2880859375,304.0943603515625,0.85565185546875,0.5159223079681396,0.4914037883281708,292.84814453125,297.1499938964844,293.1499938964844,0.0375814139842987,-6127.99169921875,304.1351928710937,0.4062067866325378,0.0654934719204902,0.3226660788059234,288.428466796875,291.1499938964844,258.5362854003906,257.9833374023437,277.2535400390625,292.8471984863281,288.4278259277344,1.0,0.5177392363548279,0.0,1.0,1.0,1.0,-2.3232524394989014,1.056446552276611,1.26680588722229,0.5223905444145203,0.0,0.0,1.0,197.62026977539065,203.0,-24.25978660583496,-26116.775390625,1494.216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7760314941406,307.013671875,278.1499938964844,0.0,18000.0,313.1499938964844,26603.099609375,26640.0,0.0,0.0,0.6095985770225525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589348316192627,1.6589574813842771,-2.2728163457941264e-05,0.0,0.0006186650716699,0.0,0.0,507.6278076171875,0.0,0.0,0.0,0.9056721925735474,4.0,0.0,1.0
372300,292.8322448730469,297.1499938964844,293.1499938964844,0.3430701196193695,-6155.66455078125,304.1253967285156,0.7591351866722107,0.3552441895008087,0.324211835861206,292.71258544921875,297.1499938964844,293.1499938964844,0.5040068626403809,-8742.2255859375,304.10272216796875,0.838299572467804,0.4833475947380066,0.4611088335514068,292.7698974609375,297.1499938964844,293.1499938964844,0.5051447749137878,-6464.98828125,304.1097717285156,0.8385076522827148,0.4835374355316162,0.3408426642417907,292.68341064453125,297.1499938964844,293.1499938964844,0.5508692264556885,-9365.51171875,304.0963439941406,0.8571158647537231,0.5188417434692383,0.4941856563091278,292.8627624511719,297.1499938964844,293.1499938964844,0.0386471897363662,-6213.5458984375,304.1359558105469,0.408508837223053,0.066445268690586,0.3270385265350342,288.4227294921875,291.1499938964844,258.5586853027344,258.0124816894531,277.264892578125,292.86187744140625,288.42242431640625,1.0,0.5195386409759521,0.0,1.0,1.0,1.0,-2.337657928466797,1.0634506940841677,1.2742072343826294,0.5262296795845032,0.0,0.0,1.0,198.1926422119141,203.0,-19.544469833374023,-26248.556640625,1514.7032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.82977294921875,307.0497741699219,278.1499938964844,0.0,18000.0,313.1499938964844,26621.90625,27720.0,0.0,0.0,0.6137555837631226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595211029052734,1.6595438718795776,-2.2744232410332188e-05,0.0,0.0006228839047253,0.0,0.0,508.1661987304688,0.0,0.0,0.0,0.920963704586029,4.0,0.0,1.0
372360,292.8476257324219,297.1499938964844,293.1499938964844,0.343950480222702,-6166.52880859375,304.1282653808594,0.7608230113983154,0.3562521338462829,0.3250972330570221,292.728759765625,297.1499938964844,293.1499938964844,0.5067268013954163,-8776.212890625,304.1063842773437,0.8406295776367188,0.4857128262519836,0.4633252918720245,292.7841796875,297.1499938964844,293.1499938964844,0.5073404908180237,-6485.05078125,304.1131286621094,0.8406373262405396,0.4855453968048095,0.3422204852104187,292.6990966796875,297.1499938964844,293.1499938964844,0.5542348623275757,-9407.0146484375,304.1000061035156,0.859754741191864,0.5216724872589111,0.4968305230140686,292.8765869140625,297.1499938964844,293.1499938964844,0.039522610604763,-6282.07177734375,304.1369323730469,0.4113824963569641,0.0673696547746658,0.3310044705867767,288.4398498535156,291.1499938964844,258.5813293457031,258.0419921875,277.2764892578125,292.8757629394531,288.44146728515625,1.0,0.520281970500946,0.0,1.0,1.0,1.0,-2.350982189178467,1.069930911064148,1.2810512781143188,0.5297786593437195,0.0,0.0,1.0,197.2943115234375,191.0,14.28102684020996,-26467.8671875,1528.10693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8765563964844,307.1204833984375,278.1499938964844,0.0,18000.0,313.1499938964844,27418.080078125,27720.0,0.0,0.0,0.6178804039955139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.68415367603302,1.684177041053772,-2.3424436221830547e-05,0.0,0.0006270700832828,0.0,0.0,531.13232421875,0.0,0.0,0.0,0.9198364615440368,4.0,0.0,1.0
