time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372420,292.8764038085937,297.1499938964844,293.1499938964844,0.345721423625946,-6189.23828125,304.1325378417969,0.7664972543716431,0.3580714464187622,0.3265637159347534,292.7594299316406,297.1499938964844,293.1499938964844,0.5122112035751343,-8845.927734375,304.1117553710937,0.8477575778961182,0.4901619553565979,0.4673587679862976,292.81103515625,297.1499938964844,293.1499938964844,0.5118898749351501,-6527.6318359375,304.1177978515625,0.8474059700965881,0.4893620610237121,0.344742864370346,292.728759765625,297.1499938964844,293.1499938964844,0.561093807220459,-9492.90234375,304.1051940917969,0.8677103519439697,0.5270789861679077,0.5017509460449219,292.9019775390625,297.1499938964844,293.1499938964844,0.0411262325942516,-6408.708984375,304.1386108398437,0.4186176061630249,0.0691423639655113,0.3380111157894134,288.4573974609375,291.1499938964844,258.6270751953125,258.10186767578125,277.300048828125,292.9012451171875,288.4582824707031,1.0,0.5194780230522156,0.0,1.0,1.0,1.0,-2.3749494552612305,1.0815911293029783,1.293358325958252,0.5361584424972534,0.0,0.0,1.0,192.353515625,179.0,20.06087303161621,-26722.748046875,1539.020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9822998046875,307.2060241699219,278.1499938964844,0.0,18000.0,313.1499938964844,27648.1484375,27720.0,0.0,0.0,0.6257129907608032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912049055099487,1.6912285089492798,-2.362099439778831e-05,0.0,0.0006350191542878,0.0,0.0,537.8316040039062,0.0,0.0,0.0,0.9233390092849731,4.0,0.0,1.0
372480,292.8764038085937,297.1499938964844,293.1499938964844,0.345721423625946,-6189.23828125,304.1325378417969,0.7664972543716431,0.3580714464187622,0.3265637159347534,292.7594299316406,297.1499938964844,293.1499938964844,0.5122112035751343,-8845.927734375,304.1117553710937,0.8477575778961182,0.4901619553565979,0.4673587679862976,292.81103515625,297.1499938964844,293.1499938964844,0.5118898749351501,-6527.6318359375,304.1177978515625,0.8474059700965881,0.4893620610237121,0.344742864370346,292.728759765625,297.1499938964844,293.1499938964844,0.561093807220459,-9492.90234375,304.1051940917969,0.8677103519439697,0.5270789861679077,0.5017509460449219,292.9019775390625,297.1499938964844,293.1499938964844,0.0411262325942516,-6408.708984375,304.1386108398437,0.4186176061630249,0.0691423639655113,0.3380111157894134,288.4573974609375,291.1499938964844,258.6270751953125,258.10186767578125,277.300048828125,292.9012451171875,288.4582824707031,1.0,0.5194780230522156,0.0,1.0,1.0,1.0,-2.3749494552612305,1.0815911293029783,1.293358325958252,0.5361584424972534,0.0,0.0,1.0,192.353515625,179.0,20.06087303161621,-26722.748046875,1539.020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9822998046875,307.2060241699219,278.1499938964844,0.0,18000.0,313.1499938964844,27648.1484375,27720.0,0.0,0.0,0.6257129907608032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912049055099487,1.6912285089492798,-2.362099439778831e-05,0.0,0.0006350191542878,0.0,0.0,537.8316040039062,0.0,0.0,0.0,0.9233390092849731,4.0,0.0,1.0
372540,292.902587890625,297.1499938964844,293.1499938964844,0.3470295667648315,-6205.72216796875,304.1361694335937,0.774543821811676,0.3596883118152618,0.3277378678321838,292.787841796875,297.1499938964844,293.1499938964844,0.5170125365257263,-8906.71484375,304.1164855957031,0.8574751615524292,0.4942895770072937,0.4709749519824981,292.8357849121094,297.1499938964844,293.1499938964844,0.5158682465553284,-6564.75,304.12188720703125,0.8567925095558167,0.4929307401180267,0.3470153510570526,292.7562561035156,297.1499938964844,293.1499938964844,0.5672745704650879,-9570.04296875,304.1098327636719,0.8784337043762207,0.5321686267852783,0.5062668919563293,292.9247131347656,297.1499938964844,293.1499938964844,0.0424930900335311,-6516.5107421875,304.1401062011719,0.4277682900428772,0.0708118677139282,0.3440628051757812,288.4754333496094,291.1499938964844,258.6733703613281,258.1625671386719,277.32379150390625,292.924072265625,288.4765930175781,1.0,0.5166224837303162,0.0,1.0,1.0,1.0,-2.3961312770843506,1.091899275779724,1.3042320013046265,0.541795551776886,0.0,0.0,1.0,184.6829528808593,167.0,24.75987434387207,-26955.98046875,1535.2283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1123962402344,307.3069763183594,278.1499938964844,0.0,18000.0,313.1499938964844,27703.076171875,28800.0,0.0,0.0,0.632827877998352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928839683532717,1.692907691001892,-2.3667920686420985e-05,0.0,0.0006422398728318,0.0,0.0,539.4351196289062,0.0,0.0,0.0,0.9391731023788452,4.0,0.0,1.0
372600,292.902587890625,297.1499938964844,293.1499938964844,0.3470295667648315,-6205.72216796875,304.1361694335937,0.774543821811676,0.3596883118152618,0.3277378678321838,292.787841796875,297.1499938964844,293.1499938964844,0.5170125365257263,-8906.71484375,304.1164855957031,0.8574751615524292,0.4942895770072937,0.4709749519824981,292.8357849121094,297.1499938964844,293.1499938964844,0.5158682465553284,-6564.75,304.12188720703125,0.8567925095558167,0.4929307401180267,0.3470153510570526,292.7562561035156,297.1499938964844,293.1499938964844,0.5672745704650879,-9570.04296875,304.1098327636719,0.8784337043762207,0.5321686267852783,0.5062668919563293,292.9247131347656,297.1499938964844,293.1499938964844,0.0424930900335311,-6516.5107421875,304.1401062011719,0.4277682900428772,0.0708118677139282,0.3440628051757812,288.4754333496094,291.1499938964844,258.6733703613281,258.1625671386719,277.32379150390625,292.924072265625,288.4765930175781,1.0,0.5166224837303162,0.0,1.0,1.0,1.0,-2.3961312770843506,1.091899275779724,1.3042320013046265,0.541795551776886,0.0,0.0,1.0,184.6829528808593,167.0,24.75987434387207,-26955.98046875,1535.2283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1123962402344,307.3069763183594,278.1499938964844,0.0,18000.0,313.1499938964844,27703.076171875,28800.0,0.0,0.0,0.632827877998352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928839683532717,1.692907691001892,-2.3667920686420985e-05,0.0,0.0006422398728318,0.0,0.0,539.4351196289062,0.0,0.0,0.0,0.9391731023788452,4.0,0.0,1.0
372660,292.9265441894531,297.1499938964844,293.1499938964844,0.3471042215824127,-6204.35791015625,304.1405944824219,0.784470796585083,0.36109659075737,0.3286746442317962,292.8143615722656,297.1499938964844,293.1499938964844,0.5199529528617859,-8941.6953125,304.1226806640625,0.8693370819091797,0.4980893135070801,0.4742287099361419,292.8587646484375,297.1499938964844,293.1499938964844,0.5180704593658447,-6583.6357421875,304.12750244140625,0.8683344721794128,0.4962264001369476,0.3490594029426574,292.7820129394531,297.1499938964844,293.1499938964844,0.5714550018310547,-9619.9208984375,304.1161499023437,0.8913423418998718,0.5369204878807068,0.5104122757911682,292.9451599121094,297.1499938964844,293.1499938964844,0.0435200110077858,-6594.97314453125,304.1416931152344,0.4388892650604248,0.0723698884248733,0.3493414521217346,288.52752685546875,291.1499938964844,258.7198791503906,258.2237854003906,277.3475952148437,292.944580078125,288.5295104980469,1.0,0.512464165687561,0.0,1.0,1.0,1.0,-2.4149444103240967,1.1010557413101196,1.313888669013977,0.5468061566352844,0.0,0.0,1.0,175.42660522460938,155.0,55.00558853149414,-27277.26171875,1521.6480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2283630371094,307.4420471191406,278.1499938964844,0.0,18000.0,313.1499938964844,28656.169921875,28800.0,0.0,0.0,0.6395856738090515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217586040496826,1.72178316116333,-2.4482189473928884e-05,0.0,0.0006490981904789,0.0,0.0,567.511474609375,0.0,0.0,0.0,0.9401230812072754,4.0,0.0,1.0
372720,292.9265441894531,297.1499938964844,293.1499938964844,0.3471042215824127,-6204.35791015625,304.1405944824219,0.784470796585083,0.36109659075737,0.3286746442317962,292.8143615722656,297.1499938964844,293.1499938964844,0.5199529528617859,-8941.6953125,304.1226806640625,0.8693370819091797,0.4980893135070801,0.4742287099361419,292.8587646484375,297.1499938964844,293.1499938964844,0.5180704593658447,-6583.6357421875,304.12750244140625,0.8683344721794128,0.4962264001369476,0.3490594029426574,292.7820129394531,297.1499938964844,293.1499938964844,0.5714550018310547,-9619.9208984375,304.1161499023437,0.8913423418998718,0.5369204878807068,0.5104122757911682,292.9451599121094,297.1499938964844,293.1499938964844,0.0435200110077858,-6594.97314453125,304.1416931152344,0.4388892650604248,0.0723698884248733,0.3493414521217346,288.52752685546875,291.1499938964844,258.7198791503906,258.2237854003906,277.3475952148437,292.944580078125,288.5295104980469,1.0,0.512464165687561,0.0,1.0,1.0,1.0,-2.4149444103240967,1.1010557413101196,1.313888669013977,0.5468061566352844,0.0,0.0,1.0,175.42660522460938,155.0,55.00558853149414,-27277.26171875,1521.6480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2283630371094,307.4420471191406,278.1499938964844,0.0,18000.0,313.1499938964844,28656.169921875,28800.0,0.0,0.0,0.6395856738090515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217586040496826,1.72178316116333,-2.4482189473928884e-05,0.0,0.0006490981904789,0.0,0.0,567.511474609375,0.0,0.0,0.0,0.9401230812072754,4.0,0.0,1.0
372780,292.9485778808594,297.1499938964844,293.1499938964844,0.3472543954849243,-6204.880859375,304.1434631347656,0.7960202097892761,0.3622874617576599,0.3293866515159607,292.839111328125,297.1499938964844,293.1499938964844,0.5229467749595642,-8978.6708984375,304.12677001953125,0.8831572532653809,0.5015692710876465,0.4771445691585541,292.880126953125,297.1499938964844,293.1499938964844,0.5204140543937683,-6604.8583984375,304.1310729980469,0.8818570375442505,0.4992718696594238,0.3508984446525574,292.8060913085937,297.1499938964844,293.1499938964844,0.5757243633270264,-9672.318359375,304.12030029296875,0.9061982035636902,0.5413592457771301,0.5142202973365784,292.9636535644531,297.1499938964844,293.1499938964844,0.0444488525390625,-6667.01171875,304.1429138183594,0.4520297348499298,0.0738084986805915,0.3539301753044128,288.5628967285156,291.1499938964844,258.766357421875,258.2850646972656,277.37139892578125,292.963134765625,288.5646667480469,1.0,0.5074335932731628,0.0,1.0,1.0,1.0,-2.431601047515869,1.1091629266738892,1.32243812084198,0.5512469410896301,0.0,0.0,1.0,165.25477600097656,143.0,50.59493637084961,-27486.4765625,1501.182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.35552978515625,307.5475769042969,278.1499938964844,0.0,18000.0,313.1499938964844,28766.73828125,28800.0,0.0,0.0,0.6457496881484985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250770330429075,1.7251015901565552,-2.4576651412644424e-05,0.0,0.000655353826005,0.0,0.0,570.7991943359375,0.0,0.0,0.0,0.941770076751709,4.0,0.0,1.0
372840,292.9485778808594,297.1499938964844,293.1499938964844,0.3472543954849243,-6204.880859375,304.1434631347656,0.7960202097892761,0.3622874617576599,0.3293866515159607,292.839111328125,297.1499938964844,293.1499938964844,0.5229467749595642,-8978.6708984375,304.12677001953125,0.8831572532653809,0.5015692710876465,0.4771445691585541,292.880126953125,297.1499938964844,293.1499938964844,0.5204140543937683,-6604.8583984375,304.1310729980469,0.8818570375442505,0.4992718696594238,0.3508984446525574,292.8060913085937,297.1499938964844,293.1499938964844,0.5757243633270264,-9672.318359375,304.12030029296875,0.9061982035636902,0.5413592457771301,0.5142202973365784,292.9636535644531,297.1499938964844,293.1499938964844,0.0444488525390625,-6667.01171875,304.1429138183594,0.4520297348499298,0.0738084986805915,0.3539301753044128,288.5628967285156,291.1499938964844,258.766357421875,258.2850646972656,277.37139892578125,292.963134765625,288.5646667480469,1.0,0.5074335932731628,0.0,1.0,1.0,1.0,-2.431601047515869,1.1091629266738892,1.32243812084198,0.5512469410896301,0.0,0.0,1.0,165.25477600097656,143.0,50.59493637084961,-27486.4765625,1501.182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.35552978515625,307.5475769042969,278.1499938964844,0.0,18000.0,313.1499938964844,28766.73828125,28800.0,0.0,0.0,0.6457496881484985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250770330429075,1.7251015901565552,-2.4576651412644424e-05,0.0,0.000655353826005,0.0,0.0,570.7991943359375,0.0,0.0,0.0,0.941770076751709,4.0,0.0,1.0
372900,292.9590148925781,297.1499938964844,293.1499938964844,0.3472060263156891,-6203.49560546875,304.14471435546875,0.8023598790168762,0.3627862632274627,0.3296549320220947,292.8509521484375,297.1499938964844,293.1499938964844,0.5242552161216736,-8994.7724609375,304.12860107421875,0.8907807469367981,0.5031824111938477,0.4784794747829437,292.8902282714844,297.1499938964844,293.1499938964844,0.5214405059814453,-6614.13623046875,304.13262939453125,0.8893491625785828,0.5007041096687317,0.3517496883869171,292.8175354003906,297.1499938964844,293.1499938964844,0.5776764750480652,-9696.2685546875,304.12213134765625,0.9148933291435242,0.5434656143188477,0.5160104632377625,292.97222900390625,297.1499938964844,293.1499938964844,0.0448551550507545,-6698.45458984375,304.1434631347656,0.4593647420406341,0.0744825080037117,0.355985164642334,288.5802917480469,291.1499938964844,258.7895202636719,258.3156433105469,277.3832702636719,292.97174072265625,288.5821228027344,1.0,0.5046730637550354,0.0,1.0,1.0,1.0,-2.4391701221466064,1.1128467321395874,1.326323390007019,0.5532676577568054,0.0,0.0,1.0,159.95291137695312,143.0,49.81255340576172,-27585.412109375,1488.942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4241943359375,307.6036682128906,278.1499938964844,0.0,18000.0,313.1499938964844,28783.873046875,29880.0,0.0,0.0,0.6485821008682251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255908250808716,1.725615382194519,-2.459129063936416e-05,0.0,0.0006582283531315,0.0,0.0,571.3092651367188,0.0,0.0,0.0,0.9570249915122986,4.0,0.0,1.0
372960,292.9692077636719,297.1499938964844,293.1499938964844,0.3465476930141449,-6193.0361328125,304.1468811035156,0.8090035319328308,0.3632067739963531,0.3298563957214355,292.8625183105469,297.1499938964844,293.1499938964844,0.5246641635894775,-8998.0888671875,304.1317749023437,0.8988654613494873,0.50469970703125,0.4797275960445404,292.9000244140625,297.1499938964844,293.1499938964844,0.5216073393821716,-6614.3662109375,304.135498046875,0.8973205089569092,0.5020701289176941,0.352556049823761,292.82867431640625,297.1499938964844,293.1499938964844,0.5786681175231934,-9706.83984375,304.1254272460937,0.9244799017906188,0.5454911589622498,0.5177262425422668,292.9804077148437,297.1499938964844,293.1499938964844,0.0451335273683071,-6718.23046875,304.1441345214844,0.466969221830368,0.0751265436410904,0.3578920662403106,288.61749267578125,291.1499938964844,258.81256103515625,258.3460998535156,277.3951416015625,292.9799499511719,288.6207580566406,1.0,0.5017790198326111,0.0,1.0,1.0,1.0,-2.4462332725524902,1.116283893585205,1.3299493789672852,0.5551559925079346,0.0,0.0,1.0,154.5570068359375,131.0,76.1282730102539,-27770.6640625,1475.5704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4812927246094,307.6875915527344,278.1499938964844,0.0,18000.0,313.1499938964844,29589.0859375,29880.0,0.0,0.0,0.6514039635658264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495604753494265,1.749585747718811,-2.527921787986997e-05,0.0,0.0006610921700485,0.0,0.0,595.449462890625,0.0,0.0,0.0,0.9555155634880066,4.0,0.0,1.0
373020,292.9888000488281,297.1499938964844,293.1499938964844,0.3455745577812195,-6177.91064453125,304.1495361328125,0.822625458240509,0.3638116717338562,0.3300381600856781,292.8848876953125,297.1499938964844,293.1499938964844,0.5259992480278015,-9013.23828125,304.1355895996094,0.91739422082901,0.5074464082717896,0.4819418787956238,292.918701171875,297.1499938964844,293.1499938964844,0.5225790143013,-6622.32861328125,304.138671875,0.9154858589172364,0.5046159625053406,0.3540281653404236,292.8499755859375,297.1499938964844,293.1499938964844,0.5813009738922119,-9738.2744140625,304.1291809082031,0.9453526735305786,0.5493115186691284,0.5209257006645203,292.9956970214844,297.1499938964844,293.1499938964844,0.0457009486854076,-6760.6083984375,304.1451416015625,0.4799281656742096,0.0763235390186309,0.3612685799598694,288.6670227050781,291.1499938964844,258.85821533203125,258.406494140625,277.4187927246094,292.9952697753906,288.66925048828125,1.0,0.4956363141536712,0.0,1.0,1.0,1.0,-2.45878267288208,1.1223899126052856,1.3363926410675049,0.5585168600082397,0.0,0.0,1.0,143.57357788085938,119.0,68.45891571044922,-27957.244140625,1445.7430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.59552001953125,307.7908630371094,278.1499938964844,0.0,18000.0,313.1499938964844,29813.51171875,29880.0,0.0,0.0,0.6567104458808899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561830282211304,1.756208419799805,-2.547095573390834e-05,0.0,0.0006664776010438,0.0,0.0,602.23681640625,0.0,0.0,0.0,0.958798050880432,4.0,0.0,1.0
373080,292.9888000488281,297.1499938964844,293.1499938964844,0.3455745577812195,-6177.91064453125,304.1495361328125,0.822625458240509,0.3638116717338562,0.3300381600856781,292.8848876953125,297.1499938964844,293.1499938964844,0.5259992480278015,-9013.23828125,304.1355895996094,0.91739422082901,0.5074464082717896,0.4819418787956238,292.918701171875,297.1499938964844,293.1499938964844,0.5225790143013,-6622.32861328125,304.138671875,0.9154858589172364,0.5046159625053406,0.3540281653404236,292.8499755859375,297.1499938964844,293.1499938964844,0.5813009738922119,-9738.2744140625,304.1291809082031,0.9453526735305786,0.5493115186691284,0.5209257006645203,292.9956970214844,297.1499938964844,293.1499938964844,0.0457009486854076,-6760.6083984375,304.1451416015625,0.4799281656742096,0.0763235390186309,0.3612685799598694,288.6670227050781,291.1499938964844,258.85821533203125,258.406494140625,277.4187927246094,292.9952697753906,288.66925048828125,1.0,0.4956363141536712,0.0,1.0,1.0,1.0,-2.45878267288208,1.1223899126052856,1.3363926410675049,0.5585168600082397,0.0,0.0,1.0,143.57357788085938,119.0,68.45891571044922,-27957.244140625,1445.7430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.59552001953125,307.7908630371094,278.1499938964844,0.0,18000.0,313.1499938964844,29813.51171875,29880.0,0.0,0.0,0.6567104458808899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561830282211304,1.756208419799805,-2.547095573390834e-05,0.0,0.0006664776010438,0.0,0.0,602.23681640625,0.0,0.0,0.0,0.958798050880432,4.0,0.0,1.0
373140,293.0072631835937,297.1499938964844,293.1499938964844,0.3444056808948517,-6160.3369140625,304.151611328125,0.8376585841178894,0.3641490638256073,0.3299649953842163,292.9061279296875,297.1499938964844,293.1499938964844,0.5270533561706543,-9025.15625,304.1386108398437,0.939802348613739,0.5098491907119751,0.483820229768753,292.9361267089844,297.1499938964844,293.1499938964844,0.5234353542327881,-6629.54833984375,304.1410217285156,0.937773823738098,0.5069424510002136,0.3553416430950165,292.8699645996094,297.1499938964844,293.1499938964844,0.5837422013282776,-9767.802734375,304.13201904296875,0.9671156406402588,0.5528545379638672,0.5238556265830994,293.0096130371094,297.1499938964844,293.1499938964844,0.0461633242666721,-6795.0361328125,304.14599609375,0.4917653501033783,0.0774044319987297,0.3640933334827423,288.7097473144531,291.1499938964844,258.903076171875,258.4658203125,277.4421691894531,293.0092163085937,288.7118835449219,1.0,0.4890872240066528,0.0,1.0,1.0,1.0,-2.469444513320923,1.1275761127471924,1.3418684005737305,0.56138014793396,0.0,0.0,1.0,132.41099548339844,107.0,62.04220199584961,-28119.05859375,1412.43017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7205810546875,307.897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,29864.85546875,30960.0,0.0,0.0,0.6614280939102173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576944828033447,1.757720112800598,-2.551482066337485e-05,0.0,0.0006712654139846,0.0,0.0,603.793212890625,0.0,0.0,0.0,0.9745475053787231,4.0,0.0,1.0
373200,293.0072631835937,297.1499938964844,293.1499938964844,0.3444056808948517,-6160.3369140625,304.151611328125,0.8376585841178894,0.3641490638256073,0.3299649953842163,292.9061279296875,297.1499938964844,293.1499938964844,0.5270533561706543,-9025.15625,304.1386108398437,0.939802348613739,0.5098491907119751,0.483820229768753,292.9361267089844,297.1499938964844,293.1499938964844,0.5234353542327881,-6629.54833984375,304.1410217285156,0.937773823738098,0.5069424510002136,0.3553416430950165,292.8699645996094,297.1499938964844,293.1499938964844,0.5837422013282776,-9767.802734375,304.13201904296875,0.9671156406402588,0.5528545379638672,0.5238556265830994,293.0096130371094,297.1499938964844,293.1499938964844,0.0461633242666721,-6795.0361328125,304.14599609375,0.4917653501033783,0.0774044319987297,0.3640933334827423,288.7097473144531,291.1499938964844,258.903076171875,258.4658203125,277.4421691894531,293.0092163085937,288.7118835449219,1.0,0.4890872240066528,0.0,1.0,1.0,1.0,-2.469444513320923,1.1275761127471924,1.3418684005737305,0.56138014793396,0.0,0.0,1.0,132.41099548339844,107.0,62.04220199584961,-28119.05859375,1412.43017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7205810546875,307.897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,29864.85546875,30960.0,0.0,0.0,0.6614280939102173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576944828033447,1.757720112800598,-2.551482066337485e-05,0.0,0.0006712654139846,0.0,0.0,603.793212890625,0.0,0.0,0.0,0.9745475053787231,4.0,0.0,1.0
373260,293.024658203125,297.1499938964844,293.1499938964844,0.3422384858131408,-6128.17529296875,304.1546325683594,0.8553795218467712,0.3642380833625793,0.3296672403812408,292.92645263671875,297.1499938964844,293.1499938964844,0.5265759825706482,-9015.888671875,304.14312744140625,0.963906466960907,0.5119069814682007,0.4853761196136474,292.9524841308594,297.1499938964844,293.1499938964844,0.522921085357666,-6622.68408203125,304.144775390625,0.9620627760887146,0.5090410709381104,0.3564981818199157,292.8888854980469,297.1499938964844,293.1499938964844,0.584602415561676,-9775.916015625,304.1365051269531,0.9882707595825196,0.556113064289093,0.5265199542045593,293.0223693847656,297.1499938964844,293.1499938964844,0.0463811196386814,-6807.92626953125,304.1469421386719,0.504753828048706,0.0783775821328163,0.3664170801639557,288.7791748046875,291.1499938964844,258.94683837890625,258.52374267578125,277.4652709960937,293.0220642089844,288.7818298339844,1.0,0.4821852743625641,0.0,1.0,1.0,1.0,-2.478339910507202,1.1319010257720947,1.346439003944397,0.5637791156768799,0.0,0.0,1.0,121.1427993774414,125.0,81.99998474121094,-28362.046875,1376.141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.82281494140625,308.0267333984375,278.1499938964844,0.0,18000.0,313.1499938964844,30823.21875,30960.0,0.0,0.0,0.665915846824646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856740951538086,1.785700440406799,-2.6333591449656524e-05,0.0,0.0006758199306204,0.0,0.0,633.0889892578125,0.0,0.0,0.0,0.9749979376792908,4.0,0.0,1.0
373320,293.024658203125,297.1499938964844,293.1499938964844,0.3422384858131408,-6128.17529296875,304.1546325683594,0.8553795218467712,0.3642380833625793,0.3296672403812408,292.92645263671875,297.1499938964844,293.1499938964844,0.5265759825706482,-9015.888671875,304.14312744140625,0.963906466960907,0.5119069814682007,0.4853761196136474,292.9524841308594,297.1499938964844,293.1499938964844,0.522921085357666,-6622.68408203125,304.144775390625,0.9620627760887146,0.5090410709381104,0.3564981818199157,292.8888854980469,297.1499938964844,293.1499938964844,0.584602415561676,-9775.916015625,304.1365051269531,0.9882707595825196,0.556113064289093,0.5265199542045593,293.0223693847656,297.1499938964844,293.1499938964844,0.0463811196386814,-6807.92626953125,304.1469421386719,0.504753828048706,0.0783775821328163,0.3664170801639557,288.7791748046875,291.1499938964844,258.94683837890625,258.52374267578125,277.4652709960937,293.0220642089844,288.7818298339844,1.0,0.4821852743625641,0.0,1.0,1.0,1.0,-2.478339910507202,1.1319010257720947,1.346439003944397,0.5637791156768799,0.0,0.0,1.0,121.1427993774414,125.0,81.99998474121094,-28362.046875,1376.141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.82281494140625,308.0267333984375,278.1499938964844,0.0,18000.0,313.1499938964844,30823.21875,30960.0,0.0,0.0,0.665915846824646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856740951538086,1.785700440406799,-2.6333591449656524e-05,0.0,0.0006758199306204,0.0,0.0,633.0889892578125,0.0,0.0,0.0,0.9749979376792908,4.0,0.0,1.0
373380,293.0415344238281,297.1499938964844,293.1499938964844,0.3408730030059814,-6108.40478515625,304.15533447265625,0.8556663393974304,0.3639933168888092,0.3295285403728485,292.9463195800781,297.1499938964844,293.1499938964844,0.5270611047744751,-9021.341796875,304.1445617675781,0.9654789566993712,0.5135459303855896,0.487013965845108,292.9682006835937,297.1499938964844,293.1499938964844,0.5235342979431152,-6628.32763671875,304.1454467773437,0.9637498259544371,0.5108619928359985,0.357807457447052,292.90704345703125,297.1499938964844,293.1499938964844,0.5866034030914307,-9800.9990234375,304.1376037597656,0.990081250667572,0.5590481758117676,0.5293439030647278,293.0344543457031,297.1499938964844,293.1499938964844,0.0470293723046779,-6857.89697265625,304.1468811035156,0.5069178938865662,0.0791609734296798,0.3701662421226501,288.8232727050781,291.1499938964844,258.98931884765625,258.5798645019531,277.4859924316406,293.0335693359375,288.8251647949219,1.0,0.4844522178173065,0.0,1.0,1.0,1.0,-2.4896080493927,1.1373915672302246,1.3522164821624756,0.5667691230773926,0.0,0.0,1.0,121.27306365966795,143.0,64.9451904296875,-28520.083984375,1390.891845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9263000488281,308.1156616210937,278.1499938964844,0.0,18000.0,313.1499938964844,30928.66015625,30960.0,0.0,0.0,0.6699830293655396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.788725733757019,1.788752198219299,-2.642367508087773e-05,0.0,0.0006799476104788,0.0,0.0,636.3403930664062,0.0,0.0,0.0,0.9765096306800842,4.0,0.0,1.0
373440,293.0415344238281,297.1499938964844,293.1499938964844,0.3408730030059814,-6108.40478515625,304.15533447265625,0.8556663393974304,0.3639933168888092,0.3295285403728485,292.9463195800781,297.1499938964844,293.1499938964844,0.5270611047744751,-9021.341796875,304.1445617675781,0.9654789566993712,0.5135459303855896,0.487013965845108,292.9682006835937,297.1499938964844,293.1499938964844,0.5235342979431152,-6628.32763671875,304.1454467773437,0.9637498259544371,0.5108619928359985,0.357807457447052,292.90704345703125,297.1499938964844,293.1499938964844,0.5866034030914307,-9800.9990234375,304.1376037597656,0.990081250667572,0.5590481758117676,0.5293439030647278,293.0344543457031,297.1499938964844,293.1499938964844,0.0470293723046779,-6857.89697265625,304.1468811035156,0.5069178938865662,0.0791609734296798,0.3701662421226501,288.8232727050781,291.1499938964844,258.98931884765625,258.5798645019531,277.4859924316406,293.0335693359375,288.8251647949219,1.0,0.4844522178173065,0.0,1.0,1.0,1.0,-2.4896080493927,1.1373915672302246,1.3522164821624756,0.5667691230773926,0.0,0.0,1.0,121.27306365966795,143.0,64.9451904296875,-28520.083984375,1390.891845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9263000488281,308.1156616210937,278.1499938964844,0.0,18000.0,313.1499938964844,30928.66015625,30960.0,0.0,0.0,0.6699830293655396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.788725733757019,1.788752198219299,-2.642367508087773e-05,0.0,0.0006799476104788,0.0,0.0,636.3403930664062,0.0,0.0,0.0,0.9765096306800842,4.0,0.0,1.0
373500,293.0499572753906,297.1499938964844,293.1499938964844,0.3402607142925262,-6099.6162109375,304.1554870605469,0.8506228923797607,0.3637126088142395,0.329435795545578,292.9561767578125,297.1499938964844,293.1499938964844,0.5273850560188293,-9025.3447265625,304.1449584960937,0.9600821733474731,0.5141863822937012,0.4877870380878448,292.9759216308594,297.1499938964844,293.1499938964844,0.5239903330802917,-6632.76513671875,304.1454467773437,0.9583854675292968,0.5116445422172546,0.3584656715393066,292.9159240722656,297.1499938964844,293.1499938964844,0.5877485871315002,-9815.646484375,304.1377868652344,0.9859593510627748,0.5603783130645752,0.5307492613792419,293.0404357910156,297.1499938964844,293.1499938964844,0.0473997741937637,-6886.97119140625,304.1467590332031,0.5045868158340454,0.079449363052845,0.3721725642681122,288.8412170410156,291.1499938964844,259.00994873046875,258.6071472167969,277.49615478515625,293.0393981933594,288.8429260253906,1.0,0.4875337779521942,0.0,1.0,1.0,1.0,-2.4953155517578125,1.140168070793152,1.355147361755371,0.5683026909828186,0.0,0.0,1.0,124.42340850830078,143.0,57.734493255615234,-28595.32421875,1411.5216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9779052734375,308.1582336425781,278.1499938964844,0.0,18000.0,313.1499938964844,30945.103515625,32040.0,0.0,0.0,0.6718621253967285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892011404037476,1.7892276048660278,-2.643772131705191e-05,0.0,0.0006818546098656,0.0,0.0,636.847900390625,0.0,0.0,0.0,0.991745114326477,4.0,0.0,1.0
373560,293.0583801269531,297.1499938964844,293.1499938964844,0.3391549587249756,-6083.3623046875,304.156494140625,0.8436476588249207,0.3633289933204651,0.3293042480945587,292.9660339355469,297.1499938964844,293.1499938964844,0.5269579291343689,-9018.5537109375,304.14666748046875,0.9519320130348206,0.5147078633308411,0.4885061085224151,292.983642578125,297.1499938964844,293.1499938964844,0.5237363576889038,-6629.62158203125,304.1467590332031,0.9502797722816468,0.5123329162597656,0.3591035902500152,292.9247131347656,297.1499938964844,293.1499938964844,0.5881031155586243,-9819.1591796875,304.1393737792969,0.9794946312904358,0.561617374420166,0.5321268439292908,293.0463562011719,297.1499938964844,293.1499938964844,0.0476765781641006,-6907.255859375,304.1468505859375,0.5009264349937439,0.0796714052557945,0.3741399943828583,288.8763732910156,291.1499938964844,259.0301818847656,258.6338195800781,277.5062866210937,293.0452880859375,288.8792419433594,1.0,0.4915224611759186,0.0,1.0,1.0,1.0,-2.500807046890259,1.142838954925537,1.3579680919647217,0.569782018661499,0.0,0.0,1.0,128.9744415283203,161.0,76.978759765625,-28753.30859375,1437.9327392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0155944824219,308.2241516113281,278.1499938964844,0.0,18000.0,313.1499938964844,31758.802734375,32040.0,0.0,0.0,0.6737897396087646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.812572002410889,1.8125990629196167,-2.7132900868309665e-05,0.0,0.0006838109111413,0.0,0.0,662.13134765625,0.0,0.0,0.0,0.9898900985717772,4.0,0.0,1.0
373620,293.0749816894531,297.1499938964844,293.1499938964844,0.3375188410282135,-6059.85009765625,304.15704345703125,0.8268995881080627,0.3622815907001495,0.3288944363594055,292.98553466796875,297.1499938964844,293.1499938964844,0.5269647240638733,-9017.927734375,304.1477355957031,0.9303733110427856,0.5154175758361816,0.4897412061691284,292.99884033203125,297.1499938964844,293.1499938964844,0.5241912007331848,-6633.89306640625,304.14703369140625,0.9289345741271972,0.5134652853012085,0.3602868020534515,292.9419250488281,297.1499938964844,293.1499938964844,0.589876651763916,-9841.6767578125,304.1399230957031,0.9613366723060608,0.5638340711593628,0.5347515344619751,293.0580139160156,297.1499938964844,293.1499938964844,0.0483080670237541,-6956.32177734375,304.1468505859375,0.4915412962436676,0.0799323171377182,0.3778026401996612,288.9175109863281,291.1499938964844,259.0692138671875,258.6851806640625,277.5260925292969,293.0566101074219,288.9191589355469,1.0,0.5013444423675537,0.0,1.0,1.0,1.0,-2.510775327682495,1.147685408592224,1.363089919090271,0.5724747776985168,0.0,0.0,1.0,141.1490478515625,179.0,59.779483795166016,-28889.669921875,1502.9044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0858154296875,308.28955078125,278.1499938964844,0.0,18000.0,313.1499938964844,31977.275390625,32040.0,0.0,0.0,0.6774855256080627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818795680999756,1.8188230991363523,-2.731955100898631e-05,0.0,0.0006875616963952,0.0,0.0,668.9754638671875,0.0,0.0,0.0,0.992968738079071,4.0,0.0,1.0
373680,293.0749816894531,297.1499938964844,293.1499938964844,0.3375188410282135,-6059.85009765625,304.15704345703125,0.8268995881080627,0.3622815907001495,0.3288944363594055,292.98553466796875,297.1499938964844,293.1499938964844,0.5269647240638733,-9017.927734375,304.1477355957031,0.9303733110427856,0.5154175758361816,0.4897412061691284,292.99884033203125,297.1499938964844,293.1499938964844,0.5241912007331848,-6633.89306640625,304.14703369140625,0.9289345741271972,0.5134652853012085,0.3602868020534515,292.9419250488281,297.1499938964844,293.1499938964844,0.589876651763916,-9841.6767578125,304.1399230957031,0.9613366723060608,0.5638340711593628,0.5347515344619751,293.0580139160156,297.1499938964844,293.1499938964844,0.0483080670237541,-6956.32177734375,304.1468505859375,0.4915412962436676,0.0799323171377182,0.3778026401996612,288.9175109863281,291.1499938964844,259.0692138671875,258.6851806640625,277.5260925292969,293.0566101074219,288.9191589355469,1.0,0.5013444423675537,0.0,1.0,1.0,1.0,-2.510775327682495,1.147685408592224,1.363089919090271,0.5724747776985168,0.0,0.0,1.0,141.1490478515625,179.0,59.779483795166016,-28889.669921875,1502.9044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0858154296875,308.28955078125,278.1499938964844,0.0,18000.0,313.1499938964844,31977.275390625,32040.0,0.0,0.0,0.6774855256080627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818795680999756,1.8188230991363523,-2.731955100898631e-05,0.0,0.0006875616963952,0.0,0.0,668.9754638671875,0.0,0.0,0.0,0.992968738079071,4.0,0.0,1.0
373740,293.09112548828125,297.1499938964844,293.1499938964844,0.3358879387378692,-6036.54931640625,304.15740966796875,0.8087339401245117,0.3609056770801544,0.3282865583896637,293.0045471191406,297.1499938964844,293.1499938964844,0.5269883871078491,-9017.7490234375,304.1484375,0.9071666598320008,0.5157272219657898,0.4907026886940002,293.0134582519531,297.1499938964844,293.1499938964844,0.5248270034790039,-6640.10498046875,304.14697265625,0.906200110912323,0.5143314003944397,0.3613581657409668,292.9586181640625,297.1499938964844,293.1499938964844,0.5917962789535522,-9866.2880859375,304.1400756835937,0.9391717314720154,0.5657190680503845,0.5371721386909485,293.0692749023437,297.1499938964844,293.1499938964844,0.0488776378333568,-7001.02880859375,304.1469421386719,0.4809020161628723,0.0799834132194519,0.380999892950058,288.9483947753906,291.1499938964844,259.10614013671875,258.7335510253906,277.54522705078125,293.0672302246094,288.9498596191406,1.0,0.5126134753227234,0.0,1.0,1.0,1.0,-2.519238471984864,1.1517982482910156,1.3674403429031372,0.5747696161270142,0.0,0.0,1.0,156.06948852539062,197.0,47.42179107666016,-29001.96875,1578.14013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1627502441406,308.3546447753906,278.1499938964844,0.0,18000.0,313.1499938964844,32026.185546875,33120.0,0.0,0.0,0.6808202862739563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820186138153076,1.8202135562896729,-2.7361336833564565e-05,0.0,0.0006909460644237,0.0,0.0,670.5108642578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373800,293.09112548828125,297.1499938964844,293.1499938964844,0.3358879387378692,-6036.54931640625,304.15740966796875,0.8087339401245117,0.3609056770801544,0.3282865583896637,293.0045471191406,297.1499938964844,293.1499938964844,0.5269883871078491,-9017.7490234375,304.1484375,0.9071666598320008,0.5157272219657898,0.4907026886940002,293.0134582519531,297.1499938964844,293.1499938964844,0.5248270034790039,-6640.10498046875,304.14697265625,0.906200110912323,0.5143314003944397,0.3613581657409668,292.9586181640625,297.1499938964844,293.1499938964844,0.5917962789535522,-9866.2880859375,304.1400756835937,0.9391717314720154,0.5657190680503845,0.5371721386909485,293.0692749023437,297.1499938964844,293.1499938964844,0.0488776378333568,-7001.02880859375,304.1469421386719,0.4809020161628723,0.0799834132194519,0.380999892950058,288.9483947753906,291.1499938964844,259.10614013671875,258.7335510253906,277.54522705078125,293.0672302246094,288.9498596191406,1.0,0.5126134753227234,0.0,1.0,1.0,1.0,-2.519238471984864,1.1517982482910156,1.3674403429031372,0.5747696161270142,0.0,0.0,1.0,156.06948852539062,197.0,47.42179107666016,-29001.96875,1578.14013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1627502441406,308.3546447753906,278.1499938964844,0.0,18000.0,313.1499938964844,32026.185546875,33120.0,0.0,0.0,0.6808202862739563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820186138153076,1.8202135562896729,-2.7361336833564565e-05,0.0,0.0006909460644237,0.0,0.0,670.5108642578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373860,293.1067810058594,297.1499938964844,293.1499938964844,0.3337484300136566,-6005.6962890625,304.1584777832031,0.7898637652397156,0.3592234551906585,0.3274657428264618,293.0231018066406,297.1499938964844,293.1499938964844,0.5262381434440613,-9006.6982421875,304.1501770019531,0.8869693279266357,0.5156486630439758,0.4913670420646667,293.0274658203125,297.1499938964844,293.1499938964844,0.5248643159866333,-6640.005859375,304.1478576660156,0.8864534497261047,0.5149490237236023,0.3623056709766388,292.97479248046875,297.1499938964844,293.1499938964844,0.5929790139198303,-9880.6767578125,304.141357421875,0.9166994094848632,0.567288339138031,0.5393611788749695,293.0799560546875,297.1499938964844,293.1499938964844,0.0492875203490257,-7032.033203125,304.14727783203125,0.4686172008514404,0.0798630341887474,0.383710503578186,288.9891967773437,291.1499938964844,259.14068603515625,258.778564453125,277.563720703125,293.077392578125,288.9906616210937,1.0,0.5245364904403687,0.0,1.0,1.0,1.0,-2.5260772705078125,1.1551196575164795,1.370957612991333,0.5766329765319824,0.0,0.0,1.0,172.66448974609375,215.0,50.413818359375,-29140.0859375,1658.8338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23193359375,308.4300537109375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.775390625,33120.0,0.0,0.0,0.6839406490325928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318450450897217,1.8318727016448968,-2.7712974770111032e-05,0.0,0.0006941127940081,0.0,0.0,683.4782104492188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373920,293.1067810058594,297.1499938964844,293.1499938964844,0.3337484300136566,-6005.6962890625,304.1584777832031,0.7898637652397156,0.3592234551906585,0.3274657428264618,293.0231018066406,297.1499938964844,293.1499938964844,0.5262381434440613,-9006.6982421875,304.1501770019531,0.8869693279266357,0.5156486630439758,0.4913670420646667,293.0274658203125,297.1499938964844,293.1499938964844,0.5248643159866333,-6640.005859375,304.1478576660156,0.8864534497261047,0.5149490237236023,0.3623056709766388,292.97479248046875,297.1499938964844,293.1499938964844,0.5929790139198303,-9880.6767578125,304.141357421875,0.9166994094848632,0.567288339138031,0.5393611788749695,293.0799560546875,297.1499938964844,293.1499938964844,0.0492875203490257,-7032.033203125,304.14727783203125,0.4686172008514404,0.0798630341887474,0.383710503578186,288.9891967773437,291.1499938964844,259.14068603515625,258.778564453125,277.563720703125,293.077392578125,288.9906616210937,1.0,0.5245364904403687,0.0,1.0,1.0,1.0,-2.5260772705078125,1.1551196575164795,1.370957612991333,0.5766329765319824,0.0,0.0,1.0,172.66448974609375,215.0,50.413818359375,-29140.0859375,1658.8338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23193359375,308.4300537109375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.775390625,33120.0,0.0,0.0,0.6839406490325928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318450450897217,1.8318727016448968,-2.7712974770111032e-05,0.0,0.0006941127940081,0.0,0.0,683.4782104492188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373980,293.121826171875,297.1499938964844,293.1499938964844,0.3316113650798797,-5975.0791015625,304.1592102050781,0.7724435925483704,0.3572645187377929,0.3264296352863312,293.0411376953125,297.1499938964844,293.1499938964844,0.5254917740821838,-8996.0419921875,304.1513671875,0.8686540126800537,0.515207827091217,0.4917254745960235,293.040771484375,297.1499938964844,293.1499938964844,0.5250881314277649,-6641.99853515625,304.1482238769531,0.8686076998710632,0.5153530240058899,0.3631289005279541,292.9902648925781,297.1499938964844,293.1499938964844,0.5943126082420349,-9897.3974609375,304.1420288085937,0.8975571990013123,0.5685898065567017,0.5413281321525574,293.0899658203125,297.1499938964844,293.1499938964844,0.0496413074433803,-7059.158203125,304.1476135253906,0.4539819657802582,0.079601876437664,0.3859507143497467,289.0192565917969,291.1499938964844,259.172607421875,258.81982421875,277.58154296875,293.0873107910156,289.0207824707031,1.0,0.5366369485855103,0.0,1.0,1.0,1.0,-2.53130841255188,1.1576584577560425,1.373649835586548,0.5780661106109619,0.0,0.0,1.0,190.2518768310547,233.0,44.68224334716797,-29227.130859375,1741.9583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3103942871094,308.49713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6866725087165833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006968853413127,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374040,293.121826171875,297.1499938964844,293.1499938964844,0.3316113650798797,-5975.0791015625,304.1592102050781,0.7724435925483704,0.3572645187377929,0.3264296352863312,293.0411376953125,297.1499938964844,293.1499938964844,0.5254917740821838,-8996.0419921875,304.1513671875,0.8686540126800537,0.515207827091217,0.4917254745960235,293.040771484375,297.1499938964844,293.1499938964844,0.5250881314277649,-6641.99853515625,304.1482238769531,0.8686076998710632,0.5153530240058899,0.3631289005279541,292.9902648925781,297.1499938964844,293.1499938964844,0.5943126082420349,-9897.3974609375,304.1420288085937,0.8975571990013123,0.5685898065567017,0.5413281321525574,293.0899658203125,297.1499938964844,293.1499938964844,0.0496413074433803,-7059.158203125,304.1476135253906,0.4539819657802582,0.079601876437664,0.3859507143497467,289.0192565917969,291.1499938964844,259.172607421875,258.81982421875,277.58154296875,293.0873107910156,289.0207824707031,1.0,0.5366369485855103,0.0,1.0,1.0,1.0,-2.53130841255188,1.1576584577560425,1.373649835586548,0.5780661106109619,0.0,0.0,1.0,190.2518768310547,233.0,44.68224334716797,-29227.130859375,1741.9583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3103942871094,308.49713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6866725087165833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006968853413127,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374100,293.1291198730469,297.1499938964844,293.1499938964844,0.3304284811019897,-5958.0986328125,304.1596984863281,0.764439046382904,0.3561843037605285,0.3258300423622131,293.0499267578125,297.1499938964844,293.1499938964844,0.5249415636062622,-8988.2783203125,304.152099609375,0.8602848649024963,0.5148525238037109,0.4917876124382019,293.0471496582031,297.1499938964844,293.1499938964844,0.5250956416130066,-6641.91162109375,304.1485290527344,0.8604891896247864,0.5154786705970764,0.3634943068027496,292.9977111816406,297.1499938964844,293.1499938964844,0.594844400882721,-9903.923828125,304.1425170898437,0.8890963196754456,0.5691457986831665,0.5422313809394836,293.0947265625,297.1499938964844,293.1499938964844,0.0497772619128227,-7069.3193359375,304.1477966308594,0.4471807777881622,0.0794257596135139,0.3869033753871918,289.034912109375,291.1499938964844,259.1875,258.83892822265625,277.59014892578125,293.0921325683594,289.0364685058594,1.0,0.5426634550094604,0.0,1.0,1.0,1.0,-2.533332347869873,1.158639907836914,1.3746923208236694,0.5786241292953491,0.0,0.0,1.0,199.28175354003903,233.0,44.32150268554688,-29268.8828125,1783.81787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3520202636719,308.5333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6878893971443176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006981202750466,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374160,293.13629150390625,297.1499938964844,293.1499938964844,0.3291732966899872,-5940.060546875,304.16021728515625,0.7569262385368347,0.3550443351268768,0.3251805305480957,293.05859375,297.1499938964844,293.1499938964844,0.5242772698402405,-8978.953125,304.1529235839844,0.852446973323822,0.5144155621528625,0.4917773306369781,293.0533752441406,297.1499938964844,293.1499938964844,0.5250343084335327,-6641.11767578125,304.1488952636719,0.8529080152511597,0.5155593752861023,0.363831490278244,293.0049743652344,297.1499938964844,293.1499938964844,0.5952883958816528,-9909.271484375,304.14306640625,0.8811068534851074,0.5696461200714111,0.5430862307548523,293.09930419921875,297.1499938964844,293.1499938964844,0.049889575690031,-7077.5068359375,304.1479797363281,0.4409048855304718,0.0792249888181686,0.3877618610858917,289.0510559082031,291.1499938964844,259.2016296386719,258.85693359375,277.5985107421875,293.096923828125,289.0526428222656,1.0,0.5486448407173157,0.0,1.0,1.0,1.0,-2.535003900527954,1.1594500541687012,1.375553846359253,0.5790873765945435,0.0,0.0,1.0,208.4155731201172,251.0,44.71626663208008,-29309.1171875,1825.6806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3944702148437,308.5705261230469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6890180110931396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006992656853981,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
