time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
374220,293.14996337890625,297.1499938964844,293.1499938964844,0.3264576494693756,-5900.9931640625,304.16131591796875,0.7432860732078552,0.3526138365268707,0.3237431645393371,293.0755920410156,297.1499938964844,293.1499938964844,0.5225855112075806,-8955.365234375,304.15478515625,0.8382101058959961,0.513288140296936,0.4915270507335663,293.0653076171875,297.1499938964844,293.1499938964844,0.5246942043304443,-6637.3232421875,304.1498413085937,0.8392084836959839,0.5155864953994751,0.364418089389801,293.0189819335937,297.1499938964844,293.1499938964844,0.5958996415138245,-9916.291015625,304.14434814453125,0.8665192127227783,0.5704790949821472,0.5446457862854004,293.10797119140625,297.1499938964844,293.1499938964844,0.050041202455759,-7087.779296875,304.1484069824219,0.4298323690891266,0.0787495151162147,0.3891865313053131,289.08477783203125,291.1499938964844,259.2275390625,258.8894958496094,277.61444091796875,293.10626220703125,289.0864562988281,1.0,0.5604106783866882,0.0,1.0,1.0,1.0,-2.5372676849365234,1.1605452299118042,1.3767224550247192,0.5797227621078491,0.0,0.0,1.0,226.8953399658203,239.0,46.58623504638672,-29383.748046875,1908.8824462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48046875,308.6467590332031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6910066604614258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007012839196249,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.14996337890625,297.1499938964844,293.1499938964844,0.3264576494693756,-5900.9931640625,304.16131591796875,0.7432860732078552,0.3526138365268707,0.3237431645393371,293.0755920410156,297.1499938964844,293.1499938964844,0.5225855112075806,-8955.365234375,304.15478515625,0.8382101058959961,0.513288140296936,0.4915270507335663,293.0653076171875,297.1499938964844,293.1499938964844,0.5246942043304443,-6637.3232421875,304.1498413085937,0.8392084836959839,0.5155864953994751,0.364418089389801,293.0189819335937,297.1499938964844,293.1499938964844,0.5958996415138245,-9916.291015625,304.14434814453125,0.8665192127227783,0.5704790949821472,0.5446457862854004,293.10797119140625,297.1499938964844,293.1499938964844,0.050041202455759,-7087.779296875,304.1484069824219,0.4298323690891266,0.0787495151162147,0.3891865313053131,289.08477783203125,291.1499938964844,259.2275390625,258.8894958496094,277.61444091796875,293.10626220703125,289.0864562988281,1.0,0.5604106783866882,0.0,1.0,1.0,1.0,-2.5372676849365234,1.1605452299118042,1.3767224550247192,0.5797227621078491,0.0,0.0,1.0,226.8953399658203,239.0,46.58623504638672,-29383.748046875,1908.8824462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48046875,308.6467590332031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6910066604614258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007012839196249,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.1622619628906,297.1499938964844,293.1499938964844,0.322904497385025,-5849.51318359375,304.1634826660156,0.7381229400634766,0.350121259689331,0.3217416107654571,293.0915832519531,297.1499938964844,293.1499938964844,0.5196993947029114,-8915.0224609375,304.15802001953125,0.8334715366363525,0.5119250416755676,0.4905324876308441,293.0761108398437,297.1499938964844,293.1499938964844,0.5233551859855652,-6623.09765625,304.15216064453125,0.8350907564163208,0.5155407190322876,0.3645663857460022,293.0318603515625,297.1499938964844,293.1499938964844,0.5953966379165649,-9908.0009765625,304.1471252441406,0.8623772859573364,0.5711857080459595,0.5455658435821533,293.1155090332031,297.1499938964844,293.1499938964844,0.0496254228055477,-7050.51708984375,304.1496276855469,0.4258497059345245,0.0782869607210159,0.3881563246250152,289.1251525878906,291.1499938964844,259.25,258.9171142578125,277.6308288574219,293.1148681640625,289.1273193359375,1.0,0.5629317760467529,0.0,1.0,1.0,1.0,-2.533720016479492,1.158798336982727,1.3749216794967651,0.5788556337356567,0.0,0.0,1.0,232.8418884277344,227.0,55.36202239990234,-29421.537109375,1929.287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5708312988281,308.7321472167969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6926036477088928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007029046537354,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.1622619628906,297.1499938964844,293.1499938964844,0.322904497385025,-5849.51318359375,304.1634826660156,0.7381229400634766,0.350121259689331,0.3217416107654571,293.0915832519531,297.1499938964844,293.1499938964844,0.5196993947029114,-8915.0224609375,304.15802001953125,0.8334715366363525,0.5119250416755676,0.4905324876308441,293.0761108398437,297.1499938964844,293.1499938964844,0.5233551859855652,-6623.09765625,304.15216064453125,0.8350907564163208,0.5155407190322876,0.3645663857460022,293.0318603515625,297.1499938964844,293.1499938964844,0.5953966379165649,-9908.0009765625,304.1471252441406,0.8623772859573364,0.5711857080459595,0.5455658435821533,293.1155090332031,297.1499938964844,293.1499938964844,0.0496254228055477,-7050.51708984375,304.1496276855469,0.4258497059345245,0.0782869607210159,0.3881563246250152,289.1251525878906,291.1499938964844,259.25,258.9171142578125,277.6308288574219,293.1148681640625,289.1273193359375,1.0,0.5629317760467529,0.0,1.0,1.0,1.0,-2.533720016479492,1.158798336982727,1.3749216794967651,0.5788556337356567,0.0,0.0,1.0,232.8418884277344,227.0,55.36202239990234,-29421.537109375,1929.287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5708312988281,308.7321472167969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6926036477088928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007029046537354,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.1735534667969,297.1499938964844,293.1499938964844,0.3187221884727478,-5788.7666015625,304.1659851074219,0.7374287843704224,0.3475222289562225,0.319402277469635,293.10711669921875,297.1499938964844,293.1499938964844,0.5157506465911865,-8860.103515625,304.1619567871094,0.8337664604187012,0.510258674621582,0.4889982342720032,293.0862731933594,297.1499938964844,293.1499938964844,0.5211451053619385,-6600.03076171875,304.1551513671875,0.8361065983772278,0.5153515934944153,0.3644284904003143,293.0441589355469,297.1499938964844,293.1499938964844,0.5938758850097656,-9886.16015625,304.150634765625,0.8638472557067871,0.5716862082481384,0.5460402369499207,293.122314453125,297.1499938964844,293.1499938964844,0.0488593839108943,-6983.95263671875,304.1510314941406,0.4254337251186371,0.0777794495224952,0.385730117559433,289.1744689941406,291.1499938964844,259.26715087890625,258.9386291503906,277.64605712890625,293.12310791015625,289.17706298828125,1.0,0.560766339302063,0.0,1.0,1.0,1.0,-2.5265586376190186,1.1552984714508057,1.3712600469589231,0.5769945383071899,0.0,0.0,1.0,230.9812164306641,215.0,66.24224853515625,-29442.5078125,1910.5972900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66998291015625,308.8285522460937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6937326192855835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007040504133328,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.1735534667969,297.1499938964844,293.1499938964844,0.3187221884727478,-5788.7666015625,304.1659851074219,0.7374287843704224,0.3475222289562225,0.319402277469635,293.10711669921875,297.1499938964844,293.1499938964844,0.5157506465911865,-8860.103515625,304.1619567871094,0.8337664604187012,0.510258674621582,0.4889982342720032,293.0862731933594,297.1499938964844,293.1499938964844,0.5211451053619385,-6600.03076171875,304.1551513671875,0.8361065983772278,0.5153515934944153,0.3644284904003143,293.0441589355469,297.1499938964844,293.1499938964844,0.5938758850097656,-9886.16015625,304.150634765625,0.8638472557067871,0.5716862082481384,0.5460402369499207,293.122314453125,297.1499938964844,293.1499938964844,0.0488593839108943,-6983.95263671875,304.1510314941406,0.4254337251186371,0.0777794495224952,0.385730117559433,289.1744689941406,291.1499938964844,259.26715087890625,258.9386291503906,277.64605712890625,293.12310791015625,289.17706298828125,1.0,0.560766339302063,0.0,1.0,1.0,1.0,-2.5265586376190186,1.1552984714508057,1.3712600469589231,0.5769945383071899,0.0,0.0,1.0,230.9812164306641,215.0,66.24224853515625,-29442.5078125,1910.5972900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66998291015625,308.8285522460937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6937326192855835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007040504133328,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.18414306640625,297.1499938964844,293.1499938964844,0.3139815628528595,-5719.7666015625,304.1685485839844,0.7389916181564331,0.3447723090648651,0.3167615532875061,293.12237548828125,297.1499938964844,293.1499938964844,0.5108181238174438,-8791.796875,304.1661682128906,0.8366243243217468,0.5082517862319946,0.4869678616523742,293.0960693359375,297.1499938964844,293.1499938964844,0.5181318521499634,-6568.91015625,304.158447265625,0.8397958278656006,0.5149802565574646,0.3640336394309997,293.0561218261719,297.1499938964844,293.1499938964844,0.5914031863212585,-9851.8369140625,304.154541015625,0.8682471513748169,0.5719422698020935,0.5461085438728333,293.1288452148437,297.1499938964844,293.1499938964844,0.0477598197758197,-6889.7734375,304.15252685546875,0.4265391826629638,0.077153742313385,0.3819642663002014,289.2319030761719,291.1499938964844,259.2776794433594,258.9534912109375,277.6596069335937,293.1314697265625,289.2348327636719,1.0,0.5557656288146973,0.0,1.0,1.0,1.0,-2.516031742095948,1.1501630544662476,1.3658686876296997,0.5742217898368835,0.0,0.0,1.0,224.989013671875,203.0,77.19888305664062,-29447.494140625,1869.32373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7768859863281,308.9347839355469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6943703293800354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007046975661069,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.18414306640625,297.1499938964844,293.1499938964844,0.3139815628528595,-5719.7666015625,304.1685485839844,0.7389916181564331,0.3447723090648651,0.3167615532875061,293.12237548828125,297.1499938964844,293.1499938964844,0.5108181238174438,-8791.796875,304.1661682128906,0.8366243243217468,0.5082517862319946,0.4869678616523742,293.0960693359375,297.1499938964844,293.1499938964844,0.5181318521499634,-6568.91015625,304.158447265625,0.8397958278656006,0.5149802565574646,0.3640336394309997,293.0561218261719,297.1499938964844,293.1499938964844,0.5914031863212585,-9851.8369140625,304.154541015625,0.8682471513748169,0.5719422698020935,0.5461085438728333,293.1288452148437,297.1499938964844,293.1499938964844,0.0477598197758197,-6889.7734375,304.15252685546875,0.4265391826629638,0.077153742313385,0.3819642663002014,289.2319030761719,291.1499938964844,259.2776794433594,258.9534912109375,277.6596069335937,293.1314697265625,289.2348327636719,1.0,0.5557656288146973,0.0,1.0,1.0,1.0,-2.516031742095948,1.1501630544662476,1.3658686876296997,0.5742217898368835,0.0,0.0,1.0,224.989013671875,203.0,77.19888305664062,-29447.494140625,1869.32373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7768859863281,308.9347839355469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6943703293800354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007046975661069,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.1891174316406,297.1499938964844,293.1499938964844,0.3114720582962036,-5683.20166015625,304.16973876953125,0.7403690218925476,0.3433619439601898,0.3153704702854156,293.1297607421875,297.1499938964844,293.1499938964844,0.5080690383911133,-8753.8564453125,304.1682434082031,0.8387271761894226,0.5071473121643066,0.4858148694038391,293.1007080078125,297.1499938964844,293.1499938964844,0.5164082646369934,-6551.22998046875,304.1600341796875,0.8423622846603394,0.5147527456283569,0.3637755811214447,293.06182861328125,297.1499938964844,293.1499938964844,0.5898982286453247,-9831.25390625,304.15643310546875,0.8712379932403564,0.57200688123703,0.5460397601127625,293.13189697265625,297.1499938964844,293.1499938964844,0.0471346266567707,-6836.54931640625,304.1531982421875,0.4275226891040802,0.0768219530582428,0.3797909617424011,289.2629699707031,291.1499938964844,259.2806091308594,258.9585876464844,277.6656188964844,293.13555908203125,289.2660217285156,1.0,0.5525737404823303,0.0,1.0,1.0,1.0,-2.509972095489502,1.1472088098526,1.3627631664276123,0.5726177096366882,0.0,0.0,1.0,221.01220703125,203.0,81.80555725097656,-29446.474609375,1843.450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8323059082031,308.9903259277344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6961053013801575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007064584060572,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.1938781738281,297.1499938964844,293.1499938964844,0.3088665008544922,-5645.17724609375,304.1708679199219,0.7420567870140076,0.3419305384159088,0.3139441013336181,293.1369934082031,297.1499938964844,293.1499938964844,0.505122721195221,-8713.2294921875,304.1702880859375,0.8411823511123657,0.5059820413589478,0.4845864772796631,293.10516357421875,297.1499938964844,293.1499938964844,0.5145282745361328,-6531.9921875,304.16162109375,0.8453159928321838,0.5145025849342346,0.3634885251522064,293.0673828125,297.1499938964844,293.1499938964844,0.5882001519203186,-9808.1689453125,304.1583557128906,0.8746499419212341,0.5720359683036804,0.5459192991256714,293.1347961425781,297.1499938964844,293.1499938964844,0.0464720763266086,-6780.2587890625,304.15380859375,0.4287501275539398,0.0764836594462394,0.3775004148483276,289.2963256835937,291.1499938964844,259.2821044921875,258.9622497558594,277.67108154296875,293.1396179199219,289.2997741699219,1.0,0.549057126045227,0.0,1.0,1.0,1.0,-2.5035414695739746,1.144074559211731,1.359466791152954,0.5709123015403748,0.0,0.0,1.0,216.59475708007807,191.0,88.05204010009766,-29454.005859375,1815.2769775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90057373046875,309.0576171875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6963098645210266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007066660327836,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.2028503417969,297.1499938964844,293.1499938964844,0.3034334778785705,-5565.73779296875,304.1729736328125,0.7462231516838074,0.3390027582645416,0.3109996914863586,293.1510009765625,297.1499938964844,293.1499938964844,0.4987360537052154,-8625.3173828125,304.17413330078125,0.8469960689544678,0.5034705400466919,0.4819227457046509,293.113525390625,297.1499938964844,293.1499938964844,0.5103936791419983,-6489.86083984375,304.16461181640625,0.852242112159729,0.5139366984367371,0.362841784954071,293.0779113769531,297.1499938964844,293.1499938964844,0.584330141544342,-9755.9990234375,304.1619873046875,0.882559061050415,0.5719922780990601,0.5455449819564819,293.1400756835937,297.1499938964844,293.1499938964844,0.0450700223445892,-6661.49658203125,304.1548767089844,0.43187016248703,0.0757940933108329,0.372681975364685,289.36865234375,291.1499938964844,259.28106689453125,258.9654541015625,277.68048095703125,293.14752197265625,289.3722229003906,1.0,0.5412907004356384,0.0,1.0,1.0,1.0,-2.48978853225708,1.137373685836792,1.352414846420288,0.5672582387924194,0.0,0.0,1.0,206.83213806152344,179.0,97.4448013305664,-29461.357421875,1754.132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03521728515625,309.1913146972656,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6963270306587219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007066834368743,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.2028503417969,297.1499938964844,293.1499938964844,0.3034334778785705,-5565.73779296875,304.1729736328125,0.7462231516838074,0.3390027582645416,0.3109996914863586,293.1510009765625,297.1499938964844,293.1499938964844,0.4987360537052154,-8625.3173828125,304.17413330078125,0.8469960689544678,0.5034705400466919,0.4819227457046509,293.113525390625,297.1499938964844,293.1499938964844,0.5103936791419983,-6489.86083984375,304.16461181640625,0.852242112159729,0.5139366984367371,0.362841784954071,293.0779113769531,297.1499938964844,293.1499938964844,0.584330141544342,-9755.9990234375,304.1619873046875,0.882559061050415,0.5719922780990601,0.5455449819564819,293.1400756835937,297.1499938964844,293.1499938964844,0.0450700223445892,-6661.49658203125,304.1548767089844,0.43187016248703,0.0757940933108329,0.372681975364685,289.36865234375,291.1499938964844,259.28106689453125,258.9654541015625,277.68048095703125,293.14752197265625,289.3722229003906,1.0,0.5412907004356384,0.0,1.0,1.0,1.0,-2.48978853225708,1.137373685836792,1.352414846420288,0.5672582387924194,0.0,0.0,1.0,206.83213806152344,179.0,97.4448013305664,-29461.357421875,1754.132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03521728515625,309.1913146972656,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6963270306587219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007066834368743,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.2110900878906,297.1499938964844,293.1499938964844,0.2978708446025848,-5484.24609375,304.174560546875,0.75130695104599,0.3359900414943695,0.3079511821269989,293.1643981933594,297.1499938964844,293.1499938964844,0.4919575750827789,-8532.2412109375,304.1773681640625,0.8538678884506226,0.5007277131080627,0.4790104925632477,293.12127685546875,297.1499938964844,293.1499938964844,0.506022572517395,-6445.57666015625,304.1670227050781,0.8603918552398682,0.5132923126220703,0.3621173501014709,293.08770751953125,297.1499938964844,293.1499938964844,0.5801277756690979,-9699.9091796875,304.1649780273437,0.8917191028594971,0.5718260407447815,0.5450233221054077,293.144775390625,297.1499938964844,293.1499938964844,0.0436192601919174,-6539.19091796875,304.1556701660156,0.4358154833316803,0.0750908404588699,0.3676592111587524,289.4423828125,291.1499938964844,259.275146484375,258.9636535644531,277.68798828125,293.1552429199219,289.4460144042969,1.0,0.5328291654586792,0.0,1.0,1.0,1.0,-2.4750962257385254,1.1302173137664795,1.344878911972046,0.5633476376533508,0.0,0.0,1.0,196.2967529296875,167.0,101.3299331665039,-29457.14453125,1689.0499267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1634521484375,309.320068359375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7006822824478149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007111034938134,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.2110900878906,297.1499938964844,293.1499938964844,0.2978708446025848,-5484.24609375,304.174560546875,0.75130695104599,0.3359900414943695,0.3079511821269989,293.1643981933594,297.1499938964844,293.1499938964844,0.4919575750827789,-8532.2412109375,304.1773681640625,0.8538678884506226,0.5007277131080627,0.4790104925632477,293.12127685546875,297.1499938964844,293.1499938964844,0.506022572517395,-6445.57666015625,304.1670227050781,0.8603918552398682,0.5132923126220703,0.3621173501014709,293.08770751953125,297.1499938964844,293.1499938964844,0.5801277756690979,-9699.9091796875,304.1649780273437,0.8917191028594971,0.5718260407447815,0.5450233221054077,293.144775390625,297.1499938964844,293.1499938964844,0.0436192601919174,-6539.19091796875,304.1556701660156,0.4358154833316803,0.0750908404588699,0.3676592111587524,289.4423828125,291.1499938964844,259.275146484375,258.9636535644531,277.68798828125,293.1552429199219,289.4460144042969,1.0,0.5328291654586792,0.0,1.0,1.0,1.0,-2.4750962257385254,1.1302173137664795,1.344878911972046,0.5633476376533508,0.0,0.0,1.0,196.2967529296875,167.0,101.3299331665039,-29457.14453125,1689.0499267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1634521484375,309.320068359375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7006822824478149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007111034938134,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.2189636230469,297.1499938964844,293.1499938964844,0.2919373214244842,-5396.80615234375,304.17626953125,0.7572342157363892,0.3328471481800079,0.3047908544540405,293.17742919921875,297.1499938964844,293.1499938964844,0.4844148159027099,-8428.3251953125,304.18084716796875,0.861727237701416,0.4977194368839264,0.4758508205413818,293.12841796875,297.1499938964844,293.1499938964844,0.5010402798652649,-6394.98388671875,304.169677734375,0.8697115182876587,0.5125669836997986,0.3613272309303283,293.096923828125,297.1499938964844,293.1499938964844,0.5751714110374451,-9633.7412109375,304.16827392578125,0.9020016193389891,0.5715383291244507,0.5443741679191589,293.14898681640625,297.1499938964844,293.1499938964844,0.042088109999895,-6409.9345703125,304.15631103515625,0.4405809938907623,0.0743742287158966,0.3625016510486603,289.5281066894531,291.1499938964844,259.264892578125,258.9574279785156,277.6939392089844,293.1629943847656,289.5325927734375,1.0,0.5238736271858215,0.0,1.0,1.0,1.0,-2.459578514099121,1.122660517692566,1.3369179964065552,0.5592139363288879,0.0,0.0,1.0,185.3353729248047,155.0,116.9757080078125,-29500.73828125,1621.7808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3558654785156,309.5068664550781,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7008762955665588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007113003521226,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.2189636230469,297.1499938964844,293.1499938964844,0.2919373214244842,-5396.80615234375,304.17626953125,0.7572342157363892,0.3328471481800079,0.3047908544540405,293.17742919921875,297.1499938964844,293.1499938964844,0.4844148159027099,-8428.3251953125,304.18084716796875,0.861727237701416,0.4977194368839264,0.4758508205413818,293.12841796875,297.1499938964844,293.1499938964844,0.5010402798652649,-6394.98388671875,304.169677734375,0.8697115182876587,0.5125669836997986,0.3613272309303283,293.096923828125,297.1499938964844,293.1499938964844,0.5751714110374451,-9633.7412109375,304.16827392578125,0.9020016193389891,0.5715383291244507,0.5443741679191589,293.14898681640625,297.1499938964844,293.1499938964844,0.042088109999895,-6409.9345703125,304.15631103515625,0.4405809938907623,0.0743742287158966,0.3625016510486603,289.5281066894531,291.1499938964844,259.264892578125,258.9574279785156,277.6939392089844,293.1629943847656,289.5325927734375,1.0,0.5238736271858215,0.0,1.0,1.0,1.0,-2.459578514099121,1.122660517692566,1.3369179964065552,0.5592139363288879,0.0,0.0,1.0,185.3353729248047,155.0,116.9757080078125,-29500.73828125,1621.7808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3558654785156,309.5068664550781,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7008762955665588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007113003521226,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.2269897460937,297.1499938964844,293.1499938964844,0.2857073843479156,-5304.595703125,304.1778869628906,0.7639264464378357,0.329472154378891,0.3014278709888458,293.19061279296875,297.1499938964844,293.1499938964844,0.4762889742851257,-8316.2109375,304.18408203125,0.8705177307128906,0.4943540394306183,0.4723584055900574,293.1351318359375,297.1499938964844,293.1499938964844,0.4957179427146911,-6341.02978515625,304.1719665527344,0.8801926374435425,0.5117515921592712,0.360469102859497,293.1055908203125,297.1499938964844,293.1499938964844,0.5697681307792664,-9561.8994140625,304.1711730957031,0.9139586687088012,0.5711212754249573,0.5435958504676819,293.1527099609375,297.1499938964844,293.1499938964844,0.0405219085514545,-6277.72412109375,304.1568298339844,0.4462045431137085,0.0736407563090324,0.3572415709495544,289.6191711425781,291.1499938964844,259.2509155273437,258.9472961425781,277.6988830566406,293.171142578125,289.6236572265625,1.0,0.5145189166069031,0.0,1.0,1.0,1.0,-2.4430577754974365,1.1146167516708374,1.3284410238265991,0.5548107624053955,0.0,0.0,1.0,174.161865234375,143.0,123.99917602539062,-29521.71875,1553.09326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53143310546875,309.6796569824219,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7004969716072083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007109153666533,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.2269897460937,297.1499938964844,293.1499938964844,0.2857073843479156,-5304.595703125,304.1778869628906,0.7639264464378357,0.329472154378891,0.3014278709888458,293.19061279296875,297.1499938964844,293.1499938964844,0.4762889742851257,-8316.2109375,304.18408203125,0.8705177307128906,0.4943540394306183,0.4723584055900574,293.1351318359375,297.1499938964844,293.1499938964844,0.4957179427146911,-6341.02978515625,304.1719665527344,0.8801926374435425,0.5117515921592712,0.360469102859497,293.1055908203125,297.1499938964844,293.1499938964844,0.5697681307792664,-9561.8994140625,304.1711730957031,0.9139586687088012,0.5711212754249573,0.5435958504676819,293.1527099609375,297.1499938964844,293.1499938964844,0.0405219085514545,-6277.72412109375,304.1568298339844,0.4462045431137085,0.0736407563090324,0.3572415709495544,289.6191711425781,291.1499938964844,259.2509155273437,258.9472961425781,277.6988830566406,293.171142578125,289.6236572265625,1.0,0.5145189166069031,0.0,1.0,1.0,1.0,-2.4430577754974365,1.1146167516708374,1.3284410238265991,0.5548107624053955,0.0,0.0,1.0,174.161865234375,143.0,123.99917602539062,-29521.71875,1553.09326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53143310546875,309.6796569824219,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7004969716072083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007109153666533,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.2308959960937,297.1499938964844,293.1499938964844,0.2825491428375244,-5257.73095703125,304.1785583496094,0.7675983905792236,0.3277312517166137,0.2996837794780731,293.197021484375,297.1499938964844,293.1499938964844,0.4721166491508484,-8258.626953125,304.1854553222656,0.8753044605255127,0.4925771355628967,0.4705066680908203,293.1383056640625,297.1499938964844,293.1499938964844,0.4930234551429748,-6313.76953125,304.1728515625,0.8858994841575623,0.5113158226013184,0.3600180447101593,293.1097412109375,297.1499938964844,293.1499938964844,0.5670064091682434,-9525.3115234375,304.1723327636719,0.9207814931869508,0.5708704590797424,0.5431634783744812,293.1544494628906,297.1499938964844,293.1499938964844,0.0397344604134559,-6211.29052734375,304.1570129394531,0.449365884065628,0.0732632279396057,0.3545615077018738,289.6643981933594,291.1499938964844,259.24273681640625,258.94091796875,277.7010192871094,293.1752624511719,289.6688537597656,1.0,0.5097099542617798,0.0,1.0,1.0,1.0,-2.4344570636749268,1.110430121421814,1.3240269422531128,0.5525163412094116,0.0,0.0,1.0,168.52493286132812,143.0,124.87289428710938,-29523.9453125,1518.421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61260986328125,309.76055908203125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7049165964126587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000715400732588,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.234619140625,297.1499938964844,293.1499938964844,0.2793087661266327,-5209.4716796875,304.17926025390625,0.7715293765068054,0.3259726464748382,0.2979189455509186,293.2032775878906,297.1499938964844,293.1499938964844,0.4677742421627044,-8198.521484375,304.1869201660156,0.8803923726081848,0.4907549321651459,0.4686081111431122,293.141357421875,297.1499938964844,293.1499938964844,0.49017995595932,-6284.91015625,304.17388916015625,0.8919408917427063,0.5108633041381836,0.3595548570156097,293.1137390136719,297.1499938964844,293.1499938964844,0.5640614628791809,-9486.181640625,304.1736145019531,0.9280736446380616,0.570594072341919,0.542706310749054,293.1561279296875,297.1499938964844,293.1499938964844,0.0389280952513217,-6143.04833984375,304.1571960449219,0.4527853429317474,0.072878360748291,0.3518445491790771,289.7126770019531,291.1499938964844,259.2338256835937,258.9338073730469,277.70294189453125,293.1794128417969,289.71795654296875,1.0,0.5048232674598694,0.0,1.0,1.0,1.0,-2.4256863594055176,1.10616135597229,1.319525122642517,0.550175666809082,0.0,0.0,1.0,162.8638916015625,131.0,131.90216064453125,-29551.95703125,1483.6605224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72637939453125,309.8707275390625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.704980194568634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007154652848839,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.2416076660156,297.1499938964844,293.1499938964844,0.2726594507694244,-5109.99755859375,304.1805725097656,0.7802738547325134,0.3224117159843445,0.294344961643219,293.2152099609375,297.1499938964844,293.1499938964844,0.4586831927299499,-8072.333984375,304.1897277832031,0.8915715217590332,0.4869812428951263,0.46468386054039,293.1471862792969,297.1499938964844,293.1499938964844,0.4841250777244568,-6223.3291015625,304.1759948730469,0.9051313400268556,0.509903073310852,0.3585892021656036,293.12139892578125,297.1499938964844,293.1499938964844,0.5577091574668884,-9401.669921875,304.17633056640625,0.94375878572464,0.5699586868286133,0.5417132377624512,293.1592712402344,297.1499938964844,293.1499938964844,0.0372741147875785,-6002.41162109375,304.1575622558594,0.4605024456977844,0.0720873177051544,0.3463043868541717,289.8177185058594,291.1499938964844,259.21417236328125,258.91754150390625,277.7061462402344,293.1876525878906,289.822998046875,1.0,0.4948258996009826,0.0,1.0,1.0,1.0,-2.407670021057129,1.0973941087722778,1.310275912284851,0.5453653931617737,0.0,0.0,1.0,151.48764038085938,119.0,141.94232177734375,-29588.923828125,1414.0238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9377746582031,310.0772399902344,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7046064734458923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007150860037654,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.2416076660156,297.1499938964844,293.1499938964844,0.2726594507694244,-5109.99755859375,304.1805725097656,0.7802738547325134,0.3224117159843445,0.294344961643219,293.2152099609375,297.1499938964844,293.1499938964844,0.4586831927299499,-8072.333984375,304.1897277832031,0.8915715217590332,0.4869812428951263,0.46468386054039,293.1471862792969,297.1499938964844,293.1499938964844,0.4841250777244568,-6223.3291015625,304.1759948730469,0.9051313400268556,0.509903073310852,0.3585892021656036,293.12139892578125,297.1499938964844,293.1499938964844,0.5577091574668884,-9401.669921875,304.17633056640625,0.94375878572464,0.5699586868286133,0.5417132377624512,293.1592712402344,297.1499938964844,293.1499938964844,0.0372741147875785,-6002.41162109375,304.1575622558594,0.4605024456977844,0.0720873177051544,0.3463043868541717,289.8177185058594,291.1499938964844,259.21417236328125,258.91754150390625,277.7061462402344,293.1876525878906,289.822998046875,1.0,0.4948258996009826,0.0,1.0,1.0,1.0,-2.407670021057129,1.0973941087722778,1.310275912284851,0.5453653931617737,0.0,0.0,1.0,151.48764038085938,119.0,141.94232177734375,-29588.923828125,1414.0238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9377746582031,310.0772399902344,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7046064734458923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007150860037654,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.2479248046875,297.1499938964844,293.1499938964844,0.2660850286483764,-5011.259765625,304.18133544921875,0.7903814911842346,0.3188048303127289,0.2907255291938782,293.2264099121094,297.1499938964844,293.1499938964844,0.4495474994182586,-7945.361328125,304.1916809082031,0.9042884707450868,0.483055830001831,0.4606105089187622,293.1525573730469,297.1499938964844,293.1499938964844,0.4780775606632232,-6161.9111328125,304.1773986816406,0.9212650656700134,0.508883535861969,0.3575786352157593,293.1285705566406,297.1499938964844,293.1499938964844,0.5513091683387756,-9316.7822265625,304.1781921386719,0.9603926539421082,0.5692297220230103,0.5406267046928406,293.1621398925781,297.1499938964844,293.1499938964844,0.0356288366019725,-5861.9228515625,304.15777587890625,0.4690499901771545,0.0712703689932823,0.3406385779380798,289.9205322265625,291.1499938964844,259.1925354003906,258.8990173339844,277.7087707519531,293.1957397460937,289.9256591796875,1.0,0.4845467507839203,0.0,1.0,1.0,1.0,-2.389102935791016,1.088361144065857,1.3007417917251587,0.540405809879303,0.0,0.0,1.0,140.0665283203125,107.0,142.37884521484375,-29600.48828125,1344.50537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12506103515625,310.2630310058594,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.708476185798645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007190132746472,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.2479248046875,297.1499938964844,293.1499938964844,0.2660850286483764,-5011.259765625,304.18133544921875,0.7903814911842346,0.3188048303127289,0.2907255291938782,293.2264099121094,297.1499938964844,293.1499938964844,0.4495474994182586,-7945.361328125,304.1916809082031,0.9042884707450868,0.483055830001831,0.4606105089187622,293.1525573730469,297.1499938964844,293.1499938964844,0.4780775606632232,-6161.9111328125,304.1773986816406,0.9212650656700134,0.508883535861969,0.3575786352157593,293.1285705566406,297.1499938964844,293.1499938964844,0.5513091683387756,-9316.7822265625,304.1781921386719,0.9603926539421082,0.5692297220230103,0.5406267046928406,293.1621398925781,297.1499938964844,293.1499938964844,0.0356288366019725,-5861.9228515625,304.15777587890625,0.4690499901771545,0.0712703689932823,0.3406385779380798,289.9205322265625,291.1499938964844,259.1925354003906,258.8990173339844,277.7087707519531,293.1957397460937,289.9256591796875,1.0,0.4845467507839203,0.0,1.0,1.0,1.0,-2.389102935791016,1.088361144065857,1.3007417917251587,0.540405809879303,0.0,0.0,1.0,140.0665283203125,107.0,142.37884521484375,-29600.48828125,1344.50537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12506103515625,310.2630310058594,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.708476185798645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007190132746472,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.2536926269531,297.1499938964844,293.1499938964844,0.2593770027160644,-4909.80810546875,304.1820678710937,0.8021122217178345,0.3151559829711914,0.2870678305625915,293.2369384765625,297.1499938964844,293.1499938964844,0.4400335550308227,-7812.380859375,304.19366455078125,0.920059323310852,0.47898730635643,0.4564017951488495,293.15753173828125,297.1499938964844,293.1499938964844,0.4716686904430389,-6096.5078125,304.178955078125,0.9402740001678468,0.5078095197677612,0.3565304577350616,293.13525390625,297.1499938964844,293.1499938964844,0.5444456934928894,-9225.3466796875,304.18023681640625,0.9773362278938292,0.5684140920639038,0.5394589304924011,293.1647644042969,297.1499938964844,293.1499938964844,0.0339570716023445,-5717.52197265625,304.157958984375,0.4772489368915558,0.0704302117228508,0.3348636031150818,290.03143310546875,291.1499938964844,259.1695556640625,258.8788452148437,277.71099853515625,293.2037048339844,290.0373229980469,1.0,0.4739970564842224,0.0,1.0,1.0,1.0,-2.37005352973938,1.0790959596633911,1.2909576892852783,0.5353161096572876,0.0,0.0,1.0,128.62380981445312,95.0,153.32447814941406,-29647.86328125,1275.3392333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36279296875,310.4945983886719,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7081128358840942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007186445291154,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.2536926269531,297.1499938964844,293.1499938964844,0.2593770027160644,-4909.80810546875,304.1820678710937,0.8021122217178345,0.3151559829711914,0.2870678305625915,293.2369384765625,297.1499938964844,293.1499938964844,0.4400335550308227,-7812.380859375,304.19366455078125,0.920059323310852,0.47898730635643,0.4564017951488495,293.15753173828125,297.1499938964844,293.1499938964844,0.4716686904430389,-6096.5078125,304.178955078125,0.9402740001678468,0.5078095197677612,0.3565304577350616,293.13525390625,297.1499938964844,293.1499938964844,0.5444456934928894,-9225.3466796875,304.18023681640625,0.9773362278938292,0.5684140920639038,0.5394589304924011,293.1647644042969,297.1499938964844,293.1499938964844,0.0339570716023445,-5717.52197265625,304.157958984375,0.4772489368915558,0.0704302117228508,0.3348636031150818,290.03143310546875,291.1499938964844,259.1695556640625,258.8788452148437,277.71099853515625,293.2037048339844,290.0373229980469,1.0,0.4739970564842224,0.0,1.0,1.0,1.0,-2.37005352973938,1.0790959596633911,1.2909576892852783,0.5353161096572876,0.0,0.0,1.0,128.62380981445312,95.0,153.32447814941406,-29647.86328125,1275.3392333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36279296875,310.4945983886719,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7081128358840942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007186445291154,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375780,293.2589111328125,297.1499938964844,293.1499938964844,0.2526875734329223,-4808.07177734375,304.1825256347656,0.815430223941803,0.3114680647850036,0.28337362408638,293.246826171875,297.1499938964844,293.1499938964844,0.4303924441337585,-7677.1044921875,304.1951599121094,0.9391708374023438,0.4747775495052337,0.4520585238933563,293.1621398925781,297.1499938964844,293.1499938964844,0.4651496112346649,-6029.8818359375,304.1801452636719,0.9609897136688232,0.5066809058189392,0.3554432988166809,293.1415405273437,297.1499938964844,293.1499938964844,0.5374059081077576,-9131.513671875,304.181884765625,0.9939227104187012,0.5675126314163208,0.5382087230682373,293.1671447753906,297.1499938964844,293.1499938964844,0.0322977639734745,-5572.373046875,304.1580810546875,0.4855759441852569,0.0695689097046852,0.3289919793605804,290.1443176269531,291.1499938964844,259.145751953125,258.8575134277344,277.7131042480469,293.21148681640625,290.1500549316406,1.0,0.4631780683994293,0.0,1.0,1.0,1.0,-2.350537300109864,1.0696059465408323,1.2809313535690308,0.53010094165802,0.0,0.0,1.0,117.17609405517578,98.0,155.62481689453125,-29666.5859375,1206.659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5732116699219,310.7025451660156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7071238160133362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007176407962106,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375840,293.2589111328125,297.1499938964844,293.1499938964844,0.2526875734329223,-4808.07177734375,304.1825256347656,0.815430223941803,0.3114680647850036,0.28337362408638,293.246826171875,297.1499938964844,293.1499938964844,0.4303924441337585,-7677.1044921875,304.1951599121094,0.9391708374023438,0.4747775495052337,0.4520585238933563,293.1621398925781,297.1499938964844,293.1499938964844,0.4651496112346649,-6029.8818359375,304.1801452636719,0.9609897136688232,0.5066809058189392,0.3554432988166809,293.1415405273437,297.1499938964844,293.1499938964844,0.5374059081077576,-9131.513671875,304.181884765625,0.9939227104187012,0.5675126314163208,0.5382087230682373,293.1671447753906,297.1499938964844,293.1499938964844,0.0322977639734745,-5572.373046875,304.1580810546875,0.4855759441852569,0.0695689097046852,0.3289919793605804,290.1443176269531,291.1499938964844,259.145751953125,258.8575134277344,277.7131042480469,293.21148681640625,290.1500549316406,1.0,0.4631780683994293,0.0,1.0,1.0,1.0,-2.350537300109864,1.0696059465408323,1.2809313535690308,0.53010094165802,0.0,0.0,1.0,117.17609405517578,98.0,155.62481689453125,-29666.5859375,1206.659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5732116699219,310.7025451660156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7071238160133362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007176407962106,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375900,293.26141357421875,297.1499938964844,293.1499938964844,0.2494882196187973,-4759.27880859375,304.1824035644531,0.8191120624542236,0.3095994889736175,0.2815913259983063,293.2515869140625,297.1499938964844,293.1499938964844,0.4257123172283172,-7611.376953125,304.1954345703125,0.944832980632782,0.4726143777370453,0.4499210715293884,293.16436767578125,297.1499938964844,293.1499938964844,0.462042361497879,-5998.19775390625,304.1802978515625,0.9672617316246032,0.5060900449752808,0.3549474477767944,293.1445617675781,297.1499938964844,293.1499938964844,0.5339208841323853,-9085.162109375,304.18243408203125,0.9986464977264404,0.5670281648635864,0.5375432968139648,293.1683349609375,297.1499938964844,293.1499938964844,0.0315616652369499,-5507.05615234375,304.1579284667969,0.4878148138523102,0.0691205859184265,0.326406866312027,290.1987609863281,291.1499938964844,259.1337585449219,258.8466186523437,277.7138671875,293.2153625488281,290.2042541503906,1.0,0.4596740007400512,0.0,1.0,1.0,1.0,-2.34131407737732,1.065123438835144,1.2761906385421753,0.5276302099227905,0.0,0.0,1.0,113.61595916748048,98.0,153.15879821777344,-29671.0,1181.9613037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6679992675781,310.7967529296875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7112318873405457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007218099199235,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,293.26385498046875,297.1499938964844,293.1499938964844,0.2462880611419677,-4710.24951171875,304.1823425292969,0.8202937841415405,0.3077065944671631,0.2798481285572052,293.2562561035156,297.1499938964844,293.1499938964844,0.4209741950035095,-7544.55419921875,304.19580078125,0.9469956755638124,0.4704107344150543,0.4478080570697784,293.16656494140625,297.1499938964844,293.1499938964844,0.4588706195354461,-5965.71826171875,304.1805725097656,0.970282256603241,0.5054776668548584,0.3544835448265075,293.1464538574219,297.1499938964844,293.1499938964844,0.5279120802879333,-9002.1669921875,304.1875,0.9990000128746032,0.5667197704315186,0.5346378087997437,293.1695251464844,297.1499938964844,293.1499938964844,0.0308675169944763,-5444.548828125,304.15777587890625,0.4884385466575622,0.0686563476920127,0.3240476846694946,290.2559814453125,291.1499938964844,259.12176513671875,258.8356628417969,277.7158508300781,293.2192077636719,290.2625427246094,1.0,0.4568079710006714,0.0,1.0,1.0,1.0,-2.329814910888672,1.059523582458496,1.270291447639465,0.5245986580848694,0.0,0.0,1.0,111.59814453125,101.0,159.74713134765625,-29681.5078125,1161.0146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.793701171875,310.92108154296875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7109735012054443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007215476944111,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,293.26885986328125,297.1499938964844,293.1499938964844,0.2397307306528091,-4609.09912109375,304.1824951171875,0.8193947672843933,0.3038082122802734,0.2763456702232361,293.2655639648437,297.1499938964844,293.1499938964844,0.4111406207084656,-7404.982421875,304.1968994140625,0.9468051195144652,0.4658308029174804,0.4435131251811981,293.1711120605469,297.1499938964844,293.1499938964844,0.4521316289901733,-5896.28564453125,304.1816101074219,0.9722962379455566,0.5041353702545166,0.3535434007644653,293.14569091796875,297.1499938964844,293.1499938964844,0.5165192484855652,-8846.8115234375,304.19366455078125,0.9990000128746032,0.5669605135917664,0.5299959182739258,293.1720886230469,297.1499938964844,293.1499938964844,0.0294766556471586,-5316.95263671875,304.1575012207031,0.4874791502952575,0.0676390081644058,0.3193650245666504,290.3823547363281,291.1499938964844,259.09814453125,258.81378173828125,277.7190856933594,293.22674560546875,290.3887939453125,1.0,0.4527066648006439,0.0,1.0,1.0,1.0,-2.3081154823303223,1.0489888191223145,1.2591266632080078,0.5187569260597229,0.0,0.0,1.0,109.5625,104.0,170.1929168701172,-29697.61328125,1128.9730224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0299987792969,311.1553039550781,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7098721861839294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007204300491139,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
