time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
376080,293.26885986328125,297.1499938964844,293.1499938964844,0.2397307306528091,-4609.09912109375,304.1824951171875,0.8193947672843933,0.3038082122802734,0.2763456702232361,293.2655639648437,297.1499938964844,293.1499938964844,0.4111406207084656,-7404.982421875,304.1968994140625,0.9468051195144652,0.4658308029174804,0.4435131251811981,293.1711120605469,297.1499938964844,293.1499938964844,0.4521316289901733,-5896.28564453125,304.1816101074219,0.9722962379455566,0.5041353702545166,0.3535434007644653,293.14569091796875,297.1499938964844,293.1499938964844,0.5165192484855652,-8846.8115234375,304.19366455078125,0.9990000128746032,0.5669605135917664,0.5299959182739258,293.1720886230469,297.1499938964844,293.1499938964844,0.0294766556471586,-5316.95263671875,304.1575012207031,0.4874791502952575,0.0676390081644058,0.3193650245666504,290.3823547363281,291.1499938964844,259.09814453125,258.81378173828125,277.7190856933594,293.22674560546875,290.3887939453125,1.0,0.4527066648006439,0.0,1.0,1.0,1.0,-2.3081154823303223,1.0489888191223145,1.2591266632080078,0.5187569260597229,0.0,0.0,1.0,109.5625,104.0,170.1929168701172,-29697.61328125,1128.9730224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0299987792969,311.1553039550781,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7098721861839294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007204300491139,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.27374267578125,297.1499938964844,293.1499938964844,0.2334408015012741,-4511.6875,304.18212890625,0.8160961270332336,0.2998083829879761,0.2727872133255005,293.2746887207031,297.1499938964844,293.1499938964844,0.4016458094120025,-7269.8818359375,304.19708251953125,0.9432947039604188,0.4610558450222015,0.439074158668518,293.1756591796875,297.1499938964844,293.1499938964844,0.4457597732543945,-5830.74267578125,304.181640625,0.9714803695678712,0.5026798248291016,0.3525522351264953,293.146728515625,297.1499938964844,293.1499938964844,0.51045161485672,-8768.431640625,304.18902587890625,0.9990000128746032,0.566870927810669,0.5298972725868225,293.17486572265625,297.1499938964844,293.1499938964844,0.0281240567564964,-5191.0361328125,304.1572570800781,0.4847514033317566,0.0665167719125747,0.3144340217113495,290.4976501464844,291.1499938964844,259.0754699707031,258.7924499511719,277.7206420898437,293.2342224121094,290.5033569335937,1.0,0.450306236743927,0.0,1.0,1.0,1.0,-2.291273832321167,1.040816307067871,1.2504576444625854,0.5142180919647217,0.0,0.0,1.0,109.02921295166016,107.0,160.70753479003906,-29722.6875,1108.5511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2312316894531,311.353271484375,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7130423188209534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007236473029479,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,293.27374267578125,297.1499938964844,293.1499938964844,0.2334408015012741,-4511.6875,304.18212890625,0.8160961270332336,0.2998083829879761,0.2727872133255005,293.2746887207031,297.1499938964844,293.1499938964844,0.4016458094120025,-7269.8818359375,304.19708251953125,0.9432947039604188,0.4610558450222015,0.439074158668518,293.1756591796875,297.1499938964844,293.1499938964844,0.4457597732543945,-5830.74267578125,304.181640625,0.9714803695678712,0.5026798248291016,0.3525522351264953,293.146728515625,297.1499938964844,293.1499938964844,0.51045161485672,-8768.431640625,304.18902587890625,0.9990000128746032,0.566870927810669,0.5298972725868225,293.17486572265625,297.1499938964844,293.1499938964844,0.0281240567564964,-5191.0361328125,304.1572570800781,0.4847514033317566,0.0665167719125747,0.3144340217113495,290.4976501464844,291.1499938964844,259.0754699707031,258.7924499511719,277.7206420898437,293.2342224121094,290.5033569335937,1.0,0.450306236743927,0.0,1.0,1.0,1.0,-2.291273832321167,1.040816307067871,1.2504576444625854,0.5142180919647217,0.0,0.0,1.0,109.02921295166016,107.0,160.70753479003906,-29722.6875,1108.5511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2312316894531,311.353271484375,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7130423188209534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007236473029479,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,293.2782897949219,297.1499938964844,293.1499938964844,0.2273129969835281,-4416.23388671875,304.181640625,0.8110566735267639,0.2957507967948913,0.2692052721977234,293.2834167480469,297.1499938964844,293.1499938964844,0.392303466796875,-7136.24609375,304.19696044921875,0.9373846650123596,0.4561278522014618,0.4345211684703827,293.1799621582031,297.1499938964844,293.1499938964844,0.4395563006401062,-5766.7578125,304.18145751953125,0.9686697721481324,0.5011544823646545,0.3515352010726928,293.154296875,297.1499938964844,293.1499938964844,0.5081436038017273,-8742.82421875,304.1798095703125,0.9990000128746032,0.5654364824295044,0.5330246090888977,293.1777038574219,297.1499938964844,293.1499938964844,0.0264517366886138,-5063.3359375,304.1576843261719,0.4806374609470367,0.0653101876378059,0.3092848062515259,290.6083068847656,291.1499938964844,259.05438232421875,258.7722473144531,277.7214050292969,293.2418212890625,290.61407470703125,1.0,0.4491024911403656,0.0,1.0,1.0,1.0,-2.277846097946167,1.0343010425567627,1.2435450553894043,0.5106028914451599,0.0,0.0,1.0,109.53937530517578,110.0,156.12396240234375,-29798.66796875,1096.0816650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4635009765625,311.57568359375,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7121568918228149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007227486930787,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376320,293.2782897949219,297.1499938964844,293.1499938964844,0.2273129969835281,-4416.23388671875,304.181640625,0.8110566735267639,0.2957507967948913,0.2692052721977234,293.2834167480469,297.1499938964844,293.1499938964844,0.392303466796875,-7136.24609375,304.19696044921875,0.9373846650123596,0.4561278522014618,0.4345211684703827,293.1799621582031,297.1499938964844,293.1499938964844,0.4395563006401062,-5766.7578125,304.18145751953125,0.9686697721481324,0.5011544823646545,0.3515352010726928,293.154296875,297.1499938964844,293.1499938964844,0.5081436038017273,-8742.82421875,304.1798095703125,0.9990000128746032,0.5654364824295044,0.5330246090888977,293.1777038574219,297.1499938964844,293.1499938964844,0.0264517366886138,-5063.3359375,304.1576843261719,0.4806374609470367,0.0653101876378059,0.3092848062515259,290.6083068847656,291.1499938964844,259.05438232421875,258.7722473144531,277.7214050292969,293.2418212890625,290.61407470703125,1.0,0.4491024911403656,0.0,1.0,1.0,1.0,-2.277846097946167,1.0343010425567627,1.2435450553894043,0.5106028914451599,0.0,0.0,1.0,109.53937530517578,110.0,156.12396240234375,-29798.66796875,1096.0816650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4635009765625,311.57568359375,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7121568918228149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007227486930787,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376380,293.2824401855469,297.1499938964844,293.1499938964844,0.221410259604454,-4323.79833984375,304.1809387207031,0.8034356832504272,0.2916587293148041,0.2656369507312774,293.29168701171875,297.1499938964844,293.1499938964844,0.3832051157951355,-7005.484375,304.19647216796875,0.928167760372162,0.4510705173015594,0.4298925697803497,293.1839904785156,297.1499938964844,293.1499938964844,0.4336195588111877,-5705.4248046875,304.18084716796875,0.962949514389038,0.4995824098587036,0.3505200147628784,293.1666564941406,297.1499938964844,293.1499938964844,0.5041289925575256,-8690.65234375,304.17706298828125,0.9969424605369568,0.5628178119659424,0.534107506275177,293.18048095703125,297.1499938964844,293.1499938964844,0.0255434326827526,-4941.009765625,304.1566467285156,0.4744223952293396,0.0640465840697288,0.3040863275527954,290.71307373046875,291.1499938964844,259.035400390625,258.7536926269531,277.7249450683594,293.2498474121094,290.71881103515625,1.0,0.4485233426094055,0.0,1.0,1.0,1.0,-2.2617547512054443,1.0264713764190674,1.235283374786377,0.5063672065734863,0.0,0.0,1.0,111.3432388305664,113.0,149.4013214111328,-29815.06640625,1085.924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6531066894531,311.7630310058594,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7108530402183533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007214254583232,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376440,293.2824401855469,297.1499938964844,293.1499938964844,0.221410259604454,-4323.79833984375,304.1809387207031,0.8034356832504272,0.2916587293148041,0.2656369507312774,293.29168701171875,297.1499938964844,293.1499938964844,0.3832051157951355,-7005.484375,304.19647216796875,0.928167760372162,0.4510705173015594,0.4298925697803497,293.1839904785156,297.1499938964844,293.1499938964844,0.4336195588111877,-5705.4248046875,304.18084716796875,0.962949514389038,0.4995824098587036,0.3505200147628784,293.1666564941406,297.1499938964844,293.1499938964844,0.5041289925575256,-8690.65234375,304.17706298828125,0.9969424605369568,0.5628178119659424,0.534107506275177,293.18048095703125,297.1499938964844,293.1499938964844,0.0255434326827526,-4941.009765625,304.1566467285156,0.4744223952293396,0.0640465840697288,0.3040863275527954,290.71307373046875,291.1499938964844,259.035400390625,258.7536926269531,277.7249450683594,293.2498474121094,290.71881103515625,1.0,0.4485233426094055,0.0,1.0,1.0,1.0,-2.2617547512054443,1.0264713764190674,1.235283374786377,0.5063672065734863,0.0,0.0,1.0,111.3432388305664,113.0,149.4013214111328,-29815.06640625,1085.924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6531066894531,311.7630310058594,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7108530402183533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007214254583232,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376500,293.284423828125,297.1499938964844,293.1499938964844,0.218473806977272,-4277.548828125,304.1806335449219,0.7988993525505066,0.2895932197570801,0.2638565599918365,293.2956848144531,297.1499938964844,293.1499938964844,0.3786340355873108,-6939.40380859375,304.1963195800781,0.922667682170868,0.448488175868988,0.4275501668453216,293.1859130859375,297.1499938964844,293.1499938964844,0.4306234717369079,-5674.31201171875,304.1806945800781,0.9592020511627196,0.4987728297710418,0.3500129282474518,293.17138671875,297.1499938964844,293.1499938964844,0.5004865527153015,-8639.82421875,304.17877197265625,0.994012176990509,0.5616761445999146,0.5330111980438232,293.18182373046875,297.1499938964844,293.1499938964844,0.0249000042676925,-4878.87646484375,304.1566162109375,0.4704565703868866,0.0633955895900726,0.3014940917491913,290.766845703125,291.1499938964844,259.02691650390625,258.7452087402344,277.7279663085937,293.2538146972656,290.77264404296875,1.0,0.4482870995998382,0.0,1.0,1.0,1.0,-2.25185489654541,1.0216667652130127,1.230188012123108,0.503715991973877,0.0,0.0,1.0,112.6014175415039,113.0,149.65304565429688,-29799.87890625,1080.2259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7393798828125,311.85125732421875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7148148417472839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007254462107084,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376560,293.2863464355469,297.1499938964844,293.1499938964844,0.2154912054538726,-4230.34033203125,304.1805114746094,0.7943188548088074,0.2875113785266876,0.2620623707771301,293.2996520996094,297.1499938964844,293.1499938964844,0.3739619553089142,-6871.5068359375,304.1964111328125,0.9171545505523682,0.4458649456501007,0.4251712560653686,293.1878356933594,297.1499938964844,293.1499938964844,0.4275112748146057,-5641.8095703125,304.1807861328125,0.955322802066803,0.4979422688484192,0.3494927585124969,293.1751403808594,297.1499938964844,293.1499938964844,0.4967861473560333,-8588.8095703125,304.1802673339844,0.9910123944282532,0.5606642365455627,0.5320691466331482,293.18316650390625,297.1499938964844,293.1499938964844,0.0242746695876121,-4815.388671875,304.15655517578125,0.4659985899925232,0.0627300292253494,0.2988411486148834,290.8235168457031,291.1499938964844,259.0191650390625,258.73736572265625,277.7313232421875,293.25762939453125,290.8301086425781,1.0,0.448088526725769,0.0,1.0,1.0,1.0,-2.241899251937866,1.0168339014053345,1.2250653505325315,0.5010586977005005,0.0,0.0,1.0,113.912109375,116.0,156.08853149414062,-29809.056640625,1074.7469482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8578491210937,311.9685974121094,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7144131064414978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007250384660437,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376620,293.2900085449219,297.1499938964844,293.1499938964844,0.2094200551509857,-4133.61572265625,304.1804504394531,0.7851447463035583,0.283310055732727,0.2584400475025177,293.3074035644531,297.1499938964844,293.1499938964844,0.3643519878387451,-6730.91845703125,304.19696044921875,0.9064537882804872,0.440499484539032,0.4203029870986938,293.19158935546875,297.1499938964844,293.1499938964844,0.4209714829921722,-5573.09716796875,304.1814270019531,0.9472948908805848,0.4962224066257477,0.3484129309654236,293.18121337890625,297.1499938964844,293.1499938964844,0.4892610907554626,-8485.087890625,304.18267822265625,0.9847838878631592,0.5587932467460632,0.5304098129272461,293.1857604980469,297.1499938964844,293.1499938964844,0.0230162609368562,-4684.10302734375,304.1564636230469,0.4558755457401275,0.0613659992814064,0.2933892905712127,290.9457397460937,291.1499938964844,259.0062255859375,258.7238464355469,277.7391662597656,293.2648010253906,290.9524230957031,1.0,0.4477786123752594,0.0,1.0,1.0,1.0,-2.221862316131592,1.0071085691452026,1.2147537469863892,0.495715856552124,0.0,0.0,1.0,116.64665985107422,119.0,166.1641082763672,-29809.51171875,1064.1802978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.078369140625,312.18902587890625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7130836844444275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007236892706714,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376680,293.2900085449219,297.1499938964844,293.1499938964844,0.2094200551509857,-4133.61572265625,304.1804504394531,0.7851447463035583,0.283310055732727,0.2584400475025177,293.3074035644531,297.1499938964844,293.1499938964844,0.3643519878387451,-6730.91845703125,304.19696044921875,0.9064537882804872,0.440499484539032,0.4203029870986938,293.19158935546875,297.1499938964844,293.1499938964844,0.4209714829921722,-5573.09716796875,304.1814270019531,0.9472948908805848,0.4962224066257477,0.3484129309654236,293.18121337890625,297.1499938964844,293.1499938964844,0.4892610907554626,-8485.087890625,304.18267822265625,0.9847838878631592,0.5587932467460632,0.5304098129272461,293.1857604980469,297.1499938964844,293.1499938964844,0.0230162609368562,-4684.10302734375,304.1564636230469,0.4558755457401275,0.0613659992814064,0.2933892905712127,290.9457397460937,291.1499938964844,259.0062255859375,258.7238464355469,277.7391662597656,293.2648010253906,290.9524230957031,1.0,0.4477786123752594,0.0,1.0,1.0,1.0,-2.221862316131592,1.0071085691452026,1.2147537469863892,0.495715856552124,0.0,0.0,1.0,116.64665985107422,119.0,166.1641082763672,-29809.51171875,1064.1802978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.078369140625,312.18902587890625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7130836844444275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007236892706714,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376740,293.29345703125,297.1499938964844,293.1499938964844,0.2034519016742706,-4037.93212890625,304.18023681640625,0.7760618329048157,0.2790647745132446,0.2547839879989624,293.31494140625,297.1499938964844,293.1499938964844,0.3548011481761932,-6590.3662109375,304.1972045898437,0.8965035676956177,0.434984028339386,0.4152987897396087,293.1951599121094,297.1499938964844,293.1499938964844,0.4144786894321441,-5504.6796875,304.1817626953125,0.9390450119972228,0.4944431185722351,0.3472919166088104,293.18634033203125,297.1499938964844,293.1499938964844,0.4818930029869079,-8383.6572265625,304.1840515136719,0.9782121777534484,0.5569661855697632,0.5288344621658325,293.188232421875,297.1499938964844,293.1499938964844,0.0217970125377178,-4552.33837890625,304.1563415527344,0.4459020495414734,0.0599579662084579,0.2877665162086487,291.0663146972656,291.1499938964844,258.9971923828125,258.7136535644531,277.748046875,293.2700500488281,291.0728759765625,1.0,0.4475389122962951,0.0,1.0,1.0,1.0,-2.2014682292938232,0.997212529182434,1.2042555809020996,0.4902839958667755,0.0,0.0,1.0,119.4993667602539,122.0,167.17047119140625,-29784.1484375,1053.806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2740478515625,312.38800048828125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7159728407859802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007266214233823,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376800,293.29345703125,297.1499938964844,293.1499938964844,0.2034519016742706,-4037.93212890625,304.18023681640625,0.7760618329048157,0.2790647745132446,0.2547839879989624,293.31494140625,297.1499938964844,293.1499938964844,0.3548011481761932,-6590.3662109375,304.1972045898437,0.8965035676956177,0.434984028339386,0.4152987897396087,293.1951599121094,297.1499938964844,293.1499938964844,0.4144786894321441,-5504.6796875,304.1817626953125,0.9390450119972228,0.4944431185722351,0.3472919166088104,293.18634033203125,297.1499938964844,293.1499938964844,0.4818930029869079,-8383.6572265625,304.1840515136719,0.9782121777534484,0.5569661855697632,0.5288344621658325,293.188232421875,297.1499938964844,293.1499938964844,0.0217970125377178,-4552.33837890625,304.1563415527344,0.4459020495414734,0.0599579662084579,0.2877665162086487,291.0663146972656,291.1499938964844,258.9971923828125,258.7136535644531,277.748046875,293.2700500488281,291.0728759765625,1.0,0.4475389122962951,0.0,1.0,1.0,1.0,-2.2014682292938232,0.997212529182434,1.2042555809020996,0.4902839958667755,0.0,0.0,1.0,119.4993667602539,122.0,167.17047119140625,-29784.1484375,1053.806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2740478515625,312.38800048828125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7159728407859802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007266214233823,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376860,293.2973327636719,297.1499938964844,293.1499938964844,0.1973199397325515,-3938.749267578125,304.1803894042969,0.7670563459396362,0.2746463418006897,0.2510139644145965,293.32293701171875,297.1499938964844,293.1499938964844,0.3449047803878784,-6443.3837890625,304.197998046875,0.886594831943512,0.4291889071464538,0.4100766181945801,293.1985778808594,297.1499938964844,293.1499938964844,0.4076547622680664,-5432.22802734375,304.1825561523437,0.9306982755661012,0.4926038384437561,0.3461344838142395,293.19097900390625,297.1499938964844,293.1499938964844,0.4741537272930145,-8276.498046875,304.18560791015625,0.9712844491004944,0.5551009178161621,0.5272433161735535,293.1905822753906,297.1499938964844,293.1499938964844,0.0205922350287437,-4416.37353515625,304.1562194824219,0.4363525211811065,0.0585101954638958,0.2819779515266418,291.1959533691406,291.1499938964844,258.9926452636719,258.7073669433594,277.7596130371094,293.2756042480469,291.20343017578125,1.0,0.4473217725753784,0.0,1.0,1.0,1.0,-2.1804141998291016,0.9869989156723022,1.193415284156799,0.4846849143505096,0.0,0.0,0.991246223449707,122.45368194580078,125.0,179.57452392578125,-29785.458984375,1043.251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5199584960937,312.63262939453125,278.1499938964844,0.0,18000.0,316.6700134277344,32580.669921875,36000.0,0.0,0.0,0.7145993113517761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831303358078003,1.8313311338424685,-2.773324195004534e-05,0.0,0.0007252274663187,0.0,0.0,683.4805297851562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376920,293.2973327636719,297.1499938964844,293.1499938964844,0.1973199397325515,-3938.749267578125,304.1803894042969,0.7670563459396362,0.2746463418006897,0.2510139644145965,293.32293701171875,297.1499938964844,293.1499938964844,0.3449047803878784,-6443.3837890625,304.197998046875,0.886594831943512,0.4291889071464538,0.4100766181945801,293.1985778808594,297.1499938964844,293.1499938964844,0.4076547622680664,-5432.22802734375,304.1825561523437,0.9306982755661012,0.4926038384437561,0.3461344838142395,293.19097900390625,297.1499938964844,293.1499938964844,0.4741537272930145,-8276.498046875,304.18560791015625,0.9712844491004944,0.5551009178161621,0.5272433161735535,293.1905822753906,297.1499938964844,293.1499938964844,0.0205922350287437,-4416.37353515625,304.1562194824219,0.4363525211811065,0.0585101954638958,0.2819779515266418,291.1959533691406,291.1499938964844,258.9926452636719,258.7073669433594,277.7596130371094,293.2756042480469,291.20343017578125,1.0,0.4473217725753784,0.0,1.0,1.0,1.0,-2.1804141998291016,0.9869989156723022,1.193415284156799,0.4846849143505096,0.0,0.0,0.991246223449707,122.45368194580078,125.0,179.57452392578125,-29785.458984375,1043.251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5199584960937,312.63262939453125,278.1499938964844,0.0,18000.0,316.6700134277344,32580.669921875,36000.0,0.0,0.0,0.7145993113517761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831303358078003,1.8313311338424685,-2.773324195004534e-05,0.0,0.0007252274663187,0.0,0.0,683.4805297851562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376980,293.3013000488281,297.1499938964844,293.1499938964844,0.1911467611789703,-3838.19580078125,304.1805419921875,0.7581977844238281,0.2701132297515869,0.2471088171005249,293.33111572265625,297.1499938964844,293.1499938964844,0.3348644971847534,-6293.2119140625,304.1986999511719,0.8767166137695312,0.4231477379798889,0.4045940637588501,293.2018737792969,297.1499938964844,293.1499938964844,0.4007637500762939,-5358.79052734375,304.18316650390625,0.922439455986023,0.490705281496048,0.3449361026287079,293.19537353515625,297.1499938964844,293.1499938964844,0.4663195013999939,-8167.75244140625,304.186767578125,0.9640626907348632,0.553171694278717,0.5255966186523438,293.1928405761719,297.1499938964844,293.1499938964844,0.0194298569113016,-4279.390625,304.1560974121094,0.4273729026317596,0.0570264160633087,0.2760392129421234,291.3276062011719,291.1499938964844,258.9931640625,258.7055358886719,277.7740478515625,293.28125,291.3348999023437,1.0,0.4470911622047424,0.0,1.0,1.0,1.0,-2.158589124679565,0.976415514945984,1.1821736097335815,0.4788848161697387,0.0,0.0,0.9587129354476928,125.4751968383789,128.0,181.5570526123047,-29741.98046875,1032.2847900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7435913085937,312.8524169921875,278.1499938964844,0.0,18000.0,316.6700134277344,33767.7890625,36000.0,0.0,0.0,0.7125083208084106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8268051147460933,1.8268330097198489,-2.790178587019909e-05,0.0,0.0007231053896248,0.0,0.0,683.5006713867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377040,293.3013000488281,297.1499938964844,293.1499938964844,0.1911467611789703,-3838.19580078125,304.1805419921875,0.7581977844238281,0.2701132297515869,0.2471088171005249,293.33111572265625,297.1499938964844,293.1499938964844,0.3348644971847534,-6293.2119140625,304.1986999511719,0.8767166137695312,0.4231477379798889,0.4045940637588501,293.2018737792969,297.1499938964844,293.1499938964844,0.4007637500762939,-5358.79052734375,304.18316650390625,0.922439455986023,0.490705281496048,0.3449361026287079,293.19537353515625,297.1499938964844,293.1499938964844,0.4663195013999939,-8167.75244140625,304.186767578125,0.9640626907348632,0.553171694278717,0.5255966186523438,293.1928405761719,297.1499938964844,293.1499938964844,0.0194298569113016,-4279.390625,304.1560974121094,0.4273729026317596,0.0570264160633087,0.2760392129421234,291.3276062011719,291.1499938964844,258.9931640625,258.7055358886719,277.7740478515625,293.28125,291.3348999023437,1.0,0.4470911622047424,0.0,1.0,1.0,1.0,-2.158589124679565,0.976415514945984,1.1821736097335815,0.4788848161697387,0.0,0.0,0.9587129354476928,125.4751968383789,128.0,181.5570526123047,-29741.98046875,1032.2847900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7435913085937,312.8524169921875,278.1499938964844,0.0,18000.0,316.6700134277344,33767.7890625,36000.0,0.0,0.0,0.7125083208084106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8268051147460933,1.8268330097198489,-2.790178587019909e-05,0.0,0.0007231053896248,0.0,0.0,683.5006713867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377100,293.3031005859375,297.1499938964844,293.1499938964844,0.1881265044212341,-3788.780517578125,304.18048095703125,0.7538983821868896,0.267839103937149,0.2451439499855041,293.3350830078125,297.1499938964844,293.1499938964844,0.3299094438552856,-6218.78662109375,304.1988525390625,0.8718645572662354,0.4200718700885772,0.4017936885356903,293.2034606933594,297.1499938964844,293.1499938964844,0.397392988204956,-5322.81689453125,304.18328857421875,0.9184314012527466,0.4897394776344299,0.3443247079849243,293.1974792480469,297.1499938964844,293.1499938964844,0.4624801278114319,-8114.423828125,304.18707275390625,0.9603919386863708,0.5521864891052246,0.5247533917427063,293.19390869140625,297.1499938964844,293.1499938964844,0.0188715234398841,-4211.46875,304.156005859375,0.4231334328651428,0.056272879242897,0.2730160355567932,291.391357421875,291.1499938964844,258.9954833984375,258.7064514160156,277.7823181152344,293.2839660644531,291.3984680175781,1.0,0.4469689726829529,0.0,1.0,1.0,1.0,-2.14748764038086,0.9710339903831482,1.176453709602356,0.4759364426136017,0.0,0.0,0.9362238645553588,126.99235534667967,128.0,179.36822509765625,-29705.005859375,1026.682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8486633300781,312.9538879394531,278.1499938964844,0.0,18000.0,317.1499938964844,34807.21875,36000.0,0.0,0.0,0.7160040736198425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8228470087051392,1.822875022888184,-2.804913128784392e-05,0.0,0.0007266530883498,0.0,0.0,683.4977416992188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377160,293.3048095703125,297.1499938964844,293.1499938964844,0.1851083636283874,-3739.190673828125,304.180419921875,0.7496959567070007,0.2655639052391052,0.2431770861148834,293.3389892578125,297.1499938964844,293.1499938964844,0.3249249756336212,-6143.59814453125,304.19903564453125,0.8670876026153564,0.4169653654098511,0.3989627659320831,293.2049865722656,297.1499938964844,293.1499938964844,0.3939762711524963,-5286.22509765625,304.1834411621094,0.9145374894142152,0.4887635409832001,0.343706339597702,293.1994934082031,297.1499938964844,293.1499938964844,0.4585826396942138,-8060.10693359375,304.1874389648437,0.9566978216171264,0.5511879920959473,0.5238978862762451,293.1949462890625,297.1499938964844,293.1499938964844,0.0183224976062774,-4143.03662109375,304.1559143066406,0.4190607964992523,0.0555128119885921,0.2699618637561798,291.456298828125,291.1499938964844,258.99932861328125,258.70867919921875,277.791259765625,293.2865600585937,291.4639892578125,1.0,0.4468424618244171,0.0,1.0,1.0,1.0,-2.136286973953247,0.9656054377555848,1.1706814765930176,0.4729633629322052,0.0,0.0,0.9093419313430786,128.50991821289062,131.0,181.7652587890625,-29672.373046875,1021.016357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.98681640625,313.0780639648437,278.1499938964844,0.0,18000.0,317.1499938964844,36152.21484375,36000.0,0.0,0.0,0.7150874137878418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.813926100730896,1.81395423412323,-2.8156287953606807e-05,0.0,0.0007257228135131,0.0,0.0,679.7767944335938,0.0,0.0,0.0,0.9964274168014526,4.0,0.0,1.0
377220,293.3078918457031,297.1499938964844,293.1499938964844,0.1800988316535949,-3657.539306640625,304.1785583496094,0.7415785789489746,0.2610187828540802,0.2392441034317016,293.34637451171875,297.1499938964844,293.1499938964844,0.3166529536247253,-6019.99365234375,304.19635009765625,0.857783854007721,0.4106773138046264,0.3932221531867981,293.207763671875,297.1499938964844,293.1499938964844,0.3891677856445312,-5236.068359375,304.1801452636719,0.9071848392486572,0.4868019521236419,0.3424549698829651,293.2032470703125,297.1499938964844,293.1499938964844,0.4531075954437256,-7986.06494140625,304.1838684082031,0.9492855072021484,0.5491737127304077,0.5221589207649231,293.1968994140625,297.1499938964844,293.1499938964844,0.0173806399106979,-4025.19384765625,304.1554870605469,0.4113551676273346,0.0539762899279594,0.263773113489151,291.53033447265625,291.1499938964844,259.01171875,258.7174072265625,277.8114318847656,293.2914733886719,291.53173828125,1.0,0.4465784728527069,0.0,1.0,1.0,1.0,-2.113644361495972,0.954635202884674,1.1590090990066528,0.4669581353664398,0.0,0.0,0.8524192571640015,131.53985595703125,134.0,104.6870346069336,-29309.796875,1009.52734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.30621337890625,313.2261047363281,278.1499938964844,0.0,18000.0,317.1499938964844,37193.43359375,36000.0,0.0,0.0,0.711938202381134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7160210609436035,1.716047286987305,-2.629310984048061e-05,0.0,0.0007225267472676,0.0,0.0,592.5597534179688,0.0,0.0,0.0,0.9500711560249328,4.0,0.0,1.0
377280,293.3078918457031,297.1499938964844,293.1499938964844,0.1800988316535949,-3657.539306640625,304.1785583496094,0.7415785789489746,0.2610187828540802,0.2392441034317016,293.34637451171875,297.1499938964844,293.1499938964844,0.3166529536247253,-6019.99365234375,304.19635009765625,0.857783854007721,0.4106773138046264,0.3932221531867981,293.207763671875,297.1499938964844,293.1499938964844,0.3891677856445312,-5236.068359375,304.1801452636719,0.9071848392486572,0.4868019521236419,0.3424549698829651,293.2032470703125,297.1499938964844,293.1499938964844,0.4531075954437256,-7986.06494140625,304.1838684082031,0.9492855072021484,0.5491737127304077,0.5221589207649231,293.1968994140625,297.1499938964844,293.1499938964844,0.0173806399106979,-4025.19384765625,304.1554870605469,0.4113551676273346,0.0539762899279594,0.263773113489151,291.53033447265625,291.1499938964844,259.01171875,258.7174072265625,277.8114318847656,293.2914733886719,291.53173828125,1.0,0.4465784728527069,0.0,1.0,1.0,1.0,-2.113644361495972,0.954635202884674,1.1590090990066528,0.4669581353664398,0.0,0.0,0.8524192571640015,131.53985595703125,134.0,104.6870346069336,-29309.796875,1009.52734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.30621337890625,313.2261047363281,278.1499938964844,0.0,18000.0,317.1499938964844,37193.43359375,36000.0,0.0,0.0,0.711938202381134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7160210609436035,1.716047286987305,-2.629310984048061e-05,0.0,0.0007225267472676,0.0,0.0,592.5597534179688,0.0,0.0,0.0,0.9500711560249328,4.0,0.0,1.0
377340,293.3104858398437,297.1499938964844,293.1499938964844,0.1763379871845245,-3597.227294921875,304.17529296875,0.7338175773620605,0.2564900517463684,0.2353239357471466,293.3532409667969,297.1499938964844,293.1499938964844,0.3104884624481201,-5929.3974609375,304.191162109375,0.8488509058952332,0.4043120741844177,0.3874046206474304,293.2100830078125,297.1499938964844,293.1499938964844,0.3869848549365997,-5215.28076171875,304.1737060546875,0.9005576372146606,0.4848664999008178,0.3412173092365265,293.2063903808594,297.1499938964844,293.1499938964844,0.4506641924381256,-7956.32958984375,304.1766052246094,0.9419545531272888,0.5471827387809753,0.5204343199729919,293.1986999511719,297.1499938964844,293.1499938964844,0.0166109297424554,-3929.873291015625,304.1549377441406,0.4040185511112213,0.0524232685565948,0.2574985325336456,291.5296936035156,291.1499938964844,259.03094482421875,258.7322692871094,277.83465576171875,293.2958984375,291.5281677246094,1.0,0.4463096857070923,0.0,1.0,1.0,1.0,-2.090855598449707,0.943599283695221,1.1472563743591309,0.4609221518039703,0.0,0.0,0.8013010621070862,134.549560546875,137.0,20.298002243041992,-28824.38671875,997.9603271484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7264099121094,313.3776550292969,278.1499938964844,0.0,18000.0,316.6700134277344,37507.1015625,36000.0,0.0,0.0,0.7015007734298706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5830518007278442,1.5830754041671753,-2.37001950154081e-05,0.0,0.0007119341171346,0.0,0.0,484.2083435058594,0.0,0.0,0.0,0.8879913687705994,4.0,0.0,1.0
377400,293.3104858398437,297.1499938964844,293.1499938964844,0.1763379871845245,-3597.227294921875,304.17529296875,0.7338175773620605,0.2564900517463684,0.2353239357471466,293.3532409667969,297.1499938964844,293.1499938964844,0.3104884624481201,-5929.3974609375,304.191162109375,0.8488509058952332,0.4043120741844177,0.3874046206474304,293.2100830078125,297.1499938964844,293.1499938964844,0.3869848549365997,-5215.28076171875,304.1737060546875,0.9005576372146606,0.4848664999008178,0.3412173092365265,293.2063903808594,297.1499938964844,293.1499938964844,0.4506641924381256,-7956.32958984375,304.1766052246094,0.9419545531272888,0.5471827387809753,0.5204343199729919,293.1986999511719,297.1499938964844,293.1499938964844,0.0166109297424554,-3929.873291015625,304.1549377441406,0.4040185511112213,0.0524232685565948,0.2574985325336456,291.5296936035156,291.1499938964844,259.03094482421875,258.7322692871094,277.83465576171875,293.2958984375,291.5281677246094,1.0,0.4463096857070923,0.0,1.0,1.0,1.0,-2.090855598449707,0.943599283695221,1.1472563743591309,0.4609221518039703,0.0,0.0,0.8013010621070862,134.549560546875,137.0,20.298002243041992,-28824.38671875,997.9603271484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7264099121094,313.3776550292969,278.1499938964844,0.0,18000.0,316.6700134277344,37507.1015625,36000.0,0.0,0.0,0.7015007734298706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5830518007278442,1.5830754041671753,-2.37001950154081e-05,0.0,0.0007119341171346,0.0,0.0,484.2083435058594,0.0,0.0,0.0,0.8879913687705994,4.0,0.0,1.0
377460,293.312744140625,297.1499938964844,293.1499938964844,0.1733480542898178,-3550.020751953125,304.1718444824219,0.7262831330299377,0.2519679367542267,0.231410801410675,293.35968017578125,297.1499938964844,293.1499938964844,0.3056239485740661,-5858.8544921875,304.185546875,0.840239405632019,0.3978534936904907,0.3815023303031921,293.2121276855469,297.1499938964844,293.1499938964844,0.3865327835083008,-5213.4599609375,304.16656494140625,0.8942922949790955,0.4829332232475281,0.339985579252243,293.20916748046875,297.1499938964844,293.1499938964844,0.4502379596233368,-7955.35595703125,304.16845703125,0.9347434639930724,0.5451909303665161,0.5187153220176697,293.2003479003906,297.1499938964844,293.1499938964844,0.0159418899565935,-3847.728759765625,304.1544189453125,0.3965341448783874,0.050857663154602,0.2511614263057709,291.4820556640625,291.1499938964844,259.0575866699219,258.7537536621094,277.8612976074219,293.3000183105469,291.4784851074219,1.0,0.4460417330265045,0.0,1.0,1.0,1.0,-2.0679128170013428,0.9324937462806702,1.1354191303253174,0.4548555910587311,0.0,0.0,0.7597746253013611,137.54891967773438,140.0,-47.32960891723633,-28264.419921875,986.345458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1603088378906,313.5011901855469,278.1499938964844,0.0,18000.0,316.6700134277344,37429.4609375,36000.0,0.0,0.0,0.6920890808105469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4488465785980225,1.4488677978515625,-2.1211761122685857e-05,0.0,0.0007023824146017,0.0,0.0,389.061279296875,0.0,0.0,0.0,0.8266129493713379,4.0,0.0,1.0
377520,293.312744140625,297.1499938964844,293.1499938964844,0.1733480542898178,-3550.020751953125,304.1718444824219,0.7262831330299377,0.2519679367542267,0.231410801410675,293.35968017578125,297.1499938964844,293.1499938964844,0.3056239485740661,-5858.8544921875,304.185546875,0.840239405632019,0.3978534936904907,0.3815023303031921,293.2121276855469,297.1499938964844,293.1499938964844,0.3865327835083008,-5213.4599609375,304.16656494140625,0.8942922949790955,0.4829332232475281,0.339985579252243,293.20916748046875,297.1499938964844,293.1499938964844,0.4502379596233368,-7955.35595703125,304.16845703125,0.9347434639930724,0.5451909303665161,0.5187153220176697,293.2003479003906,297.1499938964844,293.1499938964844,0.0159418899565935,-3847.728759765625,304.1544189453125,0.3965341448783874,0.050857663154602,0.2511614263057709,291.4820556640625,291.1499938964844,259.0575866699219,258.7537536621094,277.8612976074219,293.3000183105469,291.4784851074219,1.0,0.4460417330265045,0.0,1.0,1.0,1.0,-2.0679128170013428,0.9324937462806702,1.1354191303253174,0.4548555910587311,0.0,0.0,0.7597746253013611,137.54891967773438,140.0,-47.32960891723633,-28264.419921875,986.345458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1603088378906,313.5011901855469,278.1499938964844,0.0,18000.0,316.6700134277344,37429.4609375,36000.0,0.0,0.0,0.6920890808105469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4488465785980225,1.4488677978515625,-2.1211761122685857e-05,0.0,0.0007023824146017,0.0,0.0,389.061279296875,0.0,0.0,0.0,0.8266129493713379,4.0,0.0,1.0
377580,293.31475830078125,297.1499938964844,293.1499938964844,0.1705010086297989,-3504.882080078125,304.1693420410156,0.7190018892288208,0.2474367171525955,0.2274861186742782,293.3659362792969,297.1499938964844,293.1499938964844,0.3009648025035858,-5790.6337890625,304.1815185546875,0.8321155905723572,0.3912738561630249,0.3754854798316955,293.2140808105469,297.1499938964844,293.1499938964844,0.3864937424659729,-5215.4580078125,304.1611633300781,0.8885278105735779,0.4809610843658447,0.3387296497821808,293.2118530273437,297.1499938964844,293.1499938964844,0.4503152072429657,-7960.33203125,304.1622314453125,0.928029716014862,0.5431526303291321,0.5169578790664673,293.20196533203125,297.1499938964844,293.1499938964844,0.015408500097692,-3783.90771484375,304.14385986328125,0.3895604312419891,0.050000000745058,0.2462588399648666,291.4247741699219,291.1499938964844,259.0922241210937,258.7824401855469,277.89068603515625,293.3039245605469,291.4211730957031,1.0,0.4458367228507995,0.0,1.0,1.0,1.0,-2.046461582183838,0.9221258759498596,1.1243356466293335,0.4491515159606933,0.0,0.0,0.7269895672798157,140.36341857910156,143.0,-71.08415985107422,-27768.568359375,975.6475830078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6337585449219,313.6642150878906,278.1499938964844,0.0,18000.0,316.6700134277344,37192.72265625,36000.0,0.0,0.0,0.6804454922676086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.334502935409546,1.3345221281051636,-1.922560295497533e-05,0.0,0.0006905656773597,0.0,0.0,318.9011535644531,0.0,0.0,0.0,0.7752235531806946,4.0,0.0,1.0
377640,293.31475830078125,297.1499938964844,293.1499938964844,0.1705010086297989,-3504.882080078125,304.1693420410156,0.7190018892288208,0.2474367171525955,0.2274861186742782,293.3659362792969,297.1499938964844,293.1499938964844,0.3009648025035858,-5790.6337890625,304.1815185546875,0.8321155905723572,0.3912738561630249,0.3754854798316955,293.2140808105469,297.1499938964844,293.1499938964844,0.3864937424659729,-5215.4580078125,304.1611633300781,0.8885278105735779,0.4809610843658447,0.3387296497821808,293.2118530273437,297.1499938964844,293.1499938964844,0.4503152072429657,-7960.33203125,304.1622314453125,0.928029716014862,0.5431526303291321,0.5169578790664673,293.20196533203125,297.1499938964844,293.1499938964844,0.015408500097692,-3783.90771484375,304.14385986328125,0.3895604312419891,0.050000000745058,0.2462588399648666,291.4247741699219,291.1499938964844,259.0922241210937,258.7824401855469,277.89068603515625,293.3039245605469,291.4211730957031,1.0,0.4458367228507995,0.0,1.0,1.0,1.0,-2.046461582183838,0.9221258759498596,1.1243356466293335,0.4491515159606933,0.0,0.0,0.7269895672798157,140.36341857910156,143.0,-71.08415985107422,-27768.568359375,975.6475830078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6337585449219,313.6642150878906,278.1499938964844,0.0,18000.0,316.6700134277344,37192.72265625,36000.0,0.0,0.0,0.6804454922676086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.334502935409546,1.3345221281051636,-1.922560295497533e-05,0.0,0.0006905656773597,0.0,0.0,318.9011535644531,0.0,0.0,0.0,0.7752235531806946,4.0,0.0,1.0
377700,293.31573486328125,297.1499938964844,293.1499938964844,0.169090449810028,-3482.4248046875,304.1683959960937,0.7156094908714294,0.2451566010713577,0.2255002856254577,293.3690795898437,297.1499938964844,293.1499938964844,0.2986440658569336,-5756.39404296875,304.1800231933594,0.8284520506858826,0.3879238963127136,0.3724098801612854,293.2151184082031,297.1499938964844,293.1499938964844,0.3865495324134826,-5217.07275390625,304.1590270996094,0.886124312877655,0.4799478650093078,0.338073194026947,293.21319580078125,297.1499938964844,293.1499938964844,0.4504502713680267,-7963.822265625,304.1597900390625,0.9252291917800904,0.5421010255813599,0.516036331653595,293.2032775878906,297.1499938964844,293.1499938964844,0.0154474843293428,-3792.57080078125,304.1307067871094,0.3883688449859619,0.050000000745058,0.2463905811309814,291.3940734863281,291.1499938964844,259.1127319335937,258.7996520996094,277.9053955078125,293.3060302734375,291.3902587890625,1.0,0.4458748698234558,0.0,1.0,1.0,1.0,-2.0386457443237305,0.9183454513549804,1.12030029296875,0.4470909833908081,0.0,0.0,0.7137928605079651,141.5206756591797,143.0,-78.36865997314453,-27562.361328125,972.235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8647155761719,313.7451477050781,278.1499938964844,0.0,18000.0,316.19000244140625,37054.3515625,36000.0,0.0,0.0,0.6691725850105286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2858392000198364,1.2858575582504272,-1.841997254814487e-05,0.0,0.0006791250780224,0.0,0.0,291.925537109375,0.0,0.0,0.0,0.7537198662757874,4.0,0.0,1.0
377760,293.31671142578125,297.1499938964844,293.1499938964844,0.1676917374134063,-3460.105712890625,304.1676025390625,0.7120657563209534,0.2428653538227081,0.2235076576471328,293.3721923828125,297.1499938964844,293.1499938964844,0.2963279187679291,-5722.07861328125,304.17877197265625,0.8247135281562805,0.3845336437225342,0.3692989945411682,293.21612548828125,297.1499938964844,293.1499938964844,0.386659562587738,-5219.173828125,304.1571960449219,0.8836642503738403,0.4789250493049621,0.3374099135398865,293.21453857421875,297.1499938964844,293.1499938964844,0.4506505727767944,-7968.04931640625,304.1576538085937,0.9223607182502748,0.541036069393158,0.5151019096374512,293.2051696777344,297.1499938964844,293.1499938964844,0.0154834175482392,-3801.73388671875,304.11602783203125,0.3872472643852234,0.050000000745058,0.2466572523117065,291.36212158203125,291.1499938964844,259.1354675292969,258.8188781738281,277.9211730957031,293.3082580566406,291.3580017089844,1.0,0.4459724128246307,0.0,1.0,1.0,1.0,-2.0309183597564697,0.9146056175231934,1.1163126230239868,0.4450658559799194,0.0,0.0,0.7028318643569946,142.74395751953125,146.0,-84.52735900878906,-27349.78125,969.147216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.04473876953125,313.7937316894531,278.1499938964844,0.0,18000.0,316.19000244140625,36902.0234375,36000.0,0.0,0.0,0.6618382930755615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244106411933899,1.244124174118042,-1.7744381693773903e-05,0.0,0.0006716817151755,0.0,0.0,270.0602111816406,0.0,0.0,0.0,0.735442578792572,4.0,0.0,1.0
377820,293.3187561035156,297.1499938964844,293.1499938964844,0.1647357642650604,-3412.4130859375,304.16668701171875,0.7044325470924377,0.2382296472787857,0.2194869369268417,293.37860107421875,297.1499938964844,293.1499938964844,0.2913730442523956,-5647.71484375,304.177490234375,0.816946804523468,0.377610981464386,0.3629568815231323,293.2181701660156,297.1499938964844,293.1499938964844,0.386623352766037,-5220.06884765625,304.1549377441406,0.8785952925682068,0.4768372476100921,0.3360632061958313,293.2172546386719,297.1499938964844,293.1499938964844,0.4507617652416229,-7971.50390625,304.1549987792969,0.9164726734161376,0.5388533473014832,0.5131956934928894,293.2100524902344,297.1499938964844,293.1499938964844,0.0155333457514643,-3816.94775390625,304.0826721191406,0.3849097490310669,0.050000000745058,0.2472253292798996,291.3057861328125,291.1499938964844,259.1878662109375,258.86358642578125,277.956298828125,293.313232421875,291.3030090332031,1.0,0.4462871253490448,0.0,1.0,1.0,1.0,-2.015249013900757,0.9070227742195128,1.108226299285889,0.4409685432910919,0.0,0.0,0.6860749125480652,145.37193298339844,149.0,-75.72513580322266,-26980.47265625,963.4188842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.337646484375,313.879150390625,278.1499938964844,0.0,18000.0,316.19000244140625,36624.08984375,36000.0,0.0,0.0,0.6468726396560669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1808435916900637,1.18086040019989,-1.6749951100791804e-05,0.0,0.000656493473798,0.0,0.0,239.1025390625,0.0,0.0,0.0,0.7079639434814453,4.0,0.0,1.0
