time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377880,293.3187561035156,297.1499938964844,293.1499938964844,0.1647357642650604,-3412.4130859375,304.16668701171875,0.7044325470924377,0.2382296472787857,0.2194869369268417,293.37860107421875,297.1499938964844,293.1499938964844,0.2913730442523956,-5647.71484375,304.177490234375,0.816946804523468,0.377610981464386,0.3629568815231323,293.2181701660156,297.1499938964844,293.1499938964844,0.386623352766037,-5220.06884765625,304.1549377441406,0.8785952925682068,0.4768372476100921,0.3360632061958313,293.2172546386719,297.1499938964844,293.1499938964844,0.4507617652416229,-7971.50390625,304.1549987792969,0.9164726734161376,0.5388533473014832,0.5131956934928894,293.2100524902344,297.1499938964844,293.1499938964844,0.0155333457514643,-3816.94775390625,304.0826721191406,0.3849097490310669,0.050000000745058,0.2472253292798996,291.3057861328125,291.1499938964844,259.1878662109375,258.86358642578125,277.956298828125,293.313232421875,291.3030090332031,1.0,0.4462871253490448,0.0,1.0,1.0,1.0,-2.015249013900757,0.9070227742195128,1.108226299285889,0.4409685432910919,0.0,0.0,0.6860749125480652,145.37193298339844,149.0,-75.72513580322266,-26980.47265625,963.4188842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.337646484375,313.879150390625,278.1499938964844,0.0,18000.0,316.19000244140625,36624.08984375,36000.0,0.0,0.0,0.6468726396560669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1808435916900637,1.18086040019989,-1.6749951100791804e-05,0.0,0.000656493473798,0.0,0.0,239.1025390625,0.0,0.0,0.0,0.7079639434814453,4.0,0.0,1.0
377940,293.32086181640625,297.1499938964844,293.1499938964844,0.1614792793989181,-3359.087158203125,304.16656494140625,0.6964840292930603,0.2335255593061447,0.2154083549976349,293.3851318359375,297.1499938964844,293.1499938964844,0.2858164608478546,-5563.03515625,304.1776123046875,0.8086844086647034,0.3704918920993805,0.3564356565475464,293.2203063964844,297.1499938964844,293.1499938964844,0.3859968185424804,-5213.9541015625,304.15435791015625,0.8734233975410461,0.4746756255626678,0.3346723914146423,293.2200622558594,297.1499938964844,293.1499938964844,0.4501947164535522,-7964.3408203125,304.154296875,0.910559892654419,0.5365816950798035,0.5112159252166748,293.2160339355469,297.1499938964844,293.1499938964844,0.0155458869412541,-3826.376953125,304.0448913574219,0.3825087547302246,0.050000000745058,0.2478264421224594,291.2666320800781,291.1499938964844,259.25,258.9171142578125,277.99639892578125,293.3186950683594,291.2645263671875,1.0,0.4466966688632965,0.0,1.0,1.0,1.0,-1.9991939067840576,0.8992545008659363,1.099939465522766,0.4367819130420685,0.0,0.0,0.673255980014801,148.17066955566406,152.0,-58.56366729736328,-26630.994140625,957.9400634765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5298767089844,313.9197692871094,278.1499938964844,0.0,18000.0,315.7099914550781,36455.98828125,36000.0,0.0,0.0,0.6271436214447021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1341946125030518,1.1342107057571411,-1.6056141248554923e-05,0.0,0.000636471027974,0.0,0.0,218.07408142089844,0.0,0.0,0.0,0.6879911422729492,4.0,0.0,1.0
378000,293.32086181640625,297.1499938964844,293.1499938964844,0.1614792793989181,-3359.087158203125,304.16656494140625,0.6964840292930603,0.2335255593061447,0.2154083549976349,293.3851318359375,297.1499938964844,293.1499938964844,0.2858164608478546,-5563.03515625,304.1776123046875,0.8086844086647034,0.3704918920993805,0.3564356565475464,293.2203063964844,297.1499938964844,293.1499938964844,0.3859968185424804,-5213.9541015625,304.15435791015625,0.8734233975410461,0.4746756255626678,0.3346723914146423,293.2200622558594,297.1499938964844,293.1499938964844,0.4501947164535522,-7964.3408203125,304.154296875,0.910559892654419,0.5365816950798035,0.5112159252166748,293.2160339355469,297.1499938964844,293.1499938964844,0.0155458869412541,-3826.376953125,304.0448913574219,0.3825087547302246,0.050000000745058,0.2478264421224594,291.2666320800781,291.1499938964844,259.25,258.9171142578125,277.99639892578125,293.3186950683594,291.2645263671875,1.0,0.4466966688632965,0.0,1.0,1.0,1.0,-1.9991939067840576,0.8992545008659363,1.099939465522766,0.4367819130420685,0.0,0.0,0.673255980014801,148.17066955566406,152.0,-58.56366729736328,-26630.994140625,957.9400634765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5298767089844,313.9197692871094,278.1499938964844,0.0,18000.0,315.7099914550781,36455.98828125,36000.0,0.0,0.0,0.6271436214447021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1341946125030518,1.1342107057571411,-1.6056141248554923e-05,0.0,0.000636471027974,0.0,0.0,218.07408142089844,0.0,0.0,0.0,0.6879911422729492,4.0,0.0,1.0
378060,293.3222045898437,297.1499938964844,293.1499938964844,0.1582357138395309,-3305.721923828125,304.1664428710937,0.6885601282119751,0.2289251983165741,0.2113674432039261,293.3909912109375,297.1499938964844,293.1499938964844,0.2801401317119598,-5476.08544921875,304.1778564453125,0.7999500632286072,0.3633483350276947,0.3498311936855316,293.2217712402344,297.1499938964844,293.1499938964844,0.3853589594364166,-5207.65625,304.1539611816406,0.8683553338050842,0.4725962877273559,0.3332985043525696,293.2221374511719,297.1499938964844,293.1499938964844,0.4496022164821625,-7956.70263671875,304.1538391113281,0.9049445390701294,0.5343804955482483,0.5092463493347168,293.2218017578125,297.1499938964844,293.1499938964844,0.0155555317178368,-3835.456787109375,304.0055847167969,0.3801341652870178,0.050000000745058,0.2484395205974578,291.22882080078125,291.1499938964844,259.3175354003906,258.9750366210937,278.03887939453125,293.3237609863281,291.2265625,1.0,0.4471659958362579,0.0,1.0,1.0,1.0,-1.983130693435669,0.8914859294891357,1.0916447639465332,0.4325962960720062,0.0,0.0,0.6652021408081055,151.0369873046875,155.0,-54.45937728881836,-26258.935546875,952.7049560546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5453491210937,313.850341796875,278.1499938964844,0.0,18000.0,315.7099914550781,36295.36328125,36000.0,0.0,0.0,0.6116414070129395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1018898487091064,1.101905345916748,-1.5581161278532818e-05,0.0,0.0006207383121363,0.0,0.0,204.22705078125,0.0,0.0,0.0,0.6743640899658203,4.0,0.0,1.0
378120,293.3222045898437,297.1499938964844,293.1499938964844,0.1582357138395309,-3305.721923828125,304.1664428710937,0.6885601282119751,0.2289251983165741,0.2113674432039261,293.3909912109375,297.1499938964844,293.1499938964844,0.2801401317119598,-5476.08544921875,304.1778564453125,0.7999500632286072,0.3633483350276947,0.3498311936855316,293.2217712402344,297.1499938964844,293.1499938964844,0.3853589594364166,-5207.65625,304.1539611816406,0.8683553338050842,0.4725962877273559,0.3332985043525696,293.2221374511719,297.1499938964844,293.1499938964844,0.4496022164821625,-7956.70263671875,304.1538391113281,0.9049445390701294,0.5343804955482483,0.5092463493347168,293.2218017578125,297.1499938964844,293.1499938964844,0.0155555317178368,-3835.456787109375,304.0055847167969,0.3801341652870178,0.050000000745058,0.2484395205974578,291.22882080078125,291.1499938964844,259.3175354003906,258.9750366210937,278.03887939453125,293.3237609863281,291.2265625,1.0,0.4471659958362579,0.0,1.0,1.0,1.0,-1.983130693435669,0.8914859294891357,1.0916447639465332,0.4325962960720062,0.0,0.0,0.6652021408081055,151.0369873046875,155.0,-54.45937728881836,-26258.935546875,952.7049560546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5453491210937,313.850341796875,278.1499938964844,0.0,18000.0,315.7099914550781,36295.36328125,36000.0,0.0,0.0,0.6116414070129395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1018898487091064,1.101905345916748,-1.5581161278532818e-05,0.0,0.0006207383121363,0.0,0.0,204.22705078125,0.0,0.0,0.0,0.6743640899658203,4.0,0.0,1.0
378180,293.3226013183594,297.1499938964844,293.1499938964844,0.1550091505050659,-3252.244384765625,304.1663513183594,0.6809121370315552,0.2244785279035568,0.2074802815914154,293.3958740234375,297.1499938964844,293.1499938964844,0.2742938101291656,-5385.88525390625,304.1783142089844,0.7912927269935608,0.3562493026256561,0.3432805836200714,293.22247314453125,297.1499938964844,293.1499938964844,0.3845642507076263,-5199.46337890625,304.1539611816406,0.8635512590408325,0.4706339240074157,0.3320216834545135,293.2234191894531,297.1499938964844,293.1499938964844,0.4488087296485901,-7945.9140625,304.1539001464844,0.8998209238052368,0.5322946310043335,0.5074044466018677,293.2265625,297.1499938964844,293.1499938964844,0.0155529370531439,-3842.128173828125,303.9670715332031,0.3778414726257324,0.050000000745058,0.2490499764680862,291.19927978515625,291.1499938964844,259.3857116699219,259.0326232910156,278.0809326171875,293.32794189453125,291.1976013183594,1.0,0.4477006793022156,0.0,1.0,1.0,1.0,-1.9675836563110352,0.8839694261550903,1.0836142301559448,0.4285532236099243,0.0,0.0,0.6607020497322083,153.90635681152344,158.0,-43.40241622924805,-25927.673828125,947.9740600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.45660400390625,313.7383728027344,278.1499938964844,0.0,18000.0,315.7099914550781,36169.8359375,36000.0,0.0,0.0,0.5973351001739502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0836997032165527,1.0837149620056152,-1.5311354218283668e-05,0.0,0.0006062191678211,0.0,0.0,196.6400909423828,0.0,0.0,0.0,0.6666646599769592,4.0,0.0,1.0
378240,293.3226013183594,297.1499938964844,293.1499938964844,0.1550091505050659,-3252.244384765625,304.1663513183594,0.6809121370315552,0.2244785279035568,0.2074802815914154,293.3958740234375,297.1499938964844,293.1499938964844,0.2742938101291656,-5385.88525390625,304.1783142089844,0.7912927269935608,0.3562493026256561,0.3432805836200714,293.22247314453125,297.1499938964844,293.1499938964844,0.3845642507076263,-5199.46337890625,304.1539611816406,0.8635512590408325,0.4706339240074157,0.3320216834545135,293.2234191894531,297.1499938964844,293.1499938964844,0.4488087296485901,-7945.9140625,304.1539001464844,0.8998209238052368,0.5322946310043335,0.5074044466018677,293.2265625,297.1499938964844,293.1499938964844,0.0155529370531439,-3842.128173828125,303.9670715332031,0.3778414726257324,0.050000000745058,0.2490499764680862,291.19927978515625,291.1499938964844,259.3857116699219,259.0326232910156,278.0809326171875,293.32794189453125,291.1976013183594,1.0,0.4477006793022156,0.0,1.0,1.0,1.0,-1.9675836563110352,0.8839694261550903,1.0836142301559448,0.4285532236099243,0.0,0.0,0.6607020497322083,153.90635681152344,158.0,-43.40241622924805,-25927.673828125,947.9740600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.45660400390625,313.7383728027344,278.1499938964844,0.0,18000.0,315.7099914550781,36169.8359375,36000.0,0.0,0.0,0.5973351001739502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0836997032165527,1.0837149620056152,-1.5311354218283668e-05,0.0,0.0006062191678211,0.0,0.0,196.6400909423828,0.0,0.0,0.0,0.6666646599769592,4.0,0.0,1.0
378300,293.3226318359375,297.1499938964844,293.1499938964844,0.1533935368061065,-3225.3310546875,304.16632080078125,0.6771592497825623,0.2222852557897567,0.2055688053369522,293.39813232421875,297.1499938964844,293.1499938964844,0.2713085412979126,-5339.60595703125,304.1785888671875,0.7869850993156433,0.3526897132396698,0.3400012850761413,293.2227478027344,297.1499938964844,293.1499938964844,0.3841034770011902,-5194.63427734375,304.1540832519531,0.8612087965011597,0.4696632325649261,0.3313955664634704,293.22393798828125,297.1499938964844,293.1499938964844,0.4483359754085541,-7939.37744140625,304.154052734375,0.8973191976547241,0.5312619805335999,0.5065000653266907,293.2286376953125,297.1499938964844,293.1499938964844,0.0155483502894639,-3844.822021484375,303.9479675292969,0.3767148554325104,0.050000000745058,0.2493569552898407,291.1869201660156,291.1499938964844,259.4200134277344,259.061279296875,278.1019287109375,293.329833984375,291.1853942871094,1.0,0.4479871094226837,0.0,1.0,1.0,1.0,-1.959880948066712,0.8802464008331299,1.0796345472335815,0.4265525937080383,0.0,0.0,0.6594979763031006,155.353515625,158.0,-38.76355743408203,-25767.203125,945.7190551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3773498535156,313.66473388671875,278.1499938964844,0.0,18000.0,315.2300109863281,36121.67578125,36000.0,0.0,0.0,0.5859129428863525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0781145095825195,1.078129768371582,-1.5227144103846513e-05,0.0,0.0005946271703578,0.0,0.0,194.3308258056641,0.0,0.0,0.0,0.6643170714378357,4.0,0.0,1.0
378360,293.3226013183594,297.1499938964844,293.1499938964844,0.1518073379993438,-3198.8818359375,304.1662292480469,0.6734507083892822,0.2201075851917266,0.2036722302436828,293.4003295898437,297.1499938964844,293.1499938964844,0.2683403789997101,-5293.5341796875,304.1788024902344,0.7826910614967346,0.3491187989711761,0.3367123305797577,293.2229919433594,297.1499938964844,293.1499938964844,0.3836815655231476,-5190.267578125,304.15411376953125,0.8588987588882446,0.4686943292617798,0.3307717144489288,293.22442626953125,297.1499938964844,293.1499938964844,0.4479068517684936,-7933.5263671875,304.1540832519531,0.8948408365249634,0.5302304625511169,0.505598247051239,293.2305908203125,297.1499938964844,293.1499938964844,0.0155457379296422,-3847.884765625,303.9288330078125,0.3756002783775329,0.050000000745058,0.2496653497219085,291.17364501953125,291.1499938964844,259.4544677734375,259.0898742675781,278.1229553222656,293.3316650390625,291.1715393066406,1.0,0.4482829868793487,0.0,1.0,1.0,1.0,-1.952191948890686,0.8765308856964111,1.075661063194275,0.4245566427707672,0.0,0.0,0.6592212319374084,156.8095703125,161.0,-39.95909881591797,-25587.982421875,943.508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2411193847656,313.5502014160156,278.1499938964844,0.0,18000.0,315.2300109863281,36073.0859375,36000.0,0.0,0.0,0.5791118144989014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0748037099838257,1.0748188495635986,-1.5172870917012917e-05,0.0,0.000587724847719,0.0,0.0,192.92697143554688,0.0,0.0,0.0,0.6629400849342346,4.0,0.0,1.0
378420,293.3222961425781,297.1499938964844,293.1499938964844,0.148664116859436,-3146.26953125,304.16607666015625,0.6661819219589233,0.2157958745956421,0.1999200880527496,293.4044494628906,297.1499938964844,293.1499938964844,0.2623535990715027,-5200.22705078125,304.17919921875,0.7741624712944031,0.3419375717639923,0.3300993740558624,293.2234191894531,297.1499938964844,293.1499938964844,0.382816880941391,-5181.26806640625,304.1542053222656,0.8543766140937805,0.466759979724884,0.3295277953147888,293.22528076171875,297.1499938964844,293.1499938964844,0.4470217823982239,-7921.3857421875,304.1542358398437,0.8899577260017395,0.5281686186790466,0.5037978887557983,293.2341613769531,297.1499938964844,293.1499938964844,0.0155390920117497,-3853.77490234375,303.89044189453125,0.3734095096588135,0.050000000745058,0.250285655260086,291.1470031738281,291.1499938964844,259.5238037109375,259.1468200683594,278.16510009765625,293.3350524902344,291.14569091796875,1.0,0.4488969445228576,0.0,1.0,1.0,1.0,-1.9368342161178589,0.8691123127937317,1.0677218437194824,0.4205726981163025,0.0,0.0,0.6615732908248901,159.7436981201172,164.0,-34.84562301635742,-25268.970703125,939.1806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9106750488281,313.3068542480469,278.1499938964844,0.0,18000.0,315.2300109863281,35955.046875,36000.0,0.0,0.0,0.5670144557952881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0780408382415771,1.0780560970306396,-1.5188496945484076e-05,0.0,0.0005754475714638,0.0,0.0,193.9336700439453,0.0,0.0,0.0,0.6642251014709473,4.0,0.0,1.0
378480,293.3222961425781,297.1499938964844,293.1499938964844,0.148664116859436,-3146.26953125,304.16607666015625,0.6661819219589233,0.2157958745956421,0.1999200880527496,293.4044494628906,297.1499938964844,293.1499938964844,0.2623535990715027,-5200.22705078125,304.17919921875,0.7741624712944031,0.3419375717639923,0.3300993740558624,293.2234191894531,297.1499938964844,293.1499938964844,0.382816880941391,-5181.26806640625,304.1542053222656,0.8543766140937805,0.466759979724884,0.3295277953147888,293.22528076171875,297.1499938964844,293.1499938964844,0.4470217823982239,-7921.3857421875,304.1542358398437,0.8899577260017395,0.5281686186790466,0.5037978887557983,293.2341613769531,297.1499938964844,293.1499938964844,0.0155390920117497,-3853.77490234375,303.89044189453125,0.3734095096588135,0.050000000745058,0.250285655260086,291.1470031738281,291.1499938964844,259.5238037109375,259.1468200683594,278.16510009765625,293.3350524902344,291.14569091796875,1.0,0.4488969445228576,0.0,1.0,1.0,1.0,-1.9368342161178589,0.8691123127937317,1.0677218437194824,0.4205726981163025,0.0,0.0,0.6615732908248901,159.7436981201172,164.0,-34.84562301635742,-25268.970703125,939.1806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9106750488281,313.3068542480469,278.1499938964844,0.0,18000.0,315.2300109863281,35955.046875,36000.0,0.0,0.0,0.5670144557952881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0780408382415771,1.0780560970306396,-1.5188496945484076e-05,0.0,0.0005754475714638,0.0,0.0,193.9336700439453,0.0,0.0,0.0,0.6642251014709473,4.0,0.0,1.0
378540,293.32177734375,297.1499938964844,293.1499938964844,0.1454544961452484,-3092.105224609375,304.1660461425781,0.6591314673423767,0.2115377932786941,0.1962172538042068,293.40838623046875,297.1499938964844,293.1499938964844,0.2561138272285461,-5102.22314453125,304.17987060546875,0.7657419443130493,0.3346966207027435,0.3234315514564514,293.22381591796875,297.1499938964844,293.1499938964844,0.3816457986831665,-5168.77294921875,304.1547546386719,0.849979817867279,0.4648193418979645,0.3282817304134369,293.2261047363281,297.1499938964844,293.1499938964844,0.4457766413688659,-7903.88671875,304.1549072265625,0.885172963142395,0.5260953307151794,0.5019902586936951,293.2373962402344,297.1499938964844,293.1499938964844,0.0155173949897289,-3856.9365234375,303.85186767578125,0.3712722659111023,0.050000000745058,0.2509097754955292,291.1295166015625,291.1499938964844,259.5936889648437,259.2035217285156,278.2074279785156,293.3382263183594,291.1285095214844,1.0,0.4495312571525574,0.0,1.0,1.0,1.0,-1.921463131904602,0.8616912364959717,1.0597718954086304,0.4165883958339691,0.0,0.0,0.6655316352844238,162.7013702392578,152.0,-26.282691955566406,-24965.12890625,934.9205932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5261535644531,313.04052734375,278.1499938964844,0.0,18000.0,314.75,35891.13671875,36000.0,0.0,0.0,0.5521013140678406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0880968570709229,1.0881121158599854,-1.530631743662525e-05,0.0,0.0005603126483038,0.0,0.0,197.76577758789065,0.0,0.0,0.0,0.6683851480484009,4.0,0.0,1.0
378600,293.32177734375,297.1499938964844,293.1499938964844,0.1454544961452484,-3092.105224609375,304.1660461425781,0.6591314673423767,0.2115377932786941,0.1962172538042068,293.40838623046875,297.1499938964844,293.1499938964844,0.2561138272285461,-5102.22314453125,304.17987060546875,0.7657419443130493,0.3346966207027435,0.3234315514564514,293.22381591796875,297.1499938964844,293.1499938964844,0.3816457986831665,-5168.77294921875,304.1547546386719,0.849979817867279,0.4648193418979645,0.3282817304134369,293.2261047363281,297.1499938964844,293.1499938964844,0.4457766413688659,-7903.88671875,304.1549072265625,0.885172963142395,0.5260953307151794,0.5019902586936951,293.2373962402344,297.1499938964844,293.1499938964844,0.0155173949897289,-3856.9365234375,303.85186767578125,0.3712722659111023,0.050000000745058,0.2509097754955292,291.1295166015625,291.1499938964844,259.5936889648437,259.2035217285156,278.2074279785156,293.3382263183594,291.1285095214844,1.0,0.4495312571525574,0.0,1.0,1.0,1.0,-1.921463131904602,0.8616912364959717,1.0597718954086304,0.4165883958339691,0.0,0.0,0.6655316352844238,162.7013702392578,152.0,-26.282691955566406,-24965.12890625,934.9205932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5261535644531,313.04052734375,278.1499938964844,0.0,18000.0,314.75,35891.13671875,36000.0,0.0,0.0,0.5521013140678406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0880968570709229,1.0881121158599854,-1.530631743662525e-05,0.0,0.0005603126483038,0.0,0.0,197.76577758789065,0.0,0.0,0.0,0.6683851480484009,4.0,0.0,1.0
378660,293.3208312988281,297.1499938964844,293.1499938964844,0.1421398818492889,-3035.854248046875,304.1662292480469,0.6564520001411438,0.2073755711317062,0.1923817247152328,293.4119567871094,297.1499938964844,293.1499938964844,0.2496538907289505,-5000.15625,304.1806640625,0.7622254490852356,0.3274230062961578,0.3165088593959808,293.2239685058594,297.1499938964844,293.1499938964844,0.3802809715270996,-5154.16748046875,304.15545654296875,0.8509455323219299,0.4629147946834564,0.3268889784812927,293.2266845703125,297.1499938964844,293.1499938964844,0.4443238377571106,-7883.4375,304.1556701660156,0.8863099217414856,0.5240480303764343,0.4999762773513794,293.2401733398437,297.1499938964844,293.1499938964844,0.0153831308707594,-3844.609375,303.8135070800781,0.3726392984390259,0.050000000745058,0.2505099773406982,291.1116638183594,291.1499938964844,259.6640930175781,259.2599792480469,278.2510986328125,293.34112548828125,291.1106872558594,1.0,0.4453409314155578,0.0,1.0,1.0,1.0,-1.903975248336792,0.8532520532608032,1.0507230758666992,0.4120631814002991,0.0,0.0,0.6718022227287292,160.14581298828125,140.0,-24.637996673583984,-24622.638671875,910.8790893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.03912353515625,312.708740234375,278.1499938964844,0.0,18000.0,314.75,35818.42578125,36000.0,0.0,0.0,0.5428334474563599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.10455322265625,1.1045687198638916,-1.550898923596833e-05,0.0,0.0005509069305844,0.0,0.0,204.2338714599609,0.0,0.0,0.0,0.6752874851226807,4.0,0.0,1.0
378720,293.3208312988281,297.1499938964844,293.1499938964844,0.1421398818492889,-3035.854248046875,304.1662292480469,0.6564520001411438,0.2073755711317062,0.1923817247152328,293.4119567871094,297.1499938964844,293.1499938964844,0.2496538907289505,-5000.15625,304.1806640625,0.7622254490852356,0.3274230062961578,0.3165088593959808,293.2239685058594,297.1499938964844,293.1499938964844,0.3802809715270996,-5154.16748046875,304.15545654296875,0.8509455323219299,0.4629147946834564,0.3268889784812927,293.2266845703125,297.1499938964844,293.1499938964844,0.4443238377571106,-7883.4375,304.1556701660156,0.8863099217414856,0.5240480303764343,0.4999762773513794,293.2401733398437,297.1499938964844,293.1499938964844,0.0153831308707594,-3844.609375,303.8135070800781,0.3726392984390259,0.050000000745058,0.2505099773406982,291.1116638183594,291.1499938964844,259.6640930175781,259.2599792480469,278.2510986328125,293.34112548828125,291.1106872558594,1.0,0.4453409314155578,0.0,1.0,1.0,1.0,-1.903975248336792,0.8532520532608032,1.0507230758666992,0.4120631814002991,0.0,0.0,0.6718022227287292,160.14581298828125,140.0,-24.637996673583984,-24622.638671875,910.8790893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.03912353515625,312.708740234375,278.1499938964844,0.0,18000.0,314.75,35818.42578125,36000.0,0.0,0.0,0.5428334474563599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.10455322265625,1.1045687198638916,-1.550898923596833e-05,0.0,0.0005509069305844,0.0,0.0,204.2338714599609,0.0,0.0,0.0,0.6752874851226807,4.0,0.0,1.0
378780,293.32012939453125,297.1499938964844,293.1499938964844,0.138608917593956,-2975.3779296875,304.1667175292969,0.6566087603569031,0.2031896859407425,0.1884301304817199,293.41607666015625,297.1499938964844,293.1499938964844,0.2427341043949127,-4889.83935546875,304.1820068359375,0.7618357539176941,0.3199531733989715,0.3093104958534241,293.22381591796875,297.1499938964844,293.1499938964844,0.3784900903701782,-5134.75537109375,304.1566162109375,0.855653703212738,0.4610694050788879,0.325434535741806,293.2269897460937,297.1499938964844,293.1499938964844,0.4423736929893493,-7855.66455078125,304.15704345703125,0.8915587067604065,0.5220466256141663,0.497866153717041,293.2422790527344,297.1499938964844,293.1499938964844,0.0151641834527254,-3819.3134765625,303.7763061523437,0.3764404952526092,0.050000000745058,0.2494366914033889,291.10357666015625,291.1499938964844,259.7350158691406,259.3162536621094,278.2960205078125,293.3442077636719,291.1032409667969,1.0,0.438421368598938,0.0,1.0,1.0,1.0,-1.8850178718566888,0.8441158533096313,1.0409021377563477,0.4071415066719055,0.0,0.0,0.6786389350891113,153.96397399902344,128.0,-13.17127799987793,-24295.10546875,874.2656860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.552001953125,312.3915405273437,278.1499938964844,0.0,18000.0,314.75,35786.8125,36000.0,0.0,0.0,0.5355328321456909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1257442235946655,1.1257600784301758,-1.5788838936714455e-05,0.0,0.0005434977356344,0.0,0.0,212.9406890869141,0.0,0.0,0.0,0.6841753125190735,4.0,0.0,1.0
378840,293.32012939453125,297.1499938964844,293.1499938964844,0.138608917593956,-2975.3779296875,304.1667175292969,0.6566087603569031,0.2031896859407425,0.1884301304817199,293.41607666015625,297.1499938964844,293.1499938964844,0.2427341043949127,-4889.83935546875,304.1820068359375,0.7618357539176941,0.3199531733989715,0.3093104958534241,293.22381591796875,297.1499938964844,293.1499938964844,0.3784900903701782,-5134.75537109375,304.1566162109375,0.855653703212738,0.4610694050788879,0.325434535741806,293.2269897460937,297.1499938964844,293.1499938964844,0.4423736929893493,-7855.66455078125,304.15704345703125,0.8915587067604065,0.5220466256141663,0.497866153717041,293.2422790527344,297.1499938964844,293.1499938964844,0.0151641834527254,-3819.3134765625,303.7763061523437,0.3764404952526092,0.050000000745058,0.2494366914033889,291.10357666015625,291.1499938964844,259.7350158691406,259.3162536621094,278.2960205078125,293.3442077636719,291.1032409667969,1.0,0.438421368598938,0.0,1.0,1.0,1.0,-1.8850178718566888,0.8441158533096313,1.0409021377563477,0.4071415066719055,0.0,0.0,0.6786389350891113,153.96397399902344,128.0,-13.17127799987793,-24295.10546875,874.2656860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.552001953125,312.3915405273437,278.1499938964844,0.0,18000.0,314.75,35786.8125,36000.0,0.0,0.0,0.5355328321456909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1257442235946655,1.1257600784301758,-1.5788838936714455e-05,0.0,0.0005434977356344,0.0,0.0,212.9406890869141,0.0,0.0,0.0,0.6841753125190735,4.0,0.0,1.0
378900,293.3197631835937,297.1499938964844,293.1499938964844,0.1367797553539276,-2943.863525390625,304.1669921875,0.6574159860610962,0.2011084407567978,0.1864170730113983,293.418212890625,297.1499938964844,293.1499938964844,0.2391236871480941,-4831.939453125,304.1827392578125,0.7624203562736511,0.316165417432785,0.3056089878082275,293.2236633300781,297.1499938964844,293.1499938964844,0.3774741291999817,-5123.71484375,304.1572570800781,0.859048068523407,0.4601652324199676,0.3246958553791046,293.22705078125,297.1499938964844,293.1499938964844,0.44125497341156,-7839.71044921875,304.1578063964844,0.8953008055686951,0.5210601091384888,0.4967913031578064,293.2431030273437,297.1499938964844,293.1499938964844,0.0150358201935887,-3803.53466796875,303.75811767578125,0.3790050745010376,0.050000000745058,0.2487436980009079,291.1025390625,291.1499938964844,259.7706604003906,259.34429931640625,278.3187866210937,293.3457336425781,291.1024475097656,1.0,0.4342446029186249,0.0,1.0,1.0,1.0,-1.8751462697982788,0.8393623232841492,1.0357838869094849,0.4045756459236145,0.0,0.0,0.6819169521331787,150.0309295654297,128.0,-7.751898288726807,-24131.091796875,853.1708374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3182067871094,312.2400817871094,278.1499938964844,0.0,18000.0,314.2699890136719,35786.53515625,36000.0,0.0,0.0,0.5277083516120911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1362630128860474,1.1362789869308472,-1.593326305737719e-05,0.0,0.0005355568719096,0.0,0.0,217.4000396728516,0.0,0.0,0.0,0.688632607460022,4.0,0.0,1.0
378960,293.3192443847656,297.1499938964844,293.1499938964844,0.1349717527627945,-2912.65966796875,304.1672058105469,0.6586602330207825,0.1990569978952407,0.1844105720520019,293.42022705078125,297.1499938964844,293.1499938964844,0.2355116456747055,-4773.8857421875,304.183349609375,0.7634535431861877,0.3123710751533508,0.3018776476383209,293.22344970703125,297.1499938964844,293.1499938964844,0.3764801323413849,-5112.97314453125,304.1577453613281,0.8630526065826416,0.4592737853527069,0.323954313993454,293.22705078125,297.1499938964844,293.1499938964844,0.4401582181453705,-7824.17138671875,304.1583557128906,0.8996784687042236,0.5200839042663574,0.495710164308548,293.2437744140625,297.1499938964844,293.1499938964844,0.0149030135944485,-3787.021240234375,303.7401123046875,0.3819471597671509,0.050000000745058,0.2479773610830307,291.1007995605469,291.1499938964844,259.8064270019531,259.3723449707031,278.34161376953125,293.34716796875,291.10009765625,1.0,0.4297152757644653,0.0,1.0,1.0,1.0,-1.8651474714279173,0.8345502018928528,1.0305973291397097,0.4019759893417358,0.0,0.0,0.6853410601615906,145.7048797607422,116.0,-8.53697395324707,-23945.55859375,830.9159545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0569152832031,312.0632019042969,278.1499938964844,0.0,18000.0,314.2699890136719,35786.55859375,36000.0,0.0,0.0,0.5244860649108887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1466060876846311,1.1466221809387207,-1.6076650354079902e-05,0.0,0.0005322867073118,0.0,0.0,221.8527984619141,0.0,0.0,0.0,0.6930549740791321,4.0,0.0,1.0
379020,293.3178100585937,297.1499938964844,293.1499938964844,0.1314238607883453,-2851.200439453125,304.1673889160156,0.6624060869216919,0.195057213306427,0.1804544180631637,293.4238586425781,297.1499938964844,293.1499938964844,0.2282856702804565,-4657.2392578125,304.18426513671875,0.766779899597168,0.304789662361145,0.294378787279129,293.2228698730469,297.1499938964844,293.1499938964844,0.3745030164718628,-5091.662109375,304.1584777832031,0.8728169202804565,0.4575310945510864,0.3224742114543915,293.22686767578125,297.1499938964844,293.1499938964844,0.4379680752754211,-7793.2421875,304.15924072265625,0.9105241894721984,0.5181663632392883,0.493546187877655,293.2447814941406,297.1499938964844,293.1499938964844,0.0146275665611028,-3751.98583984375,303.7046813964844,0.3888730108737945,0.050000000745058,0.2462832629680633,291.095947265625,291.1499938964844,259.8782653808594,259.4283142089844,278.3873596191406,293.349609375,291.0959777832031,1.0,0.4198236465454101,0.0,1.0,1.0,1.0,-1.844982624053955,0.8248526453971863,1.0201300382614136,0.3967331051826477,0.0,0.0,0.6930271983146667,136.19143676757812,104.0,-4.224513053894043,-23608.125,784.1982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.56866455078125,311.7449035644531,278.1499938964844,0.0,18000.0,314.2699890136719,35756.57421875,36000.0,0.0,0.0,0.5192213654518127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1702733039855957,1.1702897548675537,-1.640284972381778e-05,0.0,0.0005269437097012,0.0,0.0,232.2235870361328,0.0,0.0,0.0,0.7031721472740173,4.0,0.0,1.0
379080,293.3178100585937,297.1499938964844,293.1499938964844,0.1314238607883453,-2851.200439453125,304.1673889160156,0.6624060869216919,0.195057213306427,0.1804544180631637,293.4238586425781,297.1499938964844,293.1499938964844,0.2282856702804565,-4657.2392578125,304.18426513671875,0.766779899597168,0.304789662361145,0.294378787279129,293.2228698730469,297.1499938964844,293.1499938964844,0.3745030164718628,-5091.662109375,304.1584777832031,0.8728169202804565,0.4575310945510864,0.3224742114543915,293.22686767578125,297.1499938964844,293.1499938964844,0.4379680752754211,-7793.2421875,304.15924072265625,0.9105241894721984,0.5181663632392883,0.493546187877655,293.2447814941406,297.1499938964844,293.1499938964844,0.0146275665611028,-3751.98583984375,303.7046813964844,0.3888730108737945,0.050000000745058,0.2462832629680633,291.095947265625,291.1499938964844,259.8782653808594,259.4283142089844,278.3873596191406,293.349609375,291.0959777832031,1.0,0.4198236465454101,0.0,1.0,1.0,1.0,-1.844982624053955,0.8248526453971863,1.0201300382614136,0.3967331051826477,0.0,0.0,0.6930271983146667,136.19143676757812,104.0,-4.224513053894043,-23608.125,784.1982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.56866455078125,311.7449035644531,278.1499938964844,0.0,18000.0,314.2699890136719,35756.57421875,36000.0,0.0,0.0,0.5192213654518127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1702733039855957,1.1702897548675537,-1.640284972381778e-05,0.0,0.0005269437097012,0.0,0.0,232.2235870361328,0.0,0.0,0.0,0.7031721472740173,4.0,0.0,1.0
379140,293.31591796875,297.1499938964844,293.1499938964844,0.1278690099716186,-2789.1181640625,304.1675109863281,0.6677863001823425,0.1911906003952026,0.1765908896923065,293.42694091796875,297.1499938964844,293.1499938964844,0.2208949774503708,-4536.94140625,304.1851501464844,0.7717090845108032,0.2972264289855957,0.2868649065494537,293.22216796875,297.1499938964844,293.1499938964844,0.3722182214260101,-5066.86865234375,304.1594543457031,0.884871244430542,0.4558280408382416,0.3210023641586303,293.2265625,297.1499938964844,293.1499938964844,0.4354088306427002,-7756.890625,304.1604309082031,0.9247721433639526,0.5162820816040039,0.4913871884346008,293.245361328125,297.1499938964844,293.1499938964844,0.0143328988924622,-3712.4638671875,303.6703796386719,0.3964349925518036,0.050000000745058,0.2444493919610977,291.1007080078125,291.1499938964844,259.9505615234375,259.48419189453125,278.43292236328125,293.3511962890625,291.1011657714844,1.0,0.409097820520401,0.0,1.0,1.0,1.0,-1.8247592449188232,0.8151366114616394,1.0096226930618286,0.3914768993854522,0.0,0.0,0.6993371844291687,125.93657684326172,92.0,4.87025260925293,-23288.30078125,736.0423583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1407470703125,311.46881103515625,278.1499938964844,0.0,18000.0,313.7900085449219,35783.70703125,36000.0,0.0,0.0,0.5103912949562073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1918634176254272,1.1918801069259644,-1.6718673577997833e-05,0.0,0.00051798223285,0.0,0.0,242.1280517578125,0.0,0.0,0.0,0.7124581933021545,4.0,0.0,1.0
379200,293.31591796875,297.1499938964844,293.1499938964844,0.1278690099716186,-2789.1181640625,304.1675109863281,0.6677863001823425,0.1911906003952026,0.1765908896923065,293.42694091796875,297.1499938964844,293.1499938964844,0.2208949774503708,-4536.94140625,304.1851501464844,0.7717090845108032,0.2972264289855957,0.2868649065494537,293.22216796875,297.1499938964844,293.1499938964844,0.3722182214260101,-5066.86865234375,304.1594543457031,0.884871244430542,0.4558280408382416,0.3210023641586303,293.2265625,297.1499938964844,293.1499938964844,0.4354088306427002,-7756.890625,304.1604309082031,0.9247721433639526,0.5162820816040039,0.4913871884346008,293.245361328125,297.1499938964844,293.1499938964844,0.0143328988924622,-3712.4638671875,303.6703796386719,0.3964349925518036,0.050000000745058,0.2444493919610977,291.1007080078125,291.1499938964844,259.9505615234375,259.48419189453125,278.43292236328125,293.3511962890625,291.1011657714844,1.0,0.409097820520401,0.0,1.0,1.0,1.0,-1.8247592449188232,0.8151366114616394,1.0096226930618286,0.3914768993854522,0.0,0.0,0.6993371844291687,125.93657684326172,92.0,4.87025260925293,-23288.30078125,736.0423583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1407470703125,311.46881103515625,278.1499938964844,0.0,18000.0,313.7900085449219,35783.70703125,36000.0,0.0,0.0,0.5103912949562073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1918634176254272,1.1918801069259644,-1.6718673577997833e-05,0.0,0.00051798223285,0.0,0.0,242.1280517578125,0.0,0.0,0.0,0.7124581933021545,4.0,0.0,1.0
379260,293.3136291503906,297.1499938964844,293.1499938964844,0.1244565993547439,-2729.270751953125,304.1673583984375,0.6748965382575989,0.1874482631683349,0.1728238314390182,293.4295349121094,297.1499938964844,293.1499938964844,0.2136118859052658,-4417.71142578125,304.1855773925781,0.7783135771751404,0.2896815538406372,0.2793499827384949,293.22137451171875,297.1499938964844,293.1499938964844,0.3700413703918457,-5043.4150390625,304.159912109375,0.8993000984191895,0.4541608691215515,0.3195424079895019,293.22613525390625,297.1499938964844,293.1499938964844,0.4329621195793152,-7722.42724609375,304.1610107421875,0.9418653845787048,0.5144287347793579,0.4892391264438629,293.24566650390625,297.1499938964844,293.1499938964844,0.0140434503555297,-3673.02734375,303.63653564453125,0.4043158590793609,0.050000000745058,0.2425340712070465,291.1023864746094,291.1499938964844,260.02325439453125,259.5399780273437,278.4783630371094,293.3522644042969,291.1024169921875,1.0,0.3977416455745697,0.0,1.0,1.0,1.0,-1.8045803308486936,0.8054516315460205,0.9991286396980286,0.3862348198890686,0.0,0.0,0.7054563760757446,115.2540512084961,80.0,2.179583787918091,-22944.3203125,687.5686645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.70513916015625,311.1750183105469,278.1499938964844,0.0,18000.0,313.7900085449219,35794.81640625,36000.0,0.0,0.0,0.506235659122467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2110159397125244,1.2110329866409302,-1.700065149634611e-05,0.0,0.0005137648549862,0.0,0.0,251.1389312744141,0.0,0.0,0.0,0.7208073735237122,4.0,0.0,1.0
379320,293.3136291503906,297.1499938964844,293.1499938964844,0.1244565993547439,-2729.270751953125,304.1673583984375,0.6748965382575989,0.1874482631683349,0.1728238314390182,293.4295349121094,297.1499938964844,293.1499938964844,0.2136118859052658,-4417.71142578125,304.1855773925781,0.7783135771751404,0.2896815538406372,0.2793499827384949,293.22137451171875,297.1499938964844,293.1499938964844,0.3700413703918457,-5043.4150390625,304.159912109375,0.8993000984191895,0.4541608691215515,0.3195424079895019,293.22613525390625,297.1499938964844,293.1499938964844,0.4329621195793152,-7722.42724609375,304.1610107421875,0.9418653845787048,0.5144287347793579,0.4892391264438629,293.24566650390625,297.1499938964844,293.1499938964844,0.0140434503555297,-3673.02734375,303.63653564453125,0.4043158590793609,0.050000000745058,0.2425340712070465,291.1023864746094,291.1499938964844,260.02325439453125,259.5399780273437,278.4783630371094,293.3522644042969,291.1024169921875,1.0,0.3977416455745697,0.0,1.0,1.0,1.0,-1.8045803308486936,0.8054516315460205,0.9991286396980286,0.3862348198890686,0.0,0.0,0.7054563760757446,115.2540512084961,80.0,2.179583787918091,-22944.3203125,687.5686645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.70513916015625,311.1750183105469,278.1499938964844,0.0,18000.0,313.7900085449219,35794.81640625,36000.0,0.0,0.0,0.506235659122467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2110159397125244,1.2110329866409302,-1.700065149634611e-05,0.0,0.0005137648549862,0.0,0.0,251.1389312744141,0.0,0.0,0.0,0.7208073735237122,4.0,0.0,1.0
379380,293.3110656738281,297.1499938964844,293.1499938964844,0.1210865527391433,-2669.71630859375,304.16717529296875,0.6839945316314697,0.1838241815567016,0.1691547781229019,293.4317321777344,297.1499938964844,293.1499938964844,0.206272691488266,-4296.5341796875,304.1859436035156,0.786849856376648,0.2821525037288666,0.27183997631073,293.22052001953125,297.1499938964844,293.1499938964844,0.3676880002021789,-5017.9169921875,304.1605224609375,0.917293906211853,0.4525267779827118,0.3180996179580688,293.2256164550781,297.1499938964844,293.1499938964844,0.4303007125854492,-7684.74560546875,304.1617736816406,0.9609128832817078,0.5126048922538757,0.4871107339859009,293.2456970214844,297.1499938964844,293.1499938964844,0.0137500474229455,-3631.4931640625,303.6035461425781,0.413415789604187,0.050000000745058,0.2405714690685272,291.1098022460937,291.1499938964844,260.0963134765625,259.59576416015625,278.5238037109375,293.3529968261719,291.1105041503906,1.0,0.3858658373355865,0.0,1.0,1.0,1.0,-1.784512639045715,0.7958301305770874,0.9886824488639832,0.3810248672962188,0.0,0.0,0.7104253768920898,104.32776641845705,68.0,9.94869613647461,-22635.611328125,639.4212036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.34149169921875,310.9381103515625,278.1499938964844,0.0,18000.0,313.7900085449219,35823.80859375,36000.0,0.0,0.0,0.5029687881469727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290257215499878,1.2290430068969729,-1.727406015561428e-05,0.0,0.0005104494048282,0.0,0.0,259.8817138671875,0.0,0.0,0.0,0.7286005020141602,4.0,0.0,1.0
379440,293.3110656738281,297.1499938964844,293.1499938964844,0.1210865527391433,-2669.71630859375,304.16717529296875,0.6839945316314697,0.1838241815567016,0.1691547781229019,293.4317321777344,297.1499938964844,293.1499938964844,0.206272691488266,-4296.5341796875,304.1859436035156,0.786849856376648,0.2821525037288666,0.27183997631073,293.22052001953125,297.1499938964844,293.1499938964844,0.3676880002021789,-5017.9169921875,304.1605224609375,0.917293906211853,0.4525267779827118,0.3180996179580688,293.2256164550781,297.1499938964844,293.1499938964844,0.4303007125854492,-7684.74560546875,304.1617736816406,0.9609128832817078,0.5126048922538757,0.4871107339859009,293.2456970214844,297.1499938964844,293.1499938964844,0.0137500474229455,-3631.4931640625,303.6035461425781,0.413415789604187,0.050000000745058,0.2405714690685272,291.1098022460937,291.1499938964844,260.0963134765625,259.59576416015625,278.5238037109375,293.3529968261719,291.1105041503906,1.0,0.3858658373355865,0.0,1.0,1.0,1.0,-1.784512639045715,0.7958301305770874,0.9886824488639832,0.3810248672962188,0.0,0.0,0.7104253768920898,104.32776641845705,68.0,9.94869613647461,-22635.611328125,639.4212036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.34149169921875,310.9381103515625,278.1499938964844,0.0,18000.0,313.7900085449219,35823.80859375,36000.0,0.0,0.0,0.5029687881469727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290257215499878,1.2290430068969729,-1.727406015561428e-05,0.0,0.0005104494048282,0.0,0.0,259.8817138671875,0.0,0.0,0.0,0.7286005020141602,4.0,0.0,1.0
379500,293.3096923828125,297.1499938964844,293.1499938964844,0.1194159090518951,-2640.021484375,304.1670837402344,0.6894066333770752,0.1820545643568039,0.1673566102981567,293.4327087402344,297.1499938964844,293.1499938964844,0.2025819718837738,-4235.19482421875,304.1861267089844,0.7919684052467346,0.2783925533294678,0.2680869698524475,293.2200927734375,297.1499938964844,293.1499938964844,0.3664350211620331,-5004.296875,304.160888671875,0.928230881690979,0.4517188370227813,0.3173833191394806,293.225341796875,297.1499938964844,293.1499938964844,0.4288775026798248,-7664.5380859375,304.1622314453125,0.9708321690559388,0.5117006301879883,0.4860520958900451,293.2456359863281,297.1499938964844,293.1499938964844,0.0136023834347724,-3609.98876953125,303.5873718261719,0.4188126623630523,0.050000000745058,0.2395796328783035,291.1160888671875,291.1499938964844,260.13299560546875,259.6236877441406,278.5465087890625,293.353271484375,291.11700439453125,1.0,0.379752904176712,0.0,1.0,1.0,1.0,-1.7745250463485718,0.7910453677177429,0.9834796786308287,0.3784331679344177,0.0,0.0,0.7120534777641296,98.81159973144533,68.0,14.057809829711914,-22486.083984375,615.5927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1882629394531,310.83770751953125,278.1499938964844,0.0,18000.0,313.3099975585937,35855.4609375,36000.0,0.0,0.0,0.4967590272426605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2356767654418943,1.235694169998169,-1.738076207402628e-05,0.0,0.0005041472613811,0.0,0.0,263.2191467285156,0.0,0.0,0.0,0.7314990758895874,4.0,0.0,1.0
379560,293.3082580566406,297.1499938964844,293.1499938964844,0.1177856475114822,-2610.989013671875,304.1669616699219,0.6954724192619324,0.1803121864795684,0.1655818969011306,293.4336242675781,297.1499938964844,293.1499938964844,0.1989318579435348,-4174.3388671875,304.1861877441406,0.7977433800697327,0.2746356725692749,0.2643353044986725,293.2196350097656,297.1499938964844,293.1499938964844,0.365226149559021,-4991.20849609375,304.1611022949219,0.940166711807251,0.4509170055389404,0.3166703879833221,293.2250671386719,297.1499938964844,293.1499938964844,0.4275028109550476,-7645.10791015625,304.1625061035156,0.980815052986145,0.5108016133308411,0.4849971234798431,293.2455444335937,297.1499938964844,293.1499938964844,0.0134581308811903,-3588.8779296875,303.5712585449219,0.4250248074531555,0.050000000745058,0.2385837137699127,291.1214294433594,291.1499938964844,260.16973876953125,259.6515808105469,278.5691833496094,293.3534851074219,291.1216125488281,1.0,0.3735310137271881,0.0,1.0,1.0,1.0,-1.764570951461792,0.7862792015075684,0.9782916903495787,0.3758509457111358,0.0,0.0,0.7133986949920654,93.27593994140624,56.0,11.97077465057373,-22316.041015625,591.9771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0156555175781,310.71563720703125,278.1499938964844,0.0,18000.0,313.3099975585937,35886.48828125,36000.0,0.0,0.0,0.4949024021625519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2407382726669312,1.2407557964324951,-1.7463895346736535e-05,0.0,0.0005022630211897,0.0,0.0,265.7973022460937,0.0,0.0,0.0,0.7337310314178467,4.0,0.0,1.0
379620,293.3052673339844,297.1499938964844,293.1499938964844,0.1146433055400848,-2554.84228515625,304.1665344238281,0.7096356153488159,0.1769129931926727,0.1621106117963791,293.4351501464844,297.1499938964844,293.1499938964844,0.1917474865913391,-4053.9208984375,304.18609619140625,0.8112475275993347,0.2671355009078979,0.2568449079990387,293.2187194824219,297.1499938964844,293.1499938964844,0.3629355728626251,-4966.48583984375,304.1612243652344,0.9656180143356324,0.4493390321731567,0.3152625858783722,293.2242736816406,297.1499938964844,293.1499938964844,0.4240330755710602,-7594.33837890625,304.16436767578125,0.9990000128746032,0.5090564489364624,0.4818816781044006,293.2452087402344,297.1499938964844,293.1499938964844,0.0131819453090429,-3548.100341796875,303.5392761230469,0.4405699074268341,0.050000000745058,0.2366077601909637,291.1278991699219,291.1499938964844,260.2435302734375,259.7074584960937,278.615234375,293.353759765625,291.1287536621094,1.0,0.3607328534126282,0.0,1.0,1.0,1.0,-1.74376118183136,0.7763074040412903,0.9674537777900696,0.370512306690216,0.0,0.0,0.7160247564315796,82.27648162841797,59.0,12.900100708007812,-21998.603515625,545.0599975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72381591796875,310.5169372558594,278.1499938964844,0.0,18000.0,313.3099975585937,35905.984375,36000.0,0.0,0.0,0.4916104078292846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2501897811889648,1.2502073049545288,-1.7611268049222417e-05,0.0,0.0004989220760762,0.0,0.0,270.5613708496094,0.0,0.0,0.0,0.7378745079040527,4.0,0.0,1.0
