time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379680,293.3052673339844,297.1499938964844,293.1499938964844,0.1146433055400848,-2554.84228515625,304.1665344238281,0.7096356153488159,0.1769129931926727,0.1621106117963791,293.4351501464844,297.1499938964844,293.1499938964844,0.1917474865913391,-4053.9208984375,304.18609619140625,0.8112475275993347,0.2671355009078979,0.2568449079990387,293.2187194824219,297.1499938964844,293.1499938964844,0.3629355728626251,-4966.48583984375,304.1612243652344,0.9656180143356324,0.4493390321731567,0.3152625858783722,293.2242736816406,297.1499938964844,293.1499938964844,0.4240330755710602,-7594.33837890625,304.16436767578125,0.9990000128746032,0.5090564489364624,0.4818816781044006,293.2452087402344,297.1499938964844,293.1499938964844,0.0131819453090429,-3548.100341796875,303.5392761230469,0.4405699074268341,0.050000000745058,0.2366077601909637,291.1278991699219,291.1499938964844,260.2435302734375,259.7074584960937,278.615234375,293.353759765625,291.1287536621094,1.0,0.3607328534126282,0.0,1.0,1.0,1.0,-1.74376118183136,0.7763074040412903,0.9674537777900696,0.370512306690216,0.0,0.0,0.7160247564315796,82.27648162841797,59.0,12.900100708007812,-21998.603515625,545.0599975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72381591796875,310.5169372558594,278.1499938964844,0.0,18000.0,313.3099975585937,35905.984375,36000.0,0.0,0.0,0.4916104078292846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2501897811889648,1.2502073049545288,-1.7611268049222417e-05,0.0,0.0004989220760762,0.0,0.0,270.5613708496094,0.0,0.0,0.0,0.7378745079040527,4.0,0.0,1.0
379740,293.30224609375,297.1499938964844,293.1499938964844,0.1115021407604217,-2497.882080078125,304.166259765625,0.7137147188186646,0.1735888868570327,0.1589615941047668,293.4365234375,297.1499938964844,293.1499938964844,0.1843644976615905,-3928.484130859375,304.1863708496094,0.8133723139762878,0.2596381306648254,0.2496165335178375,293.21795654296875,297.1499938964844,293.1499938964844,0.3599441349506378,-4933.4921875,304.1625061035156,0.975888729095459,0.4477571249008178,0.3140504956245422,293.20867919921875,297.1499938964844,293.1499938964844,0.405685693025589,-7324.10888671875,304.1895751953125,0.9990000128746032,0.5102906823158264,0.4652995467185974,293.2447204589844,297.1499938964844,293.1499938964844,0.0129841715097427,-3516.47900390625,303.5092468261719,0.4486709535121918,0.050000000745058,0.2357859313488006,291.16485595703125,291.1499938964844,260.3175964355469,259.763427734375,278.6703796386719,293.3545227050781,291.16766357421875,1.0,0.352015733718872,0.0,1.0,1.0,1.0,-1.708681344985962,0.7595680952072144,0.9491131901741028,0.3613724410533905,0.0,0.0,0.7119303345680237,77.13800048828125,62.0,44.6380615234375,-21571.533203125,507.4709167480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5312194824219,310.3972473144531,278.1499938964844,0.0,18000.0,313.1499938964844,36085.2109375,35280.0,0.0,0.0,0.4867056906223297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2472800016403198,1.2472976446151731,-1.7607671907171607e-05,0.0,0.0004939443897455,0.0,0.0,269.56170654296875,0.0,0.0,0.0,0.7264333367347717,4.0,0.0,1.0
379800,293.30224609375,297.1499938964844,293.1499938964844,0.1115021407604217,-2497.882080078125,304.166259765625,0.7137147188186646,0.1735888868570327,0.1589615941047668,293.4365234375,297.1499938964844,293.1499938964844,0.1843644976615905,-3928.484130859375,304.1863708496094,0.8133723139762878,0.2596381306648254,0.2496165335178375,293.21795654296875,297.1499938964844,293.1499938964844,0.3599441349506378,-4933.4921875,304.1625061035156,0.975888729095459,0.4477571249008178,0.3140504956245422,293.20867919921875,297.1499938964844,293.1499938964844,0.405685693025589,-7324.10888671875,304.1895751953125,0.9990000128746032,0.5102906823158264,0.4652995467185974,293.2447204589844,297.1499938964844,293.1499938964844,0.0129841715097427,-3516.47900390625,303.5092468261719,0.4486709535121918,0.050000000745058,0.2357859313488006,291.16485595703125,291.1499938964844,260.3175964355469,259.763427734375,278.6703796386719,293.3545227050781,291.16766357421875,1.0,0.352015733718872,0.0,1.0,1.0,1.0,-1.708681344985962,0.7595680952072144,0.9491131901741028,0.3613724410533905,0.0,0.0,0.7119303345680237,77.13800048828125,62.0,44.6380615234375,-21571.533203125,507.4709167480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5312194824219,310.3972473144531,278.1499938964844,0.0,18000.0,313.1499938964844,36085.2109375,35280.0,0.0,0.0,0.4867056906223297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2472800016403198,1.2472976446151731,-1.7607671907171607e-05,0.0,0.0004939443897455,0.0,0.0,269.56170654296875,0.0,0.0,0.0,0.7264333367347717,4.0,0.0,1.0
379860,293.2997131347656,297.1499938964844,293.1499938964844,0.1086497902870178,-2446.2138671875,304.1656188964844,0.714144229888916,0.1702443957328796,0.155868723988533,293.4381408691406,297.1499938964844,293.1499938964844,0.1774161159992218,-3809.953369140625,304.18585205078125,0.8112871050834656,0.2520533204078674,0.2423859685659408,293.2176818847656,297.1499938964844,293.1499938964844,0.357617974281311,-4908.34814453125,304.1622314453125,0.9810839295387268,0.4460879862308502,0.3128328025341034,293.1837463378906,297.1499938964844,293.1499938964844,0.3945774734020233,-7163.23681640625,304.1945495605469,0.9990000128746032,0.5138580799102783,0.455414205789566,293.2444763183594,297.1499938964844,293.1499938964844,0.0128479469567537,-3496.277099609375,303.47784423828125,0.4536504745483398,0.050000000745058,0.2353316098451614,291.1809997558594,291.1499938964844,260.3919677734375,259.8195495605469,278.72100830078125,293.3567199707031,291.18280029296875,1.0,0.3461542129516601,0.0,1.0,1.0,1.0,-1.6825244426727295,0.7471227049827576,0.935401737689972,0.3545232713222503,0.0,0.0,0.706681489944458,74.16221618652344,65.0,30.38134002685547,-21160.732421875,482.6666870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43145751953125,310.2857360839844,278.1499938964844,0.0,18000.0,313.1499938964844,35484.2109375,35280.0,0.0,0.0,0.4824056625366211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2199455499649048,1.2199625968933103,-1.7062224287656136e-05,0.0,0.0004895804449915,0.0,0.0,254.63365173339844,0.0,0.0,0.0,0.7227692008018494,4.0,0.0,1.0
379920,293.2997131347656,297.1499938964844,293.1499938964844,0.1086497902870178,-2446.2138671875,304.1656188964844,0.714144229888916,0.1702443957328796,0.155868723988533,293.4381408691406,297.1499938964844,293.1499938964844,0.1774161159992218,-3809.953369140625,304.18585205078125,0.8112871050834656,0.2520533204078674,0.2423859685659408,293.2176818847656,297.1499938964844,293.1499938964844,0.357617974281311,-4908.34814453125,304.1622314453125,0.9810839295387268,0.4460879862308502,0.3128328025341034,293.1837463378906,297.1499938964844,293.1499938964844,0.3945774734020233,-7163.23681640625,304.1945495605469,0.9990000128746032,0.5138580799102783,0.455414205789566,293.2444763183594,297.1499938964844,293.1499938964844,0.0128479469567537,-3496.277099609375,303.47784423828125,0.4536504745483398,0.050000000745058,0.2353316098451614,291.1809997558594,291.1499938964844,260.3919677734375,259.8195495605469,278.72100830078125,293.3567199707031,291.18280029296875,1.0,0.3461542129516601,0.0,1.0,1.0,1.0,-1.6825244426727295,0.7471227049827576,0.935401737689972,0.3545232713222503,0.0,0.0,0.706681489944458,74.16221618652344,65.0,30.38134002685547,-21160.732421875,482.6666870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43145751953125,310.2857360839844,278.1499938964844,0.0,18000.0,313.1499938964844,35484.2109375,35280.0,0.0,0.0,0.4824056625366211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2199455499649048,1.2199625968933103,-1.7062224287656136e-05,0.0,0.0004895804449915,0.0,0.0,254.63365173339844,0.0,0.0,0.0,0.7227692008018494,4.0,0.0,1.0
379980,293.2973022460937,297.1499938964844,293.1499938964844,0.1058464869856834,-2395.05810546875,304.1650695800781,0.7119070291519165,0.1669445633888244,0.1528549790382385,293.439697265625,297.1499938964844,293.1499938964844,0.1704828441143036,-3690.526611328125,304.1854248046875,0.8058579564094543,0.2444325089454651,0.2351633906364441,293.2176208496094,297.1499938964844,293.1499938964844,0.3551743924617767,-4881.765625,304.1622009277344,0.9828673005104064,0.444389134645462,0.3116276860237121,293.1629943847656,297.1499938964844,293.1499938964844,0.388421893119812,-7077.57177734375,304.1897277832031,0.9990000128746032,0.5172238349914551,0.4508438408374786,293.2442626953125,297.1499938964844,293.1499938964844,0.0127307381480932,-3478.53662109375,303.4466552734375,0.4560441374778747,0.050000000745058,0.2351251989603042,291.2017822265625,291.1499938964844,260.46661376953125,259.8758850097656,278.7683410644531,293.3600769042969,291.2026672363281,1.0,0.3424735069274902,0.0,1.0,1.0,1.0,-1.6630489826202393,0.7378605008125305,0.925188422203064,0.3494609296321869,0.0,0.0,0.6982335448265076,72.65806579589844,68.0,25.95762062072754,-20854.798828125,466.6666870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3923645019531,310.2257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,35541.26171875,35280.0,0.0,0.0,0.4777646362781524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1961199045181274,1.196136713027954,-1.6725569366826676e-05,0.0,0.0004848703683819,0.0,0.0,243.5092163085937,0.0,0.0,0.0,0.7123538255691528,4.0,0.0,1.0
380040,293.2973022460937,297.1499938964844,293.1499938964844,0.1058464869856834,-2395.05810546875,304.1650695800781,0.7119070291519165,0.1669445633888244,0.1528549790382385,293.439697265625,297.1499938964844,293.1499938964844,0.1704828441143036,-3690.526611328125,304.1854248046875,0.8058579564094543,0.2444325089454651,0.2351633906364441,293.2176208496094,297.1499938964844,293.1499938964844,0.3551743924617767,-4881.765625,304.1622009277344,0.9828673005104064,0.444389134645462,0.3116276860237121,293.1629943847656,297.1499938964844,293.1499938964844,0.388421893119812,-7077.57177734375,304.1897277832031,0.9990000128746032,0.5172238349914551,0.4508438408374786,293.2442626953125,297.1499938964844,293.1499938964844,0.0127307381480932,-3478.53662109375,303.4466552734375,0.4560441374778747,0.050000000745058,0.2351251989603042,291.2017822265625,291.1499938964844,260.46661376953125,259.8758850097656,278.7683410644531,293.3600769042969,291.2026672363281,1.0,0.3424735069274902,0.0,1.0,1.0,1.0,-1.6630489826202393,0.7378605008125305,0.925188422203064,0.3494609296321869,0.0,0.0,0.6982335448265076,72.65806579589844,68.0,25.95762062072754,-20854.798828125,466.6666870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3923645019531,310.2257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,35541.26171875,35280.0,0.0,0.0,0.4777646362781524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1961199045181274,1.196136713027954,-1.6725569366826676e-05,0.0,0.0004848703683819,0.0,0.0,243.5092163085937,0.0,0.0,0.0,0.7123538255691528,4.0,0.0,1.0
380100,293.29608154296875,297.1499938964844,293.1499938964844,0.1045300066471099,-2371.0185546875,304.16473388671875,0.7099511027336121,0.1653186082839965,0.1513824164867401,293.4404602050781,297.1499938964844,293.1499938964844,0.1671284288167953,-3632.478759765625,304.1850891113281,0.8020453453063965,0.2406151890754699,0.2315586805343628,293.21759033203125,297.1499938964844,293.1499938964844,0.3541236221790313,-4870.45556640625,304.1618957519531,0.9827733635902404,0.4435354173183441,0.3110315501689911,293.1559143066406,297.1499938964844,293.1499938964844,0.3871057331562042,-7061.03466796875,304.1849060058594,0.9990000128746032,0.51845383644104,0.4501301646232605,293.2442321777344,297.1499938964844,293.1499938964844,0.0126846646890044,-3472.09765625,303.4306945800781,0.4564233720302582,0.050000000745058,0.2350933700799942,291.2069091796875,291.1499938964844,260.5039978027344,259.90411376953125,278.7904357910156,293.361083984375,291.2073974609375,1.0,0.3412856161594391,0.0,1.0,1.0,1.0,-1.6553409099578855,0.7341956496238708,0.9211452603340148,0.3474664092063904,0.0,0.0,0.6939064264297485,72.33070373535156,68.0,19.46581268310547,-20719.30859375,461.1763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38751220703125,310.200927734375,278.1499938964844,0.0,18000.0,313.1499938964844,35554.9375,34200.0,0.0,0.0,0.4753345251083374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.182664155960083,1.182680606842041,-1.6534291717107408e-05,0.0,0.000482404109789,0.0,0.0,237.3440704345703,0.0,0.0,0.0,0.6915541291236877,4.0,0.0,1.0
380160,293.2948303222656,297.1499938964844,293.1499938964844,0.1033955961465835,-2350.55908203125,304.1640930175781,0.7075000405311584,0.163710132241249,0.1499322801828384,293.4411926269531,297.1499938964844,293.1499938964844,0.1640491038560867,-3579.37646484375,304.1842956542969,0.7976641058921814,0.2367953062057495,0.2279582321643829,293.2175598144531,297.1499938964844,293.1499938964844,0.3536256849765777,-4865.62353515625,304.1606140136719,0.98214453458786,0.4426840543746948,0.3104409277439117,293.1512756347656,297.1499938964844,293.1499938964844,0.3872612416744232,-7066.650390625,304.1782531738281,0.9990000128746032,0.5192950963973999,0.4502673745155334,293.2442626953125,297.1499938964844,293.1499938964844,0.0126612996682524,-3470.91064453125,303.41357421875,0.4563507437705993,0.050000000745058,0.2350998520851135,291.1951599121094,291.1499938964844,260.5414733886719,259.93243408203125,278.8114624023437,293.36138916015625,291.1929626464844,1.0,0.3404529988765716,0.0,1.0,1.0,1.0,-1.648739218711853,0.7310568690299988,0.917682409286499,0.3457639217376709,0.0,0.0,0.6919054388999939,72.23131561279297,71.0,-9.806777000427246,-20538.08984375,457.015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3984069824219,310.15191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,34606.21484375,34200.0,0.0,0.0,0.4727415740489959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1558133363723757,1.1558291912078855,-1.593844535818789e-05,0.0,0.0004797725996468,0.0,0.0,223.07638549804688,0.0,0.0,0.0,0.6924341917037964,4.0,0.0,1.0
380220,293.2923583984375,297.1499938964844,293.1499938964844,0.1009630337357521,-2305.984619140625,304.1634826660156,0.7014263272285461,0.1605465859174728,0.1470998376607895,293.4425354003906,297.1499938964844,293.1499938964844,0.1575738489627838,-3466.2373046875,304.1836853027344,0.787483274936676,0.2291447520256042,0.2207686752080917,293.217529296875,297.1499938964844,293.1499938964844,0.3518950343132019,-4847.06494140625,304.1600036621094,0.979499578475952,0.4409801959991455,0.3092786371707916,293.14923095703125,297.1499938964844,293.1499938964844,0.389028400182724,-7097.89892578125,304.1659240722656,0.9990000128746032,0.5196971297264099,0.4526995420455932,293.2446594238281,297.1499938964844,293.1499938964844,0.0125940246507525,-3462.888916015625,303.3797912597656,0.4550668001174927,0.050000000745058,0.2352102249860763,291.1943054199219,291.1499938964844,260.6165771484375,259.9892883300781,278.8514709472656,293.3612670898437,291.194580078125,1.0,0.3396961987018585,0.0,1.0,1.0,1.0,-1.6383620500564575,0.726121187210083,0.9122408032417296,0.3431039750576019,0.0,0.0,0.6864075064659119,72.6117172241211,74.0,0.8844190239906311,-20365.478515625,452.0258483886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4162292480469,310.141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,34408.16796875,34200.0,0.0,0.0,0.4675275683403015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1384838819503784,1.1384996175765991,-1.5652223737561144e-05,0.0,0.0004744810285046,0.0,0.0,215.13360595703125,0.0,0.0,0.0,0.6845117807388306,4.0,0.0,1.0
380280,293.2923583984375,297.1499938964844,293.1499938964844,0.1009630337357521,-2305.984619140625,304.1634826660156,0.7014263272285461,0.1605465859174728,0.1470998376607895,293.4425354003906,297.1499938964844,293.1499938964844,0.1575738489627838,-3466.2373046875,304.1836853027344,0.787483274936676,0.2291447520256042,0.2207686752080917,293.217529296875,297.1499938964844,293.1499938964844,0.3518950343132019,-4847.06494140625,304.1600036621094,0.979499578475952,0.4409801959991455,0.3092786371707916,293.14923095703125,297.1499938964844,293.1499938964844,0.389028400182724,-7097.89892578125,304.1659240722656,0.9990000128746032,0.5196971297264099,0.4526995420455932,293.2446594238281,297.1499938964844,293.1499938964844,0.0125940246507525,-3462.888916015625,303.3797912597656,0.4550668001174927,0.050000000745058,0.2352102249860763,291.1943054199219,291.1499938964844,260.6165771484375,259.9892883300781,278.8514709472656,293.3612670898437,291.194580078125,1.0,0.3396961987018585,0.0,1.0,1.0,1.0,-1.6383620500564575,0.726121187210083,0.9122408032417296,0.3431039750576019,0.0,0.0,0.6864075064659119,72.6117172241211,74.0,0.8844190239906311,-20365.478515625,452.0258483886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4162292480469,310.141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,34408.16796875,34200.0,0.0,0.0,0.4675275683403015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1384838819503784,1.1384996175765991,-1.5652223737561144e-05,0.0,0.0004744810285046,0.0,0.0,215.13360595703125,0.0,0.0,0.0,0.6845117807388306,4.0,0.0,1.0
380340,293.2898254394531,297.1499938964844,293.1499938964844,0.0986342951655387,-2263.139404296875,304.1628723144531,0.6941802501678467,0.1574492901563644,0.1443488001823425,293.4438171386719,297.1499938964844,293.1499938964844,0.1511948257684707,-3353.813232421875,304.1830749511719,0.7758885622024536,0.221474140882492,0.2135815918445587,293.21759033203125,297.1499938964844,293.1499938964844,0.3502549231052398,-4829.509765625,304.1593933105469,0.975288450717926,0.4392583668231964,0.3081202805042267,293.1560363769531,297.1499938964844,293.1499938964844,0.3933748006820678,-7166.21044921875,304.15338134765625,0.9990000128746032,0.5183520913124084,0.4574197828769684,293.2455444335937,297.1499938964844,293.1499938964844,0.0125347496941685,-3456.51416015625,303.3443908691406,0.4526211321353912,0.050000000745058,0.2354255616664886,291.19244384765625,291.1499938964844,260.6918334960937,260.0464782714844,278.8891296386719,293.360107421875,291.1919860839844,1.0,0.3399091958999634,0.0,1.0,1.0,1.0,-1.630963683128357,0.7225984334945679,0.9083652496337892,0.341228574514389,0.0,0.0,0.6807760000228882,73.61395263671875,77.0,-3.701294183731079,-20197.607421875,450.5265197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4164428710937,310.1051330566406,278.1499938964844,0.0,18000.0,313.1499938964844,34386.1484375,33120.0,0.0,0.0,0.462454229593277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1195706129074097,1.1195859909057615,-1.5387904568342492e-05,0.0,0.0004693322407547,0.0,0.0,207.1402587890625,0.0,0.0,0.0,0.661453366279602,4.0,0.0,1.0
380400,293.2898254394531,297.1499938964844,293.1499938964844,0.0986342951655387,-2263.139404296875,304.1628723144531,0.6941802501678467,0.1574492901563644,0.1443488001823425,293.4438171386719,297.1499938964844,293.1499938964844,0.1511948257684707,-3353.813232421875,304.1830749511719,0.7758885622024536,0.221474140882492,0.2135815918445587,293.21759033203125,297.1499938964844,293.1499938964844,0.3502549231052398,-4829.509765625,304.1593933105469,0.975288450717926,0.4392583668231964,0.3081202805042267,293.1560363769531,297.1499938964844,293.1499938964844,0.3933748006820678,-7166.21044921875,304.15338134765625,0.9990000128746032,0.5183520913124084,0.4574197828769684,293.2455444335937,297.1499938964844,293.1499938964844,0.0125347496941685,-3456.51416015625,303.3443908691406,0.4526211321353912,0.050000000745058,0.2354255616664886,291.19244384765625,291.1499938964844,260.6918334960937,260.0464782714844,278.8891296386719,293.360107421875,291.1919860839844,1.0,0.3399091958999634,0.0,1.0,1.0,1.0,-1.630963683128357,0.7225984334945679,0.9083652496337892,0.341228574514389,0.0,0.0,0.6807760000228882,73.61395263671875,77.0,-3.701294183731079,-20197.607421875,450.5265197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4164428710937,310.1051330566406,278.1499938964844,0.0,18000.0,313.1499938964844,34386.1484375,33120.0,0.0,0.0,0.462454229593277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1195706129074097,1.1195859909057615,-1.5387904568342492e-05,0.0,0.0004693322407547,0.0,0.0,207.1402587890625,0.0,0.0,0.0,0.661453366279602,4.0,0.0,1.0
380460,293.2873229980469,297.1499938964844,293.1499938964844,0.0965823158621788,-2225.63671875,304.1620178222656,0.6861541867256165,0.1544189304113388,0.1416729390621185,293.44500732421875,297.1499938964844,293.1499938964844,0.1451828479766845,-3247.38818359375,304.1820983886719,0.7634447813034058,0.2137865126132965,0.2063932865858078,293.2176208496094,297.1499938964844,293.1499938964844,0.3493869304656982,-4820.87939453125,304.15777587890625,0.9698196053504944,0.4375386238098144,0.3069726526737213,293.17041015625,297.1499938964844,293.1499938964844,0.4005011916160583,-7274.5625,304.1405029296875,0.9990000128746032,0.515300989151001,0.4638363420963287,293.2470092773437,297.1499938964844,293.1499938964844,0.0125055508688092,-3457.33203125,303.30548095703125,0.4493947625160217,0.050000000745058,0.2357216477394104,291.1654357910156,291.1499938964844,260.7673034667969,260.10406494140625,278.9242553710937,293.3567810058594,291.1654357910156,1.0,0.340856522321701,0.0,1.0,1.0,1.0,-1.6258012056350708,0.7201350331306458,0.905666172504425,0.3399412631988525,0.0,0.0,0.6807698607444763,75.0928726196289,80.0,-19.706932067871094,-20025.974609375,451.64068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41387939453125,310.05035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,33222.16796875,33120.0,0.0,0.0,0.4574088454246521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.096915364265442,1.0969301462173462,-1.4819740499660838e-05,0.0,0.0004642118292395,0.0,0.0,195.29835510253903,0.0,0.0,0.0,0.6637358665466309,4.0,0.0,1.0
380520,293.2873229980469,297.1499938964844,293.1499938964844,0.0965823158621788,-2225.63671875,304.1620178222656,0.6861541867256165,0.1544189304113388,0.1416729390621185,293.44500732421875,297.1499938964844,293.1499938964844,0.1451828479766845,-3247.38818359375,304.1820983886719,0.7634447813034058,0.2137865126132965,0.2063932865858078,293.2176208496094,297.1499938964844,293.1499938964844,0.3493869304656982,-4820.87939453125,304.15777587890625,0.9698196053504944,0.4375386238098144,0.3069726526737213,293.17041015625,297.1499938964844,293.1499938964844,0.4005011916160583,-7274.5625,304.1405029296875,0.9990000128746032,0.515300989151001,0.4638363420963287,293.2470092773437,297.1499938964844,293.1499938964844,0.0125055508688092,-3457.33203125,303.30548095703125,0.4493947625160217,0.050000000745058,0.2357216477394104,291.1654357910156,291.1499938964844,260.7673034667969,260.10406494140625,278.9242553710937,293.3567810058594,291.1654357910156,1.0,0.340856522321701,0.0,1.0,1.0,1.0,-1.6258012056350708,0.7201350331306458,0.905666172504425,0.3399412631988525,0.0,0.0,0.6807698607444763,75.0928726196289,80.0,-19.706932067871094,-20025.974609375,451.64068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41387939453125,310.05035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,33222.16796875,33120.0,0.0,0.0,0.4574088454246521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.096915364265442,1.0969301462173462,-1.4819740499660838e-05,0.0,0.0004642118292395,0.0,0.0,195.29835510253903,0.0,0.0,0.0,0.6637358665466309,4.0,0.0,1.0
380580,293.2847595214844,297.1499938964844,293.1499938964844,0.0943867564201355,-2184.91943359375,304.1616516113281,0.6776812076568604,0.1514578461647033,0.1390712410211563,293.4461669921875,297.1499938964844,293.1499938964844,0.1388973593711853,-3134.456787109375,304.181884765625,0.7506265640258789,0.2060803920030594,0.1991999298334121,293.2177429199219,297.1499938964844,293.1499938964844,0.3477757573127746,-4803.37890625,304.1578674316406,0.9633201360702516,0.43579962849617,0.3058266639709472,293.19122314453125,297.1499938964844,293.1499938964844,0.4082792103290558,-7390.08154296875,304.1307067871094,0.9990000128746032,0.5105741620063782,0.4715099930763244,293.2489929199219,297.1499938964844,293.1499938964844,0.0124497590586543,-3451.6884765625,303.2662658691406,0.4456836283206939,0.050000000745058,0.2360810190439224,291.1643371582031,291.1499938964844,260.8428955078125,260.162109375,278.95849609375,293.3536071777344,291.16387939453125,1.0,0.3423613905906677,0.0,1.0,1.0,1.0,-1.6223090887069702,0.718462347984314,0.9038467407226562,0.3390933275222778,0.0,0.0,0.6788386702537537,76.94353485107422,83.0,-9.224407196044922,-19926.357421875,454.7359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.368896484375,310.0038452148437,278.1499938964844,0.0,18000.0,313.1499938964844,33184.125,33120.0,0.0,0.0,0.4528816938400268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.091060996055603,1.091075778007507,-1.473335305490764e-05,0.0,0.0004596173530444,0.0,0.0,192.89393615722656,0.0,0.0,0.0,0.6611055731773376,4.0,0.0,1.0
380640,293.2847595214844,297.1499938964844,293.1499938964844,0.0943867564201355,-2184.91943359375,304.1616516113281,0.6776812076568604,0.1514578461647033,0.1390712410211563,293.4461669921875,297.1499938964844,293.1499938964844,0.1388973593711853,-3134.456787109375,304.181884765625,0.7506265640258789,0.2060803920030594,0.1991999298334121,293.2177429199219,297.1499938964844,293.1499938964844,0.3477757573127746,-4803.37890625,304.1578674316406,0.9633201360702516,0.43579962849617,0.3058266639709472,293.19122314453125,297.1499938964844,293.1499938964844,0.4082792103290558,-7390.08154296875,304.1307067871094,0.9990000128746032,0.5105741620063782,0.4715099930763244,293.2489929199219,297.1499938964844,293.1499938964844,0.0124497590586543,-3451.6884765625,303.2662658691406,0.4456836283206939,0.050000000745058,0.2360810190439224,291.1643371582031,291.1499938964844,260.8428955078125,260.162109375,278.95849609375,293.3536071777344,291.16387939453125,1.0,0.3423613905906677,0.0,1.0,1.0,1.0,-1.6223090887069702,0.718462347984314,0.9038467407226562,0.3390933275222778,0.0,0.0,0.6788386702537537,76.94353485107422,83.0,-9.224407196044922,-19926.357421875,454.7359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.368896484375,310.0038452148437,278.1499938964844,0.0,18000.0,313.1499938964844,33184.125,33120.0,0.0,0.0,0.4528816938400268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.091060996055603,1.091075778007507,-1.473335305490764e-05,0.0,0.0004596173530444,0.0,0.0,192.89393615722656,0.0,0.0,0.0,0.6611055731773376,4.0,0.0,1.0
380700,293.283447265625,297.1499938964844,293.1499938964844,0.0933358073234558,-2165.4443359375,304.1614685058594,0.6733691096305847,0.1500059515237808,0.1377991437911987,293.4467163085937,297.1499938964844,293.1499938964844,0.135806456208229,-3078.567626953125,304.18170166015625,0.7441871762275696,0.2022225111722946,0.1956014782190323,293.21783447265625,297.1499938964844,293.1499938964844,0.3470459878444671,-4795.5166015625,304.1577453613281,0.959747850894928,0.4349245429039001,0.3052515387535095,293.2037048339844,297.1499938964844,293.1499938964844,0.4127058684825897,-7455.17529296875,304.1261901855469,0.9990000128746032,0.5076031684875488,0.475708544254303,293.2501525878906,297.1499938964844,293.1499938964844,0.0124249421060085,-3449.642578125,303.24578857421875,0.4437202215194702,0.050000000745058,0.2362801283597946,291.1610717773437,291.1499938964844,260.8807373046875,260.1913146972656,278.97564697265625,293.3526306152344,291.1605529785156,1.0,0.3432788550853729,0.0,1.0,1.0,1.0,-1.621050477027893,0.7178567051887512,0.9031938314437866,0.3387974202632904,0.0,0.0,0.6784278750419617,77.9822769165039,83.0,-9.225772857666016,-19877.2890625,456.8735656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3339233398437,309.9711608886719,278.1499938964844,0.0,18000.0,313.1499938964844,33165.77734375,32040.0,0.0,0.0,0.4508285820484161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0889650583267212,1.0889798402786257,-1.4701457985211164e-05,0.0,0.0004575336934067,0.0,0.0,192.02780151367188,0.0,0.0,0.0,0.6452178359031677,4.0,0.0,1.0
380760,293.2821350097656,297.1499938964844,293.1499938964844,0.0924339219927787,-2149.002197265625,304.1610107421875,0.6688242554664612,0.148577332496643,0.1365517526865005,293.4472045898437,297.1499938964844,293.1499938964844,0.132918432354927,-3026.44189453125,304.1811828613281,0.7375330328941345,0.1983667314052581,0.1920083463191986,293.2178955078125,297.1499938964844,293.1499938964844,0.3468030393123626,-4793.40283203125,304.1567687988281,0.9556605219841005,0.4340534210205078,0.3046809732913971,293.21710205078125,297.1499938964844,293.1499938964844,0.4170549809932709,-7518.58056640625,304.1227111816406,0.9990000128746032,0.5042904019355774,0.4791498482227325,293.2513732910156,297.1499938964844,293.1499938964844,0.0124190831556916,-3452.22998046875,303.223876953125,0.4415013194084167,0.050000000745058,0.2365132868289947,291.14263916015625,291.1499938964844,260.9186096191406,260.2206420898437,278.99383544921875,293.3523864746094,291.1396789550781,1.0,0.3442538380622864,0.0,1.0,1.0,1.0,-1.6189711093902588,0.7168490886688232,0.9021219611167908,0.3383317291736603,0.0,0.0,0.6805950999259949,79.18814086914062,86.0,-32.64555740356445,-19761.263671875,458.9893493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30303955078125,309.90679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,32200.234375,32040.0,0.0,0.0,0.4488010108470917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0744892358779907,1.0745035409927368,-1.4292922969616484e-05,0.0,0.0004554759943857,0.0,0.0,184.27365112304688,0.0,0.0,0.0,0.6512996554374695,4.0,0.0,1.0
380820,293.2793273925781,297.1499938964844,293.1499938964844,0.0902875438332557,-2108.771728515625,304.16094970703125,0.6577821969985962,0.1457946598529815,0.1341836750507354,293.447998046875,297.1499938964844,293.1499938964844,0.1266074478626251,-2910.370849609375,304.18133544921875,0.7220908403396606,0.1906760782003402,0.1849002242088318,293.218017578125,297.1499938964844,293.1499938964844,0.3447197377681732,-4770.11572265625,304.1580810546875,0.9436573386192322,0.4323130249977112,0.3035942614078522,293.2339782714844,297.1499938964844,293.1499938964844,0.4123608469963074,-7443.2626953125,304.1396179199219,0.9891040921211244,0.4991330504417419,0.4743939638137817,293.2536926269531,297.1499938964844,293.1499938964844,0.0123713379725813,-3446.33740234375,303.183349609375,0.4350602626800537,0.050000000745058,0.237245962023735,291.15826416015625,291.1499938964844,260.9944152832031,260.2797546386719,279.0394592285156,293.3541259765625,291.1606750488281,1.0,0.3458256125450134,0.0,1.0,1.0,1.0,-1.601462721824646,0.7085410356521606,0.8929216861724854,0.3338502049446106,0.0,0.0,0.6793168783187866,82.75582885742188,89.0,18.53718376159668,-19585.591796875,458.6202087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.237060546875,309.8896789550781,278.1499938964844,0.0,18000.0,313.1499938964844,32085.28515625,32040.0,0.0,0.0,0.4449822902679443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0767937898635864,1.0768080949783323,-1.4297033885668498e-05,0.0,0.0004516004701144,0.0,0.0,184.90293884277344,0.0,0.0,0.0,0.6516417264938354,4.0,0.0,1.0
380880,293.2793273925781,297.1499938964844,293.1499938964844,0.0902875438332557,-2108.771728515625,304.16094970703125,0.6577821969985962,0.1457946598529815,0.1341836750507354,293.447998046875,297.1499938964844,293.1499938964844,0.1266074478626251,-2910.370849609375,304.18133544921875,0.7220908403396606,0.1906760782003402,0.1849002242088318,293.218017578125,297.1499938964844,293.1499938964844,0.3447197377681732,-4770.11572265625,304.1580810546875,0.9436573386192322,0.4323130249977112,0.3035942614078522,293.2339782714844,297.1499938964844,293.1499938964844,0.4123608469963074,-7443.2626953125,304.1396179199219,0.9891040921211244,0.4991330504417419,0.4743939638137817,293.2536926269531,297.1499938964844,293.1499938964844,0.0123713379725813,-3446.33740234375,303.183349609375,0.4350602626800537,0.050000000745058,0.237245962023735,291.15826416015625,291.1499938964844,260.9944152832031,260.2797546386719,279.0394592285156,293.3541259765625,291.1606750488281,1.0,0.3458256125450134,0.0,1.0,1.0,1.0,-1.601462721824646,0.7085410356521606,0.8929216861724854,0.3338502049446106,0.0,0.0,0.6793168783187866,82.75582885742188,89.0,18.53718376159668,-19585.591796875,458.6202087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.237060546875,309.8896789550781,278.1499938964844,0.0,18000.0,313.1499938964844,32085.28515625,32040.0,0.0,0.0,0.4449822902679443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0767937898635864,1.0768080949783323,-1.4297033885668498e-05,0.0,0.0004516004701144,0.0,0.0,184.90293884277344,0.0,0.0,0.0,0.6516417264938354,4.0,0.0,1.0
380940,293.276611328125,297.1499938964844,293.1499938964844,0.0881515964865684,-2068.7080078125,304.1608581542969,0.6481914520263672,0.1430703550577163,0.1318543404340744,293.4487609863281,297.1499938964844,293.1499938964844,0.1203184500336647,-2793.434814453125,304.1813659667969,0.7066085934638977,0.1829728484153747,0.1777656227350235,293.2183837890625,297.1499938964844,293.1499938964844,0.3424412906169891,-4744.73779296875,304.1591491699219,0.9328200817108154,0.4305151700973511,0.3024567663669586,293.2398986816406,297.1499938964844,293.1499938964844,0.4085732996463775,-7384.5732421875,304.1492004394531,0.9797959923744202,0.4957940876483917,0.4710928201675415,293.2560729980469,297.1499938964844,293.1499938964844,0.012310441583395,-3437.992919921875,303.1426086425781,0.4298385381698608,0.050000000745058,0.2379112094640731,291.1803894042969,291.1499938964844,261.0703125,260.3394775390625,279.08355712890625,293.35498046875,291.181640625,1.0,0.3472809195518493,0.0,1.0,1.0,1.0,-1.5855687856674194,0.701016902923584,0.8845518231391907,0.3297568261623382,0.0,0.0,0.6736248135566711,85.99750518798828,92.0,24.530845642089844,-19351.39453125,458.255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.193115234375,309.8402709960937,278.1499938964844,0.0,18000.0,313.1499938964844,32189.5703125,30960.0,0.0,0.0,0.4411714375019073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0624825954437256,1.062496781349182,-1.413470454281196e-05,0.0,0.0004477329202927,0.0,0.0,179.70040893554688,0.0,0.0,0.0,0.6306959390640259,4.0,0.0,1.0
381000,293.276611328125,297.1499938964844,293.1499938964844,0.0881515964865684,-2068.7080078125,304.1608581542969,0.6481914520263672,0.1430703550577163,0.1318543404340744,293.4487609863281,297.1499938964844,293.1499938964844,0.1203184500336647,-2793.434814453125,304.1813659667969,0.7066085934638977,0.1829728484153747,0.1777656227350235,293.2183837890625,297.1499938964844,293.1499938964844,0.3424412906169891,-4744.73779296875,304.1591491699219,0.9328200817108154,0.4305151700973511,0.3024567663669586,293.2398986816406,297.1499938964844,293.1499938964844,0.4085732996463775,-7384.5732421875,304.1492004394531,0.9797959923744202,0.4957940876483917,0.4710928201675415,293.2560729980469,297.1499938964844,293.1499938964844,0.012310441583395,-3437.992919921875,303.1426086425781,0.4298385381698608,0.050000000745058,0.2379112094640731,291.1803894042969,291.1499938964844,261.0703125,260.3394775390625,279.08355712890625,293.35498046875,291.181640625,1.0,0.3472809195518493,0.0,1.0,1.0,1.0,-1.5855687856674194,0.701016902923584,0.8845518231391907,0.3297568261623382,0.0,0.0,0.6736248135566711,85.99750518798828,92.0,24.530845642089844,-19351.39453125,458.255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.193115234375,309.8402709960937,278.1499938964844,0.0,18000.0,313.1499938964844,32189.5703125,30960.0,0.0,0.0,0.4411714375019073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0624825954437256,1.062496781349182,-1.413470454281196e-05,0.0,0.0004477329202927,0.0,0.0,179.70040893554688,0.0,0.0,0.0,0.6306959390640259,4.0,0.0,1.0
381060,293.27374267578125,297.1499938964844,293.1499938964844,0.086285725235939,-2034.1417236328125,304.1603698730469,0.6396225690841675,0.1404435783624649,0.1295993328094482,293.4493103027344,297.1499938964844,293.1499938964844,0.1143893152475357,-2682.493896484375,304.1808166503906,0.6905862092971802,0.1752937138080597,0.1706383526325225,293.2186584472656,297.1499938964844,293.1499938964844,0.3409464359283447,-4728.6435546875,304.1586608886719,0.9228596091270448,0.4287246465682983,0.3013105988502502,293.24188232421875,297.1499938964844,293.1499938964844,0.4063349366188049,-7350.884765625,304.1531982421875,0.970986008644104,0.4931095838546753,0.4685953855514526,293.25830078125,297.1499938964844,293.1499938964844,0.0122749553993344,-3436.25244140625,303.0992736816406,0.4253628253936767,0.050000000745058,0.2385427802801132,291.1745910644531,291.1499938964844,261.146240234375,260.3998718261719,279.1266784667969,293.3551330566406,291.1761779785156,1.0,0.3487000465393066,0.0,1.0,1.0,1.0,-1.5706883668899536,0.693978488445282,0.8767098188400269,0.3259353041648865,0.0,0.0,0.6709516048431396,89.08270263671875,95.0,9.642922401428224,-19086.548828125,458.0119323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19732666015625,309.7916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,31119.32421875,30960.0,0.0,0.0,0.4369552433490753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.035410761833191,1.0354243516921997,-1.3547789421863854e-05,0.0,0.0004434540460351,0.0,0.0,167.47689819335938,0.0,0.0,0.0,0.6310632228851318,4.0,0.0,1.0
381120,293.27374267578125,297.1499938964844,293.1499938964844,0.086285725235939,-2034.1417236328125,304.1603698730469,0.6396225690841675,0.1404435783624649,0.1295993328094482,293.4493103027344,297.1499938964844,293.1499938964844,0.1143893152475357,-2682.493896484375,304.1808166503906,0.6905862092971802,0.1752937138080597,0.1706383526325225,293.2186584472656,297.1499938964844,293.1499938964844,0.3409464359283447,-4728.6435546875,304.1586608886719,0.9228596091270448,0.4287246465682983,0.3013105988502502,293.24188232421875,297.1499938964844,293.1499938964844,0.4063349366188049,-7350.884765625,304.1531982421875,0.970986008644104,0.4931095838546753,0.4685953855514526,293.25830078125,297.1499938964844,293.1499938964844,0.0122749553993344,-3436.25244140625,303.0992736816406,0.4253628253936767,0.050000000745058,0.2385427802801132,291.1745910644531,291.1499938964844,261.146240234375,260.3998718261719,279.1266784667969,293.3551330566406,291.1761779785156,1.0,0.3487000465393066,0.0,1.0,1.0,1.0,-1.5706883668899536,0.693978488445282,0.8767098188400269,0.3259353041648865,0.0,0.0,0.6709516048431396,89.08270263671875,95.0,9.642922401428224,-19086.548828125,458.0119323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19732666015625,309.7916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,31119.32421875,30960.0,0.0,0.0,0.4369552433490753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.035410761833191,1.0354243516921997,-1.3547789421863854e-05,0.0,0.0004434540460351,0.0,0.0,167.47689819335938,0.0,0.0,0.0,0.6310632228851318,4.0,0.0,1.0
381180,293.2707214355469,297.1499938964844,293.1499938964844,0.0843058452010154,-1997.122802734375,304.1601867675781,0.6317792534828186,0.1379225403070449,0.1274349391460418,293.4495849609375,297.1499938964844,293.1499938964844,0.1083115711808204,-2566.99609375,304.1806640625,0.6748849153518677,0.1676518470048904,0.1635400354862213,293.21893310546875,297.1499938964844,293.1499938964844,0.3387150466442108,-4703.81494140625,304.1594543457031,0.913677215576172,0.4269295632839203,0.3001635074615478,293.2425231933594,297.1499938964844,293.1499938964844,0.4034045040607452,-7307.19189453125,304.1569519042969,0.9623021483421326,0.4906502068042755,0.4663813710212707,293.2603759765625,297.1499938964844,293.1499938964844,0.0122109837830066,-3427.42333984375,303.05767822265625,0.4213824868202209,0.050000000745058,0.2391603142023086,291.1944580078125,291.1499938964844,261.2221984863281,260.46099853515625,279.1693725585937,293.3550720214844,291.1954650878906,1.0,0.3501107096672058,0.0027880053967237,1.0,1.0,1.0,-1.5562740564346311,0.6871670484542847,0.8691069483757019,0.3222402334213257,0.0,0.0,0.6635780930519104,92.10504150390624,98.0,19.53330039978028,-18873.970703125,457.8296813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20947265625,309.7755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,31160.1328125,30960.0,0.0,0.0,0.4326242208480835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.017222285270691,1.017235517501831,-1.3330304682313e-05,0.0,0.0004390586109366,0.0,0.0,161.14993286132812,0.0,0.0,0.0,0.623310923576355,4.0,0.0,1.0
381240,293.2707214355469,297.1499938964844,293.1499938964844,0.0843058452010154,-1997.122802734375,304.1601867675781,0.6317792534828186,0.1379225403070449,0.1274349391460418,293.4495849609375,297.1499938964844,293.1499938964844,0.1083115711808204,-2566.99609375,304.1806640625,0.6748849153518677,0.1676518470048904,0.1635400354862213,293.21893310546875,297.1499938964844,293.1499938964844,0.3387150466442108,-4703.81494140625,304.1594543457031,0.913677215576172,0.4269295632839203,0.3001635074615478,293.2425231933594,297.1499938964844,293.1499938964844,0.4034045040607452,-7307.19189453125,304.1569519042969,0.9623021483421326,0.4906502068042755,0.4663813710212707,293.2603759765625,297.1499938964844,293.1499938964844,0.0122109837830066,-3427.42333984375,303.05767822265625,0.4213824868202209,0.050000000745058,0.2391603142023086,291.1944580078125,291.1499938964844,261.2221984863281,260.46099853515625,279.1693725585937,293.3550720214844,291.1954650878906,1.0,0.3501107096672058,0.0027880053967237,1.0,1.0,1.0,-1.5562740564346311,0.6871670484542847,0.8691069483757019,0.3222402334213257,0.0,0.0,0.6635780930519104,92.10504150390624,98.0,19.53330039978028,-18873.970703125,457.8296813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20947265625,309.7755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,31160.1328125,30960.0,0.0,0.0,0.4326242208480835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.017222285270691,1.017235517501831,-1.3330304682313e-05,0.0,0.0004390586109366,0.0,0.0,161.14993286132812,0.0,0.0,0.0,0.623310923576355,4.0,0.0,1.0
381300,293.2691345214844,297.1499938964844,293.1499938964844,0.083375908434391,-1979.8218994140625,304.1600341796875,0.6280597448348999,0.1367062330245971,0.1263908445835113,293.4496459960937,297.1499938964844,293.1499938964844,0.1053512692451477,-2510.316650390625,304.18048095703125,0.6672258377075195,0.1638478338718414,0.1600050777196884,293.21905517578125,297.1499938964844,293.1499938964844,0.3377055823802948,-4692.677734375,304.1595764160156,0.9094013571739196,0.4260320961475372,0.2995883226394653,293.2426147460937,297.1499938964844,293.1499938964844,0.4020850360393524,-7287.80859375,304.1580810546875,0.9579724669456482,0.4894598424434662,0.4653185606002807,293.26141357421875,297.1499938964844,293.1499938964844,0.0121824592351913,-3423.91064453125,303.03643798828125,0.4195388257503509,0.050000000745058,0.2394663244485855,291.2005310058594,291.1499938964844,261.2601928710937,260.49188232421875,279.19061279296875,293.3550109863281,291.20135498046875,1.0,0.3508168756961822,0.0064271008595824,1.0,1.0,1.0,-1.5491775274276731,0.6838162541389465,0.8653612732887268,0.3204228579998016,0.0,0.0,0.6595887541770935,93.60462951660156,98.0,17.90858268737793,-18760.92578125,457.7566223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2210388183594,309.7652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,31177.203125,29880.0,0.0,0.0,0.4303783774375915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0061609745025637,1.0061742067337036,-1.319825605605729e-05,0.0,0.0004367793444544,0.0,0.0,157.37518310546875,0.0,0.0,0.0,0.6037110090255737,4.0,0.0,1.0
381360,293.2674865722656,297.1499938964844,293.1499938964844,0.0825949236750602,-1965.57958984375,304.1596374511719,0.6244329810142517,0.1355164647102356,0.125371441245079,293.4496154785156,297.1499938964844,293.1499938964844,0.1025742590427398,-2457.15966796875,304.1799621582031,0.6597365736961365,0.1600566208362579,0.1564806401729583,293.2191467285156,297.1499938964844,293.1499938964844,0.3372082114219665,-4687.63671875,304.1587219238281,0.9053649306297302,0.4251392185688019,0.2990143001079559,293.2426147460937,297.1499938964844,293.1499938964844,0.4013750851154327,-7277.96240234375,304.1578674316406,0.953653872013092,0.4882902801036834,0.4642750918865204,293.26239013671875,297.1499938964844,293.1499938964844,0.0121708279475569,-3424.890869140625,303.0136413574219,0.4177795648574829,0.050000000745058,0.2397710382938385,291.19024658203125,291.1499938964844,261.29815673828125,260.52294921875,279.2118225097656,293.3549194335937,291.1879272460937,1.0,0.3515249192714691,0.0111072184517979,1.0,1.0,1.0,-1.5421463251113892,0.6804980039596558,0.8616483211517334,0.3186233639717102,0.0,0.0,0.6577495336532593,95.09923553466795,101.0,-9.78323459625244,-18583.025390625,457.6979064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2471923828125,309.72265625,278.1499938964844,0.0,18000.0,313.1499938964844,30243.330078125,29880.0,0.0,0.0,0.4279504418373108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9814948439598083,0.9815075397491456,-1.2689340110227931e-05,0.0,0.0004343152977526,0.0,0.0,147.24127197265625,0.0,0.0,0.0,0.6054660081863403,4.0,0.0,1.0
381420,293.2641906738281,297.1499938964844,293.1499938964844,0.080854058265686,-1933.326171875,304.1593322753906,0.6173059344291687,0.1332080215215683,0.1233992576599121,293.4493713378906,297.1499938964844,293.1499938964844,0.0968211665749549,-2345.42919921875,304.1795959472656,0.6453604698181152,0.1525158584117889,0.149469256401062,293.21929931640625,297.1499938964844,293.1499938964844,0.3353212177753448,-4666.7705078125,304.1590270996094,0.8979297876358032,0.4233598709106445,0.2978748083114624,293.24237060546875,297.1499938964844,293.1499938964844,0.3989143371582031,-7242.048828125,304.1593933105469,0.9450807571411132,0.485991895198822,0.4622375071048736,293.2642517089844,297.1499938964844,293.1499938964844,0.0121173001825809,-3418.6435546875,302.9702453613281,0.4144823849201202,0.050000000745058,0.2403775006532669,291.1972351074219,291.1499938964844,261.3741149902344,260.5857849121094,279.2540283203125,293.354736328125,291.1985168457031,1.0,0.352949857711792,0.0236251689493656,1.0,1.0,1.0,-1.5282751321792605,0.6739567518234253,0.854318380355835,0.3150772750377655,0.0,0.0,0.6514997482299805,98.07837677001952,104.0,11.647079467773438,-18403.138671875,457.632568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.297119140625,309.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,30079.24609375,29880.0,0.0,0.0,0.4229574203491211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9654039144515992,0.9654163718223572,-1.246199735760456e-05,0.0,0.0004292480007279,0.0,0.0,141.73919677734375,0.0,0.0,0.0,0.598244845867157,4.0,0.0,1.0
