time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381480,293.2641906738281,297.1499938964844,293.1499938964844,0.080854058265686,-1933.326171875,304.1593322753906,0.6173059344291687,0.1332080215215683,0.1233992576599121,293.4493713378906,297.1499938964844,293.1499938964844,0.0968211665749549,-2345.42919921875,304.1795959472656,0.6453604698181152,0.1525158584117889,0.149469256401062,293.21929931640625,297.1499938964844,293.1499938964844,0.3353212177753448,-4666.7705078125,304.1590270996094,0.8979297876358032,0.4233598709106445,0.2978748083114624,293.24237060546875,297.1499938964844,293.1499938964844,0.3989143371582031,-7242.048828125,304.1593933105469,0.9450807571411132,0.485991895198822,0.4622375071048736,293.2642517089844,297.1499938964844,293.1499938964844,0.0121173001825809,-3418.6435546875,302.9702453613281,0.4144823849201202,0.050000000745058,0.2403775006532669,291.1972351074219,291.1499938964844,261.3741149902344,260.5857849121094,279.2540283203125,293.354736328125,291.1985168457031,1.0,0.352949857711792,0.0236251689493656,1.0,1.0,1.0,-1.5282751321792605,0.6739567518234253,0.854318380355835,0.3150772750377655,0.0,0.0,0.6514997482299805,98.07837677001952,104.0,11.647079467773438,-18403.138671875,457.632568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.297119140625,309.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,30079.24609375,29880.0,0.0,0.0,0.4229574203491211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9654039144515992,0.9654163718223572,-1.246199735760456e-05,0.0,0.0004292480007279,0.0,0.0,141.73919677734375,0.0,0.0,0.0,0.598244845867157,4.0,0.0,1.0
381540,293.2608642578125,297.1499938964844,293.1499938964844,0.0791697651147842,-1902.2119140625,304.1590270996094,0.6100572943687439,0.1309890896081924,0.1215071007609367,293.4488525390625,297.1499938964844,293.1499938964844,0.0911541432142257,-2234.507568359375,304.1791687011719,0.6317461729049683,0.1450351774692535,0.1425115019083023,293.2194519042969,297.1499938964844,293.1499938964844,0.3333887159824371,-4645.4169921875,304.1592102050781,0.8908427357673645,0.4215722978115082,0.2967293262481689,293.2420654296875,297.1499938964844,293.1499938964844,0.396403968334198,-7205.65283203125,304.1604309082031,0.936616837978363,0.483714610338211,0.460222840309143,293.2660522460937,297.1499938964844,293.1499938964844,0.0120602054521441,-3411.7001953125,302.9267883300781,0.4114288985729217,0.050000000745058,0.2409822791814804,291.20733642578125,291.1499938964844,261.45001220703125,260.6495361328125,279.29620361328125,293.3547058105469,291.2077941894531,1.0,0.3543866872787475,0.0403634570538997,1.0,1.0,1.0,-1.5145827531814575,0.6675065159797668,0.8470762372016907,0.3115819692611694,0.0,0.0,0.643068253993988,101.0543975830078,107.0,11.256027221679688,-18182.041015625,457.6192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34259033203125,309.73150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,30107.861328125,28800.0,0.0,0.0,0.4178232252597809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.942224144935608,0.9422363638877868,-1.2199952834635042e-05,0.0,0.0004240374546498,0.0,0.0,134.58436584472656,0.0,0.0,0.0,0.5737691521644592,4.0,0.0,1.0
381600,293.2608642578125,297.1499938964844,293.1499938964844,0.0791697651147842,-1902.2119140625,304.1590270996094,0.6100572943687439,0.1309890896081924,0.1215071007609367,293.4488525390625,297.1499938964844,293.1499938964844,0.0911541432142257,-2234.507568359375,304.1791687011719,0.6317461729049683,0.1450351774692535,0.1425115019083023,293.2194519042969,297.1499938964844,293.1499938964844,0.3333887159824371,-4645.4169921875,304.1592102050781,0.8908427357673645,0.4215722978115082,0.2967293262481689,293.2420654296875,297.1499938964844,293.1499938964844,0.396403968334198,-7205.65283203125,304.1604309082031,0.936616837978363,0.483714610338211,0.460222840309143,293.2660522460937,297.1499938964844,293.1499938964844,0.0120602054521441,-3411.7001953125,302.9267883300781,0.4114288985729217,0.050000000745058,0.2409822791814804,291.20733642578125,291.1499938964844,261.45001220703125,260.6495361328125,279.29620361328125,293.3547058105469,291.2077941894531,1.0,0.3543866872787475,0.0403634570538997,1.0,1.0,1.0,-1.5145827531814575,0.6675065159797668,0.8470762372016907,0.3115819692611694,0.0,0.0,0.643068253993988,101.0543975830078,107.0,11.256027221679688,-18182.041015625,457.6192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34259033203125,309.73150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,30107.861328125,28800.0,0.0,0.0,0.4178232252597809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.942224144935608,0.9422363638877868,-1.2199952834635042e-05,0.0,0.0004240374546498,0.0,0.0,134.58436584472656,0.0,0.0,0.0,0.5737691521644592,4.0,0.0,1.0
381660,293.2574768066406,297.1499938964844,293.1499938964844,0.0777455568313598,-1876.378173828125,304.1584167480469,0.6027523279190063,0.1288689076900482,0.1197018101811409,293.44805908203125,297.1499938964844,293.1499938964844,0.0857515856623649,-2129.12109375,304.178466796875,0.6183220744132996,0.1376240402460098,0.1356155127286911,293.2195129394531,297.1499938964844,293.1499938964844,0.3322475850582123,-4633.4033203125,304.1581115722656,0.8840687274932861,0.4197993278503418,0.2955900132656097,293.2415771484375,297.1499938964844,293.1499938964844,0.3948342502117157,-7183.8193359375,304.1596374511719,0.9283761382102966,0.4814773797988891,0.4582407474517822,293.2677307128906,297.1499938964844,293.1499938964844,0.0120298713445663,-3411.748779296875,302.8803405761719,0.4085775017738342,0.050000000745058,0.2415849715471267,291.1897888183594,291.1499938964844,261.5260314941406,260.71392822265625,279.3383483886719,293.3548278808594,291.1907958984375,1.0,0.3558371365070343,0.0613055825233459,1.0,1.0,1.0,-1.5011128187179563,0.6611675024032593,0.839945375919342,0.3081488907337188,0.0,0.0,0.6391518115997314,104.02606964111328,110.0,-4.756936073303223,-17926.892578125,457.6776428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4089660644531,309.7081604003906,278.1499938964844,0.0,18000.0,313.1499938964844,28992.548828125,28800.0,0.0,0.0,0.4122536778450012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9113733172416688,0.9113849401474,-1.1600470315897836e-05,0.0,0.0004183850833214,0.0,0.0,123.3320083618164,0.0,0.0,0.0,0.5725805759429932,4.0,0.0,1.0
381720,293.2574768066406,297.1499938964844,293.1499938964844,0.0777455568313598,-1876.378173828125,304.1584167480469,0.6027523279190063,0.1288689076900482,0.1197018101811409,293.44805908203125,297.1499938964844,293.1499938964844,0.0857515856623649,-2129.12109375,304.178466796875,0.6183220744132996,0.1376240402460098,0.1356155127286911,293.2195129394531,297.1499938964844,293.1499938964844,0.3322475850582123,-4633.4033203125,304.1581115722656,0.8840687274932861,0.4197993278503418,0.2955900132656097,293.2415771484375,297.1499938964844,293.1499938964844,0.3948342502117157,-7183.8193359375,304.1596374511719,0.9283761382102966,0.4814773797988891,0.4582407474517822,293.2677307128906,297.1499938964844,293.1499938964844,0.0120298713445663,-3411.748779296875,302.8803405761719,0.4085775017738342,0.050000000745058,0.2415849715471267,291.1897888183594,291.1499938964844,261.5260314941406,260.71392822265625,279.3383483886719,293.3548278808594,291.1907958984375,1.0,0.3558371365070343,0.0613055825233459,1.0,1.0,1.0,-1.5011128187179563,0.6611675024032593,0.839945375919342,0.3081488907337188,0.0,0.0,0.6391518115997314,104.02606964111328,110.0,-4.756936073303223,-17926.892578125,457.6776428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4089660644531,309.7081604003906,278.1499938964844,0.0,18000.0,313.1499938964844,28992.548828125,28800.0,0.0,0.0,0.4122536778450012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9113733172416688,0.9113849401474,-1.1600470315897836e-05,0.0,0.0004183850833214,0.0,0.0,123.3320083618164,0.0,0.0,0.0,0.5725805759429932,4.0,0.0,1.0
381780,293.25408935546875,297.1499938964844,293.1499938964844,0.076174572110176,-1847.498291015625,304.158203125,0.5955497026443481,0.1268335133790969,0.1179761514067649,293.4469909667969,297.1499938964844,293.1499938964844,0.080152228474617,-2019.97119140625,304.1783142089844,0.60357666015625,0.1302908658981323,0.1287900656461715,293.2196044921875,297.1499938964844,293.1499938964844,0.3302617371082306,-4611.26513671875,304.15869140625,0.8775851726531982,0.4180199801921844,0.294451504945755,293.2411193847656,297.1499938964844,293.1499938964844,0.3922787010669708,-7146.66015625,304.16064453125,0.9204490184783936,0.4792527258396148,0.4562795758247375,293.26934814453125,297.1499938964844,293.1499938964844,0.01196875795722,-3403.720703125,302.8365478515625,0.4058836102485657,0.050000000745058,0.2421865314245224,291.20269775390625,291.1499938964844,261.6024169921875,260.7785949707031,279.3804016113281,293.3548278808594,291.203125,1.0,0.3573017418384552,0.0864555314183235,1.0,1.0,1.0,-1.4878482818603516,0.6549310684204102,0.8329171538352966,0.3047747313976288,0.0,0.0,0.6311401128768921,106.99793243408205,113.0,7.9524827003479,-17724.1171875,457.8077087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.454345703125,309.7051086425781,278.1499938964844,0.0,18000.0,313.1499938964844,29003.251953125,28800.0,0.0,0.0,0.4066684246063232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8917748332023621,0.8917862176895142,-1.1388295206415933e-05,0.0,0.000412716763094,0.0,0.0,117.81986236572266,0.0,0.0,0.0,0.5645267367362976,4.0,0.0,1.0
381840,293.25408935546875,297.1499938964844,293.1499938964844,0.076174572110176,-1847.498291015625,304.158203125,0.5955497026443481,0.1268335133790969,0.1179761514067649,293.4469909667969,297.1499938964844,293.1499938964844,0.080152228474617,-2019.97119140625,304.1783142089844,0.60357666015625,0.1302908658981323,0.1287900656461715,293.2196044921875,297.1499938964844,293.1499938964844,0.3302617371082306,-4611.26513671875,304.15869140625,0.8775851726531982,0.4180199801921844,0.294451504945755,293.2411193847656,297.1499938964844,293.1499938964844,0.3922787010669708,-7146.66015625,304.16064453125,0.9204490184783936,0.4792527258396148,0.4562795758247375,293.26934814453125,297.1499938964844,293.1499938964844,0.01196875795722,-3403.720703125,302.8365478515625,0.4058836102485657,0.050000000745058,0.2421865314245224,291.20269775390625,291.1499938964844,261.6024169921875,260.7785949707031,279.3804016113281,293.3548278808594,291.203125,1.0,0.3573017418384552,0.0864555314183235,1.0,1.0,1.0,-1.4878482818603516,0.6549310684204102,0.8329171538352966,0.3047747313976288,0.0,0.0,0.6311401128768921,106.99793243408205,113.0,7.9524827003479,-17724.1171875,457.8077087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.454345703125,309.7051086425781,278.1499938964844,0.0,18000.0,313.1499938964844,29003.251953125,28800.0,0.0,0.0,0.4066684246063232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8917748332023621,0.8917862176895142,-1.1388295206415933e-05,0.0,0.000412716763094,0.0,0.0,117.81986236572266,0.0,0.0,0.0,0.5645267367362976,4.0,0.0,1.0
381900,293.2524108886719,297.1499938964844,293.1499938964844,0.0754399895668029,-1834.0947265625,304.1580505371094,0.5919898748397827,0.1258454769849777,0.1171401888132095,293.4463195800781,297.1499938964844,293.1499938964844,0.0773887261748313,-1966.584716796875,304.1781921386719,0.5957193970680237,0.1266577243804931,0.1254071593284607,293.2196350097656,297.1499938964844,293.1499938964844,0.3293855488300323,-4601.5986328125,304.15869140625,0.8744458556175232,0.4171298146247864,0.2938804626464844,293.2408752441406,297.1499938964844,293.1499938964844,0.3911411166191101,-7130.29638671875,304.1607666015625,0.9166342616081238,0.4781460762023926,0.4553022980690002,293.2701110839844,297.1499938964844,293.1499938964844,0.0119419274851679,-3400.724853515625,302.8141174316406,0.4045832753181457,0.050000000745058,0.2424870580434799,291.2048645019531,291.1499938964844,261.6407165527344,260.8110046386719,279.4013977050781,293.354736328125,291.2051086425781,1.0,0.35803884267807,0.1006052419543266,1.0,1.0,1.0,-1.4812854528427124,0.651847779750824,0.8294376730918884,0.303107738494873,0.0,0.0,0.6272614002227783,108.48468017578124,113.0,6.746163845062256,-17615.67578125,457.8967590332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47314453125,309.6959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,29003.794921875,27720.0,0.0,0.0,0.4038525223731994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8811332583427429,0.8811445236206055,-1.127385075960774e-05,0.0,0.00040985897067,0.0,0.0,114.89592742919922,0.0,0.0,0.0,0.5452685952186584,4.0,0.0,1.0
381960,293.250732421875,297.1499938964844,293.1499938964844,0.0748446211218833,-1823.5264892578125,304.1576843261719,0.5884627103805542,0.1248770877718925,0.1163215935230255,293.4455871582031,297.1499938964844,293.1499938964844,0.0747510939836502,-1916.258544921875,304.1778564453125,0.587630569934845,0.1230507642030716,0.1220469176769256,293.2196655273437,297.1499938964844,293.1499938964844,0.3290281891822815,-4598.14111328125,304.1577453613281,0.8713770508766174,0.4162442088127136,0.2933105826377868,293.2406005859375,297.1499938964844,293.1499938964844,0.3906168341636657,-7123.50048828125,304.15972900390625,0.9129434823989868,0.4770484864711761,0.4543305933475494,293.2708435058594,297.1499938964844,293.1499938964844,0.0119320014491677,-3402.384033203125,302.789794921875,0.4033088088035583,0.050000000745058,0.2427872568368911,291.1902160644531,291.1499938964844,261.6791076660156,260.8434753417969,279.42236328125,293.3546142578125,291.18682861328125,1.0,0.3587791621685028,0.1157946065068245,1.0,1.0,1.0,-1.4747785329818726,0.6487921476364136,0.8259863257408142,0.3014566898345947,0.0,0.0,0.6258441805839539,109.97126007080078,116.0,-22.579139709472656,-17438.416015625,458.0050659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50146484375,309.64666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,28053.572265625,27720.0,0.0,0.0,0.4008957743644714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8583789467811584,0.8583897352218628,-1.0818601367645895e-05,0.0,0.0004068582493346,0.0,0.0,107.1523895263672,0.0,0.0,0.0,0.5478017330169678,4.0,0.0,1.0
382020,293.2474060058594,297.1499938964844,293.1499938964844,0.0734513103961944,-1798.2176513671875,304.1574401855469,0.5815219879150391,0.1229979768395423,0.1147368997335434,293.44390869140625,297.1499938964844,293.1499938964844,0.0692171454429626,-1811.3441162109373,304.17779541015625,0.570868730545044,0.1159020140767097,0.1153931468725204,293.2196655273437,297.1499938964844,293.1499938964844,0.3273415863513946,-4579.416015625,304.1580505371094,0.8654510974884033,0.4144794642925262,0.2921799123287201,293.2400207519531,297.1499938964844,293.1499938964844,0.3884365558624267,-7091.9697265625,304.16021728515625,0.9060049653053284,0.4748728275299072,0.4524124562740326,293.27227783203125,297.1499938964844,293.1499938964844,0.0118805542588233,-3396.724365234375,302.7442321777344,0.400820791721344,0.050000000745058,0.2433865815401077,291.1913146972656,291.1499938964844,261.75604248046875,260.9085998535156,279.46417236328125,293.3542785644531,291.1923828125,1.0,0.3602701723575592,0.1493053883314132,1.0,1.0,1.0,-1.461947679519653,0.6427708268165588,0.8191768527030945,0.2982071042060852,0.0,0.0,0.6208949685096741,112.9438247680664,119.0,4.130943775177002,-17277.447265625,458.2868957519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5381774902344,309.660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,27872.654296875,27720.0,0.0,0.0,0.395036518573761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.846521258354187,0.8465319275856018,-1.0654924153641332e-05,0.0,0.000400911871111,0.0,0.0,103.7945556640625,0.0,0.0,0.0,0.5424484610557556,4.0,0.0,1.0
382080,293.2474060058594,297.1499938964844,293.1499938964844,0.0734513103961944,-1798.2176513671875,304.1574401855469,0.5815219879150391,0.1229979768395423,0.1147368997335434,293.44390869140625,297.1499938964844,293.1499938964844,0.0692171454429626,-1811.3441162109373,304.17779541015625,0.570868730545044,0.1159020140767097,0.1153931468725204,293.2196655273437,297.1499938964844,293.1499938964844,0.3273415863513946,-4579.416015625,304.1580505371094,0.8654510974884033,0.4144794642925262,0.2921799123287201,293.2400207519531,297.1499938964844,293.1499938964844,0.3884365558624267,-7091.9697265625,304.16021728515625,0.9060049653053284,0.4748728275299072,0.4524124562740326,293.27227783203125,297.1499938964844,293.1499938964844,0.0118805542588233,-3396.724365234375,302.7442321777344,0.400820791721344,0.050000000745058,0.2433865815401077,291.1913146972656,291.1499938964844,261.75604248046875,260.9085998535156,279.46417236328125,293.3542785644531,291.1923828125,1.0,0.3602701723575592,0.1493053883314132,1.0,1.0,1.0,-1.461947679519653,0.6427708268165588,0.8191768527030945,0.2982071042060852,0.0,0.0,0.6208949685096741,112.9438247680664,119.0,4.130943775177002,-17277.447265625,458.2868957519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5381774902344,309.660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,27872.654296875,27720.0,0.0,0.0,0.395036518573761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.846521258354187,0.8465319275856018,-1.0654924153641332e-05,0.0,0.000400911871111,0.0,0.0,103.7945556640625,0.0,0.0,0.0,0.5424484610557556,4.0,0.0,1.0
382140,293.244140625,297.1499938964844,293.1499938964844,0.0720965936779975,-1773.69287109375,304.1572265625,0.5747411847114563,0.1211935356259346,0.1132193654775619,293.4420471191406,297.1499938964844,293.1499938964844,0.0636240690946579,-1707.3729248046875,304.1778564453125,0.5535551905632019,0.1088302358984947,0.1088125258684158,293.2196960449219,297.1499938964844,293.1499938964844,0.3255792558193207,-4559.853515625,304.1582946777344,0.8597681522369385,0.4127059280872345,0.2910428941249847,293.2394714355469,297.1499938964844,293.1499938964844,0.3861759305000305,-7059.3193359375,304.1605529785156,0.8996642827987671,0.4727007448673248,0.4504980146884918,293.2736511230469,297.1499938964844,293.1499938964844,0.0118245407938957,-3390.093994140625,302.6988220214844,0.3983814716339111,0.050000000745058,0.2439859360456466,291.1969909667969,291.1499938964844,261.833251953125,260.9739074707031,279.50592041015625,293.3538513183594,291.1971130371094,1.0,0.3617719113826751,0.1869985163211822,1.0,1.0,1.0,-1.4492822885513306,0.6368322372436523,0.8124500513076782,0.2950075566768646,0.0,0.0,0.6141252517700195,115.92173767089844,122.0,4.579853534698486,-17068.44140625,458.6258544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55145263671875,309.62939453125,278.1499938964844,0.0,18000.0,313.1499938964844,27885.267578125,26640.0,0.0,0.0,0.3893199563026428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8286728262901306,0.8286833167076111,-1.047621208272176e-05,0.0,0.0003951102844439,0.0,0.0,99.36360931396484,0.0,0.0,0.0,0.5204484462738037,4.0,0.0,1.0
382200,293.244140625,297.1499938964844,293.1499938964844,0.0720965936779975,-1773.69287109375,304.1572265625,0.5747411847114563,0.1211935356259346,0.1132193654775619,293.4420471191406,297.1499938964844,293.1499938964844,0.0636240690946579,-1707.3729248046875,304.1778564453125,0.5535551905632019,0.1088302358984947,0.1088125258684158,293.2196960449219,297.1499938964844,293.1499938964844,0.3255792558193207,-4559.853515625,304.1582946777344,0.8597681522369385,0.4127059280872345,0.2910428941249847,293.2394714355469,297.1499938964844,293.1499938964844,0.3861759305000305,-7059.3193359375,304.1605529785156,0.8996642827987671,0.4727007448673248,0.4504980146884918,293.2736511230469,297.1499938964844,293.1499938964844,0.0118245407938957,-3390.093994140625,302.6988220214844,0.3983814716339111,0.050000000745058,0.2439859360456466,291.1969909667969,291.1499938964844,261.833251953125,260.9739074707031,279.50592041015625,293.3538513183594,291.1971130371094,1.0,0.3617719113826751,0.1869985163211822,1.0,1.0,1.0,-1.4492822885513306,0.6368322372436523,0.8124500513076782,0.2950075566768646,0.0,0.0,0.6141252517700195,115.92173767089844,122.0,4.579853534698486,-17068.44140625,458.6258544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55145263671875,309.62939453125,278.1499938964844,0.0,18000.0,313.1499938964844,27885.267578125,26640.0,0.0,0.0,0.3893199563026428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8286728262901306,0.8286833167076111,-1.047621208272176e-05,0.0,0.0003951102844439,0.0,0.0,99.36360931396484,0.0,0.0,0.0,0.5204484462738037,4.0,0.0,1.0
382260,293.24090576171875,297.1499938964844,293.1499938964844,0.0709825009107589,-1753.9986572265625,304.1566772460937,0.5681568384170532,0.1194651573896408,0.111769400537014,293.4400329589844,297.1499938964844,293.1499938964844,0.0581429451704025,-1608.123046875,304.177734375,0.5361509919166565,0.1018422842025756,0.1023077890276908,293.2196655273437,297.1499938964844,293.1499938964844,0.3246166706085205,-4549.7919921875,304.1571960449219,0.8543401956558228,0.4109486043453216,0.2899130284786224,293.2388610839844,297.1499938964844,293.1499938964844,0.3848687708377838,-7041.40966796875,304.1593017578125,0.8936057090759277,0.4705599546432495,0.4486065506935119,293.2749328613281,297.1499938964844,293.1499938964844,0.0117953522130846,-3390.708251953125,302.6498718261719,0.3959670960903168,0.050000000745058,0.2445837259292602,291.1738586425781,291.1499938964844,261.91064453125,261.0393981933594,279.547607421875,293.35333251953125,291.1747741699219,1.0,0.3632852435111999,0.2288435101509094,1.0,1.0,1.0,-1.436823487281799,0.6309953927993774,0.8058280348777771,0.2918688356876373,0.0,0.0,0.612703800201416,118.89720153808594,125.0,-10.728374481201172,-16829.095703125,459.0239868164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5732421875,309.57916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,26760.955078125,26640.0,0.0,0.0,0.3834457993507385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8054180145263672,0.8054279685020447,-9.99119129119208e-06,0.0,0.0003891487431246,0.0,0.0,91.9223403930664,0.0,0.0,0.0,0.5222775340080261,4.0,0.0,1.0
382320,293.24090576171875,297.1499938964844,293.1499938964844,0.0709825009107589,-1753.9986572265625,304.1566772460937,0.5681568384170532,0.1194651573896408,0.111769400537014,293.4400329589844,297.1499938964844,293.1499938964844,0.0581429451704025,-1608.123046875,304.177734375,0.5361509919166565,0.1018422842025756,0.1023077890276908,293.2196655273437,297.1499938964844,293.1499938964844,0.3246166706085205,-4549.7919921875,304.1571960449219,0.8543401956558228,0.4109486043453216,0.2899130284786224,293.2388610839844,297.1499938964844,293.1499938964844,0.3848687708377838,-7041.40966796875,304.1593017578125,0.8936057090759277,0.4705599546432495,0.4486065506935119,293.2749328613281,297.1499938964844,293.1499938964844,0.0117953522130846,-3390.708251953125,302.6498718261719,0.3959670960903168,0.050000000745058,0.2445837259292602,291.1738586425781,291.1499938964844,261.91064453125,261.0393981933594,279.547607421875,293.35333251953125,291.1747741699219,1.0,0.3632852435111999,0.2288435101509094,1.0,1.0,1.0,-1.436823487281799,0.6309953927993774,0.8058280348777771,0.2918688356876373,0.0,0.0,0.612703800201416,118.89720153808594,125.0,-10.728374481201172,-16829.095703125,459.0239868164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5732421875,309.57916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,26760.955078125,26640.0,0.0,0.0,0.3834457993507385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8054180145263672,0.8054279685020447,-9.99119129119208e-06,0.0,0.0003891487431246,0.0,0.0,91.9223403930664,0.0,0.0,0.0,0.5222775340080261,4.0,0.0,1.0
382380,293.2377014160156,297.1499938964844,293.1499938964844,0.0696889609098434,-1730.6585693359375,304.1566162109375,0.5617889761924744,0.1178104802966117,0.1103861853480339,293.43780517578125,297.1499938964844,293.1499938964844,0.0523924306035041,-1505.8448486328125,304.1780700683594,0.5192294120788574,0.0949474349617958,0.0958880856633186,293.2196655273437,297.1499938964844,293.1499938964844,0.322687953710556,-4528.111328125,304.1579895019531,0.8491439819335938,0.4091851115226745,0.2887845039367676,293.23828125,297.1499938964844,293.1499938964844,0.3824374973773956,-7005.875,304.16021728515625,0.8877533078193665,0.4684247076511383,0.4467293620109558,293.2761535644531,297.1499938964844,293.1499938964844,0.011731881648302,-3381.977783203125,302.604736328125,0.3935483992099762,0.050000000745058,0.2451802492141723,291.186279296875,291.1499938964844,261.9882202148437,261.10504150390625,279.58917236328125,293.35272216796875,291.18658447265625,1.0,0.3648114204406738,0.2748444974422455,1.0,1.0,1.0,-1.4245641231536863,0.625256359577179,0.7993078231811523,0.2887902557849884,0.0,0.0,0.60691237449646,121.87151336669922,113.0,5.406413555145264,-16644.443359375,459.4794616699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5624389648437,309.5470886230469,278.1499938964844,0.0,18000.0,313.1499938964844,26768.658203125,26640.0,0.0,0.0,0.3778753578662872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7930917143821716,0.7931015491485596,-9.873282579064837e-06,0.0,0.0003834954404737,0.0,0.0,89.10020446777344,0.0,0.0,0.0,0.5173345804214478,4.0,0.0,1.0
382440,293.2377014160156,297.1499938964844,293.1499938964844,0.0696889609098434,-1730.6585693359375,304.1566162109375,0.5617889761924744,0.1178104802966117,0.1103861853480339,293.43780517578125,297.1499938964844,293.1499938964844,0.0523924306035041,-1505.8448486328125,304.1780700683594,0.5192294120788574,0.0949474349617958,0.0958880856633186,293.2196655273437,297.1499938964844,293.1499938964844,0.322687953710556,-4528.111328125,304.1579895019531,0.8491439819335938,0.4091851115226745,0.2887845039367676,293.23828125,297.1499938964844,293.1499938964844,0.3824374973773956,-7005.875,304.16021728515625,0.8877533078193665,0.4684247076511383,0.4467293620109558,293.2761535644531,297.1499938964844,293.1499938964844,0.011731881648302,-3381.977783203125,302.604736328125,0.3935483992099762,0.050000000745058,0.2451802492141723,291.186279296875,291.1499938964844,261.9882202148437,261.10504150390625,279.58917236328125,293.35272216796875,291.18658447265625,1.0,0.3648114204406738,0.2748444974422455,1.0,1.0,1.0,-1.4245641231536863,0.625256359577179,0.7993078231811523,0.2887902557849884,0.0,0.0,0.60691237449646,121.87151336669922,113.0,5.406413555145264,-16644.443359375,459.4794616699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5624389648437,309.5470886230469,278.1499938964844,0.0,18000.0,313.1499938964844,26768.658203125,26640.0,0.0,0.0,0.3778753578662872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7930917143821716,0.7931015491485596,-9.873282579064837e-06,0.0,0.0003834954404737,0.0,0.0,89.10020446777344,0.0,0.0,0.0,0.5173345804214478,4.0,0.0,1.0
382500,293.236083984375,297.1499938964844,293.1499938964844,0.0690339133143425,-1718.9337158203125,304.1565856933594,0.5605235695838928,0.1170186996459961,0.1096526086330413,293.4365539550781,297.1499938964844,293.1499938964844,0.0494679100811481,-1454.7137451171875,304.17828369140625,0.5126198530197144,0.0915460586547851,0.0926425829529762,293.2196044921875,297.1499938964844,293.1499938964844,0.3217731714248657,-4517.90673828125,304.158203125,0.8488897085189819,0.4083113968372345,0.2881665229797363,293.23797607421875,297.1499938964844,293.1499938964844,0.38129323720932,-6989.27490234375,304.1604309082031,0.8874344825744629,0.4673680961132049,0.4457212388515472,293.2767028808594,297.1499938964844,293.1499938964844,0.0116788251325488,-3373.989013671875,302.5816955566406,0.3937479257583618,0.050000000745058,0.2451315820217132,291.1880187988281,291.1499938964844,262.0270690917969,261.137939453125,279.610107421875,293.3519897460937,291.1883239746094,1.0,0.3634783625602722,0.2994253933429718,1.0,1.0,1.0,-1.4177778959274292,0.6220797896385193,0.7956980466842651,0.2870948612689972,0.0,0.0,0.604204535484314,121.4966812133789,113.0,5.585479259490967,-16540.103515625,454.8323364257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5514831542969,309.5234069824219,278.1499938964844,0.0,18000.0,313.1499938964844,26768.279296875,25560.0,0.0,0.0,0.3751705884933471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7861453890800476,0.7861552238464355,-9.806582966120914e-06,0.0,0.0003807504544965,0.0,0.0,87.53123474121094,0.0,0.0,0.0,0.4996530711650848,4.0,0.0,1.0
382560,293.2345275878906,297.1499938964844,293.1499938964844,0.0684690028429031,-1709.09814453125,304.15643310546875,0.5604628324508667,0.1162308901548385,0.1088912934064865,293.4351501464844,297.1499938964844,293.1499938964844,0.0466054789721965,-1405.3717041015625,304.1783447265625,0.5070670247077942,0.088190846145153,0.0893889516592025,293.2194519042969,297.1499938964844,293.1499938964844,0.3213146030902862,-4513.2216796875,304.1575012207031,0.8501138687133789,0.4074606299400329,0.2875256836414337,293.237548828125,297.1499938964844,293.1499938964844,0.3806907832622528,-6981.2080078125,304.1596069335937,0.8887650370597839,0.4663352370262146,0.444683164358139,293.27716064453125,297.1499938964844,293.1499938964844,0.0116254165768623,-3367.462890625,302.556884765625,0.3948402404785156,0.050000000745058,0.2448631525039672,291.1737976074219,291.1499938964844,262.0659484863281,261.1708374023437,279.63018798828125,293.3492736816406,291.17010498046875,1.0,0.3612240850925445,0.3249384462833404,1.0,1.0,1.0,-1.4106206893920898,0.6187337040901184,0.7918869853019714,0.2853021621704101,0.0,0.0,0.6038306355476379,119.94286346435548,101.0,-23.66727638244629,-16359.4580078125,447.1839294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55126953125,309.4551696777344,278.1499938964844,0.0,18000.0,313.1499938964844,25825.359375,25560.0,0.0,0.0,0.3723717033863067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7672339081764221,0.7672433257102966,-9.414951819053384e-06,0.0,0.0003779099497478,0.0,0.0,81.88317108154297,0.0,0.0,0.0,0.503623366355896,4.0,0.0,1.0
382620,293.2315368652344,297.1499938964844,293.1499938964844,0.0670265704393386,-1683.3641357421875,304.1567077636719,0.562839925289154,0.1146995276212692,0.1073042303323745,293.4318542480469,297.1499938964844,293.1499938964844,0.0406543537974357,-1303.2083740234375,304.1788330078125,0.4979410767555237,0.0816324353218078,0.0829302072525024,293.2188720703125,297.1499938964844,293.1499938964844,0.3193243443965912,-4490.81884765625,304.1584167480469,0.855755627155304,0.4058209061622619,0.2862248420715332,293.2364807128906,297.1499938964844,293.1499938964844,0.3782355487346649,-6945.24560546875,304.1605834960937,0.8949475288391113,0.4643352329730987,0.4425846636295318,293.2777099609375,297.1499938964844,293.1499938964844,0.0114593086764216,-3339.40869140625,302.5120849609375,0.398755818605423,0.050000000745058,0.2438957095146179,291.17791748046875,291.1499938964844,262.143798828125,261.2367553710937,279.67071533203125,293.3438720703125,291.1796264648437,1.0,0.3545162081718445,0.3790369927883148,1.0,1.0,1.0,-1.395720362663269,0.6117740273475647,0.7839463353157043,0.2815760672092438,0.0,0.0,0.6005807518959045,114.5291748046875,89.0,9.283653259277344,-16197.1298828125,426.2864074707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5357360839844,309.44989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,25658.529296875,25560.0,0.0,0.0,0.3669426143169403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7611207365989685,0.7611300349235535,-9.32048715185374e-06,0.0,0.0003724000998772,0.0,0.0,80.32067108154297,0.0,0.0,0.0,0.5005959868431091,4.0,0.0,1.0
382680,293.2315368652344,297.1499938964844,293.1499938964844,0.0670265704393386,-1683.3641357421875,304.1567077636719,0.562839925289154,0.1146995276212692,0.1073042303323745,293.4318542480469,297.1499938964844,293.1499938964844,0.0406543537974357,-1303.2083740234375,304.1788330078125,0.4979410767555237,0.0816324353218078,0.0829302072525024,293.2188720703125,297.1499938964844,293.1499938964844,0.3193243443965912,-4490.81884765625,304.1584167480469,0.855755627155304,0.4058209061622619,0.2862248420715332,293.2364807128906,297.1499938964844,293.1499938964844,0.3782355487346649,-6945.24560546875,304.1605834960937,0.8949475288391113,0.4643352329730987,0.4425846636295318,293.2777099609375,297.1499938964844,293.1499938964844,0.0114593086764216,-3339.40869140625,302.5120849609375,0.398755818605423,0.050000000745058,0.2438957095146179,291.17791748046875,291.1499938964844,262.143798828125,261.2367553710937,279.67071533203125,293.3438720703125,291.1796264648437,1.0,0.3545162081718445,0.3790369927883148,1.0,1.0,1.0,-1.395720362663269,0.6117740273475647,0.7839463353157043,0.2815760672092438,0.0,0.0,0.6005807518959045,114.5291748046875,89.0,9.283653259277344,-16197.1298828125,426.2864074707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5357360839844,309.44989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,25658.529296875,25560.0,0.0,0.0,0.3669426143169403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7611207365989685,0.7611300349235535,-9.32048715185374e-06,0.0,0.0003724000998772,0.0,0.0,80.32067108154297,0.0,0.0,0.0,0.5005959868431091,4.0,0.0,1.0
382740,293.2282409667969,297.1499938964844,293.1499938964844,0.0655719935894012,-1657.523681640625,304.1568908691406,0.5681192874908447,0.1133021041750907,0.1057427451014518,293.42791748046875,297.1499938964844,293.1499938964844,0.034806702286005,-1202.5447998046875,304.178955078125,0.4905320107936859,0.0752883106470108,0.0765869244933128,293.21807861328125,297.1499938964844,293.1499938964844,0.3171748220920563,-4466.64208984375,304.1591491699219,0.8650454878807068,0.4042357802391052,0.2849020957946777,293.2352600097656,297.1499938964844,293.1499938964844,0.3755974173545837,-6906.65380859375,304.16143798828125,0.9050530195236206,0.4623937308788299,0.4404598474502563,293.2778015136719,297.1499938964844,293.1499938964844,0.0112642385065555,-3304.993408203125,302.46923828125,0.4044070839881897,0.050000000745058,0.2425322830677032,291.18914794921875,291.1499938964844,262.22174072265625,261.30279541015625,279.7115173339844,293.3384094238281,291.1897277832031,1.0,0.3456654548645019,0.4372359812259674,1.0,1.0,1.0,-1.3804560899734497,0.6046521067619324,0.7758039236068726,0.2777719497680664,0.0,0.0,0.5944570899009705,106.99887084960938,77.0,11.176790237426758,-15972.2841796875,400.6114196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50830078125,309.3971252441406,278.1499938964844,0.0,18000.0,313.1499938964844,25689.408203125,24480.0,0.0,0.0,0.3617294430732727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7468035221099854,0.7468127012252808,-9.196370228892192e-06,0.0,0.0003671093727461,0.0,0.0,77.38387298583984,0.0,0.0,0.0,0.4801880717277527,4.0,0.0,1.0
382800,293.2282409667969,297.1499938964844,293.1499938964844,0.0655719935894012,-1657.523681640625,304.1568908691406,0.5681192874908447,0.1133021041750907,0.1057427451014518,293.42791748046875,297.1499938964844,293.1499938964844,0.034806702286005,-1202.5447998046875,304.178955078125,0.4905320107936859,0.0752883106470108,0.0765869244933128,293.21807861328125,297.1499938964844,293.1499938964844,0.3171748220920563,-4466.64208984375,304.1591491699219,0.8650454878807068,0.4042357802391052,0.2849020957946777,293.2352600097656,297.1499938964844,293.1499938964844,0.3755974173545837,-6906.65380859375,304.16143798828125,0.9050530195236206,0.4623937308788299,0.4404598474502563,293.2778015136719,297.1499938964844,293.1499938964844,0.0112642385065555,-3304.993408203125,302.46923828125,0.4044070839881897,0.050000000745058,0.2425322830677032,291.18914794921875,291.1499938964844,262.22174072265625,261.30279541015625,279.7115173339844,293.3384094238281,291.1897277832031,1.0,0.3456654548645019,0.4372359812259674,1.0,1.0,1.0,-1.3804560899734497,0.6046521067619324,0.7758039236068726,0.2777719497680664,0.0,0.0,0.5944570899009705,106.99887084960938,77.0,11.176790237426758,-15972.2841796875,400.6114196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50830078125,309.3971252441406,278.1499938964844,0.0,18000.0,313.1499938964844,25689.408203125,24480.0,0.0,0.0,0.3617294430732727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7468035221099854,0.7468127012252808,-9.196370228892192e-06,0.0,0.0003671093727461,0.0,0.0,77.38387298583984,0.0,0.0,0.0,0.4801880717277527,4.0,0.0,1.0
382860,293.224609375,297.1499938964844,293.1499938964844,0.0643795505166053,-1636.865234375,304.1565856933594,0.5760219693183899,0.1120539978146553,0.1042652055621147,293.42333984375,297.1499938964844,293.1499938964844,0.0294307954609394,-1107.09521484375,304.1782531738281,0.4841631054878235,0.0691747516393661,0.0704042389988899,293.217041015625,297.1499938964844,293.1499938964844,0.3158740401268005,-4452.65576171875,304.1583251953125,0.8777877688407898,0.402721107006073,0.2835873961448669,293.2337646484375,297.1499938964844,293.1499938964844,0.3739632368087768,-6883.7529296875,304.160400390625,0.9198057651519777,0.4605312347412109,0.4383527040481567,293.2774353027344,297.1499938964844,293.1499938964844,0.0110854860395193,-3275.63427734375,302.42340087890625,0.4117574095726013,0.050000000745058,0.2409213036298751,291.16876220703125,291.1499938964844,262.2997131347656,261.368896484375,279.75225830078125,293.33282470703125,291.1700439453125,1.0,0.3353064060211181,0.4994983673095703,1.0,1.0,1.0,-1.365218997001648,0.5975492596626282,0.7676697373390198,0.2739928364753723,0.0,0.0,0.5934727191925049,98.1510009765625,65.0,-5.755843639373779,-15712.435546875,372.3901977539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5060729980469,309.330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,24584.306640625,24480.0,0.0,0.0,0.3563218116760254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7256976962089539,0.7257064580917358,-8.757729119679425e-06,0.0,0.0003616213216446,0.0,0.0,71.49215698242188,0.0,0.0,0.0,0.4827624261379242,4.0,0.0,1.0
382920,293.224609375,297.1499938964844,293.1499938964844,0.0643795505166053,-1636.865234375,304.1565856933594,0.5760219693183899,0.1120539978146553,0.1042652055621147,293.42333984375,297.1499938964844,293.1499938964844,0.0294307954609394,-1107.09521484375,304.1782531738281,0.4841631054878235,0.0691747516393661,0.0704042389988899,293.217041015625,297.1499938964844,293.1499938964844,0.3158740401268005,-4452.65576171875,304.1583251953125,0.8777877688407898,0.402721107006073,0.2835873961448669,293.2337646484375,297.1499938964844,293.1499938964844,0.3739632368087768,-6883.7529296875,304.160400390625,0.9198057651519777,0.4605312347412109,0.4383527040481567,293.2774353027344,297.1499938964844,293.1499938964844,0.0110854860395193,-3275.63427734375,302.42340087890625,0.4117574095726013,0.050000000745058,0.2409213036298751,291.16876220703125,291.1499938964844,262.2997131347656,261.368896484375,279.75225830078125,293.33282470703125,291.1700439453125,1.0,0.3353064060211181,0.4994983673095703,1.0,1.0,1.0,-1.365218997001648,0.5975492596626282,0.7676697373390198,0.2739928364753723,0.0,0.0,0.5934727191925049,98.1510009765625,65.0,-5.755843639373779,-15712.435546875,372.3901977539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5060729980469,309.330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,24584.306640625,24480.0,0.0,0.0,0.3563218116760254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7256976962089539,0.7257064580917358,-8.757729119679425e-06,0.0,0.0003616213216446,0.0,0.0,71.49215698242188,0.0,0.0,0.0,0.4827624261379242,4.0,0.0,1.0
382980,293.2207336425781,297.1499938964844,293.1499938964844,0.0630269572138786,-1612.989501953125,304.1566467285156,0.5864459872245789,0.1109472960233688,0.1028865948319435,293.41796875,297.1499938964844,293.1499938964844,0.0247907973825931,-1016.4315795898438,304.1763000488281,0.4785884916782379,0.0633374899625778,0.0644358247518539,293.2159423828125,297.1499938964844,293.1499938964844,0.3135584890842438,-4426.40478515625,304.1593933105469,0.8941137790679932,0.401244968175888,0.282283753156662,293.2322692871094,297.1499938964844,293.1499938964844,0.3711420595645904,-6842.14990234375,304.1615905761719,0.9391887784004213,0.4587135910987854,0.4362676441669464,293.2767333984375,297.1499938964844,293.1499938964844,0.0108697926625609,-3235.05224609375,302.3838195800781,0.4214393198490143,0.050000000745058,0.239159494638443,291.1869201660156,291.1499938964844,262.3777160644531,261.4350891113281,279.7928466796875,293.3270263671875,291.18768310546875,1.0,0.3238147497177124,0.5658202767372131,1.0,1.0,1.0,-1.3502166271209717,0.5905580520629883,0.7596585154533386,0.2703020274639129,0.0,0.0,0.5872317552566528,88.50548553466797,53.0,12.400712966918944,-15510.3466796875,343.0122375488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4850158691406,309.2945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,24601.42578125,24480.0,0.0,0.0,0.3511475324630737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7141088843345642,0.7141175270080566,-8.660276762384456e-06,0.0,0.0003563701175153,0.0,0.0,69.28681182861328,0.0,0.0,0.0,0.4782456755638122,4.0,0.0,1.0
383040,293.2207336425781,297.1499938964844,293.1499938964844,0.0630269572138786,-1612.989501953125,304.1566467285156,0.5864459872245789,0.1109472960233688,0.1028865948319435,293.41796875,297.1499938964844,293.1499938964844,0.0247907973825931,-1016.4315795898438,304.1763000488281,0.4785884916782379,0.0633374899625778,0.0644358247518539,293.2159423828125,297.1499938964844,293.1499938964844,0.3135584890842438,-4426.40478515625,304.1593933105469,0.8941137790679932,0.401244968175888,0.282283753156662,293.2322692871094,297.1499938964844,293.1499938964844,0.3711420595645904,-6842.14990234375,304.1615905761719,0.9391887784004213,0.4587135910987854,0.4362676441669464,293.2767333984375,297.1499938964844,293.1499938964844,0.0108697926625609,-3235.05224609375,302.3838195800781,0.4214393198490143,0.050000000745058,0.239159494638443,291.1869201660156,291.1499938964844,262.3777160644531,261.4350891113281,279.7928466796875,293.3270263671875,291.18768310546875,1.0,0.3238147497177124,0.5658202767372131,1.0,1.0,1.0,-1.3502166271209717,0.5905580520629883,0.7596585154533386,0.2703020274639129,0.0,0.0,0.5872317552566528,88.50548553466797,53.0,12.400712966918944,-15510.3466796875,343.0122375488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4850158691406,309.2945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,24601.42578125,24480.0,0.0,0.0,0.3511475324630737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7141088843345642,0.7141175270080566,-8.660276762384456e-06,0.0,0.0003563701175153,0.0,0.0,69.28681182861328,0.0,0.0,0.0,0.4782456755638122,4.0,0.0,1.0
383100,293.2187194824219,297.1499938964844,293.1499938964844,0.0624188855290412,-1602.37109375,304.1565246582031,0.5926165580749512,0.1104450151324272,0.1022364795207977,293.4149780273437,297.1499938964844,293.1499938964844,0.022222863510251,-966.1548461914062,304.1761474609375,0.4761600196361542,0.0605282336473465,0.0615519098937511,293.2153625488281,297.1499938964844,293.1499938964844,0.3125520944595337,-4415.12890625,304.1595153808594,0.9037308692932128,0.4005207419395447,0.281634658575058,293.23150634765625,297.1499938964844,293.1499938964844,0.3699096739292145,-6824.19189453125,304.1617431640625,0.9502254724502563,0.4578207731246948,0.435230553150177,293.2762756347656,297.1499938964844,293.1499938964844,0.0107666449621319,-3215.86279296875,302.3636474609375,0.4275075495243072,0.050000000745058,0.2382420152425766,291.1904296875,291.1499938964844,262.4167175292969,261.4682006835937,279.8131103515625,293.3240661621094,291.1908874511719,1.0,0.3177165389060974,0.6005060076713562,1.0,1.0,1.0,-1.342848777770996,0.5871240496635437,0.7557247877120972,0.2685047686100006,0.0,0.0,0.5841739773750305,83.49100494384766,53.0,10.679767608642578,-15400.1943359375,328.1689758300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47381591796875,309.2677917480469,278.1499938964844,0.0,18000.0,313.1499938964844,24606.6484375,23400.0,0.0,0.0,0.3486010432243347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7069193720817566,0.7069279551506042,-8.599418833910022e-06,0.0,0.0003537857555784,0.0,0.0,67.93690490722656,0.0,0.0,0.0,0.4605695605278015,4.0,0.0,1.0
383160,293.2167053222656,297.1499938964844,293.1499938964844,0.0619544945657253,-1594.551513671875,304.1561889648437,0.5994359254837036,0.1099721640348434,0.101611740887165,293.4119567871094,297.1499938964844,293.1499938964844,0.0202421694993972,-922.7975463867188,304.17498779296875,0.4739846587181091,0.0577699579298496,0.0587208308279514,293.2147827148437,297.1499938964844,293.1499938964844,0.3120774030685425,-4410.296875,304.1585998535156,0.9151200652122498,0.3998088240623474,0.2809904813766479,293.2307434082031,297.1499938964844,293.1499938964844,0.3693026900291443,-6816.11083984375,304.1606750488281,0.9618622660636902,0.4569425284862518,0.4342018365859985,293.2757568359375,297.1499938964844,293.1499938964844,0.0106783416122198,-3201.21142578125,302.3412475585937,0.4346336722373962,0.050000000745058,0.2373085618019104,291.17626953125,291.1499938964844,262.4557189941406,261.5013122558594,279.8333740234375,293.3211364746094,291.17193603515625,1.0,0.3114113807678222,0.6361933946609497,1.0,1.0,1.0,-1.3355716466903689,0.5837311744689941,0.7518404722213745,0.2667415738105774,0.0,0.0,0.5836111307144165,78.39379119873047,41.0,-23.06936836242676,-15213.66796875,313.3280029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4757995605469,309.1916809082031,278.1499938964844,0.0,18000.0,313.1499938964844,23668.03125,23400.0,0.0,0.0,0.3459336161613464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6880817413330078,0.6880899667739868,-8.227574653574266e-06,0.0,0.0003510786336846,0.0,0.0,63.15046310424805,0.0,0.0,0.0,0.4644639492034912,4.0,0.0,1.0
