time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
383220,293.2128601074219,297.1499938964844,293.1499938964844,0.0608310475945472,-1575.05224609375,304.156005859375,0.614958643913269,0.1090614050626754,0.1004049777984619,293.4061889648437,297.1499938964844,293.1499938964844,0.0166451670229434,-834.5556030273438,304.1726379394531,0.4703993797302246,0.0523017197847366,0.0531339049339294,293.2136535644531,297.1499938964844,293.1499938964844,0.3101752996444702,-4388.90283203125,304.15899658203125,0.9434440732002258,0.3983968198299408,0.2797149419784546,293.2292175292969,297.1499938964844,293.1499938964844,0.3669792413711548,-6782.10302734375,304.1611022949219,0.9858779311180116,0.4552058279514313,0.432169497013092,293.2745666503906,297.1499938964844,293.1499938964844,0.0104795843362808,-3163.47509765625,302.30133056640625,0.4529219567775726,0.050000000745058,0.2354112863540649,291.1778259277344,291.1499938964844,262.53369140625,261.56756591796875,279.8742980957031,293.3157958984375,291.1797790527344,1.0,0.2982134819030761,0.7106645107269287,1.0,1.0,1.0,-1.321168303489685,0.5770111083984375,0.7441571950912476,0.2632913589477539,0.0,0.0,0.5806336402893066,68.0423812866211,29.0,9.313726425170898,-15063.6025390625,283.806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4667663574219,309.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,23488.923828125,23400.0,0.0,0.0,0.3407275974750519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6825953125953674,0.6826034784317017,-8.141403668560088e-06,0.0,0.000345795211615,0.0,0.0,61.927276611328125,0.0,0.0,0.0,0.4616796672344208,4.0,0.0,1.0
383280,293.2128601074219,297.1499938964844,293.1499938964844,0.0608310475945472,-1575.05224609375,304.156005859375,0.614958643913269,0.1090614050626754,0.1004049777984619,293.4061889648437,297.1499938964844,293.1499938964844,0.0166451670229434,-834.5556030273438,304.1726379394531,0.4703993797302246,0.0523017197847366,0.0531339049339294,293.2136535644531,297.1499938964844,293.1499938964844,0.3101752996444702,-4388.90283203125,304.15899658203125,0.9434440732002258,0.3983968198299408,0.2797149419784546,293.2292175292969,297.1499938964844,293.1499938964844,0.3669792413711548,-6782.10302734375,304.1611022949219,0.9858779311180116,0.4552058279514313,0.432169497013092,293.2745666503906,297.1499938964844,293.1499938964844,0.0104795843362808,-3163.47509765625,302.30133056640625,0.4529219567775726,0.050000000745058,0.2354112863540649,291.1778259277344,291.1499938964844,262.53369140625,261.56756591796875,279.8742980957031,293.3157958984375,291.1797790527344,1.0,0.2982134819030761,0.7106645107269287,1.0,1.0,1.0,-1.321168303489685,0.5770111083984375,0.7441571950912476,0.2632913589477539,0.0,0.0,0.5806336402893066,68.0423812866211,29.0,9.313726425170898,-15063.6025390625,283.806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4667663574219,309.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,23488.923828125,23400.0,0.0,0.0,0.3407275974750519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6825953125953674,0.6826034784317017,-8.141403668560088e-06,0.0,0.000345795211615,0.0,0.0,61.927276611328125,0.0,0.0,0.0,0.4616796672344208,4.0,0.0,1.0
383340,293.2092590332031,297.1499938964844,293.1499938964844,0.0597080811858177,-1555.507568359375,304.1558837890625,0.6305307745933533,0.1081995889544487,0.099282719194889,293.40118408203125,297.1499938964844,293.1499938964844,0.0143248727545142,-770.2477416992188,304.1256103515625,0.4736902415752411,0.050000000745058,0.0493156388401985,293.21258544921875,297.1499938964844,293.1499938964844,0.3079959452152252,-4364.2041015625,304.1596374511719,0.9721370339393616,0.3970021605491638,0.2784712314605713,293.222900390625,297.1499938964844,293.1499938964844,0.3526441752910614,-6560.45361328125,304.1833801269531,0.9990000128746032,0.4544312655925751,0.4176694750785827,293.2731018066406,297.1499938964844,293.1499938964844,0.0102882534265518,-3125.593017578125,302.2645263671875,0.4734780788421631,0.050000000745058,0.2336968630552292,291.1932983398437,291.1499938964844,262.611572265625,261.63385009765625,279.92291259765625,293.3089599609375,291.1968078613281,1.0,0.2839491963386535,0.7901869416236877,1.0,1.0,1.0,-1.2946749925613403,0.5646477937698364,0.7300272583961487,0.2570413053035736,0.0,0.0,0.5738446712493896,58.48891067504883,32.0,28.366668701171875,-14774.4658203125,251.89903259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4485778808594,309.1704406738281,278.1499938964844,0.0,18000.0,313.1499938964844,23521.859375,22320.0,0.0,0.0,0.3356860876083374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6689967513084412,0.6690047383308411,-8.037241059355438e-06,0.0,0.0003406787291169,0.0,0.0,59.615234375,0.0,0.0,0.0,0.4416939914226532,4.0,0.0,1.0
383400,293.2092590332031,297.1499938964844,293.1499938964844,0.0597080811858177,-1555.507568359375,304.1558837890625,0.6305307745933533,0.1081995889544487,0.099282719194889,293.40118408203125,297.1499938964844,293.1499938964844,0.0143248727545142,-770.2477416992188,304.1256103515625,0.4736902415752411,0.050000000745058,0.0493156388401985,293.21258544921875,297.1499938964844,293.1499938964844,0.3079959452152252,-4364.2041015625,304.1596374511719,0.9721370339393616,0.3970021605491638,0.2784712314605713,293.222900390625,297.1499938964844,293.1499938964844,0.3526441752910614,-6560.45361328125,304.1833801269531,0.9990000128746032,0.4544312655925751,0.4176694750785827,293.2731018066406,297.1499938964844,293.1499938964844,0.0102882534265518,-3125.593017578125,302.2645263671875,0.4734780788421631,0.050000000745058,0.2336968630552292,291.1932983398437,291.1499938964844,262.611572265625,261.63385009765625,279.92291259765625,293.3089599609375,291.1968078613281,1.0,0.2839491963386535,0.7901869416236877,1.0,1.0,1.0,-1.2946749925613403,0.5646477937698364,0.7300272583961487,0.2570413053035736,0.0,0.0,0.5738446712493896,58.48891067504883,32.0,28.366668701171875,-14774.4658203125,251.89903259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4485778808594,309.1704406738281,278.1499938964844,0.0,18000.0,313.1499938964844,23521.859375,22320.0,0.0,0.0,0.3356860876083374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6689967513084412,0.6690047383308411,-8.037241059355438e-06,0.0,0.0003406787291169,0.0,0.0,59.615234375,0.0,0.0,0.0,0.4416939914226532,4.0,0.0,1.0
383460,293.20831298828125,297.1499938964844,293.1499938964844,0.0584662780165672,-1533.9710693359375,304.156005859375,0.6395983099937439,0.1068947985768318,0.098044566810131,293.40252685546875,297.1499938964844,293.1499938964844,0.0138963721692562,-759.1946411132812,304.02996826171875,0.4838456213474273,0.050000000745058,0.0490654222667217,293.2118225097656,297.1499938964844,293.1499938964844,0.3059053421020508,-4340.55322265625,304.1598815917969,0.9877701997756958,0.3955728113651275,0.2773463129997253,293.1844482421875,297.1499938964844,293.1499938964844,0.328487753868103,-6194.36767578125,304.21160888671875,0.9990000128746032,0.4603372812271118,0.394214391708374,293.2713928222656,297.1499938964844,293.1499938964844,0.010150016285479,-3097.89892578125,302.2293701171875,0.4838453829288482,0.050000000745058,0.2327449321746826,291.2117614746094,291.1499938964844,262.6893615722656,261.7001342773437,279.9731140136719,293.2943115234375,291.21441650390625,1.0,0.2738496363162994,0.828567624092102,1.0,1.0,1.0,-1.261852741241455,0.5493057370185852,0.7125470042228699,0.2495313882827758,0.0,0.0,0.5641719102859497,52.92531967163086,35.0,27.234451293945312,-14335.2294921875,227.6307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50982666015625,309.1213684082031,278.1499938964844,0.0,18000.0,313.1499938964844,22551.60546875,22320.0,0.0,0.0,0.3297772705554962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6356443166732788,0.6356518864631653,-7.553586783615174e-06,0.0,0.0003346820012666,0.0,0.0,52.85166549682617,0.0,0.0,0.0,0.4398639500141144,4.0,0.0,1.0
383520,293.20831298828125,297.1499938964844,293.1499938964844,0.0584662780165672,-1533.9710693359375,304.156005859375,0.6395983099937439,0.1068947985768318,0.098044566810131,293.40252685546875,297.1499938964844,293.1499938964844,0.0138963721692562,-759.1946411132812,304.02996826171875,0.4838456213474273,0.050000000745058,0.0490654222667217,293.2118225097656,297.1499938964844,293.1499938964844,0.3059053421020508,-4340.55322265625,304.1598815917969,0.9877701997756958,0.3955728113651275,0.2773463129997253,293.1844482421875,297.1499938964844,293.1499938964844,0.328487753868103,-6194.36767578125,304.21160888671875,0.9990000128746032,0.4603372812271118,0.394214391708374,293.2713928222656,297.1499938964844,293.1499938964844,0.010150016285479,-3097.89892578125,302.2293701171875,0.4838453829288482,0.050000000745058,0.2327449321746826,291.2117614746094,291.1499938964844,262.6893615722656,261.7001342773437,279.9731140136719,293.2943115234375,291.21441650390625,1.0,0.2738496363162994,0.828567624092102,1.0,1.0,1.0,-1.261852741241455,0.5493057370185852,0.7125470042228699,0.2495313882827758,0.0,0.0,0.5641719102859497,52.92531967163086,35.0,27.234451293945312,-14335.2294921875,227.6307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50982666015625,309.1213684082031,278.1499938964844,0.0,18000.0,313.1499938964844,22551.60546875,22320.0,0.0,0.0,0.3297772705554962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6356443166732788,0.6356518864631653,-7.553586783615174e-06,0.0,0.0003346820012666,0.0,0.0,52.85166549682617,0.0,0.0,0.0,0.4398639500141144,4.0,0.0,1.0
383580,293.2064514160156,297.1499938964844,293.1499938964844,0.0572179034352302,-1512.3941650390625,304.15606689453125,0.6455166935920715,0.1057936772704124,0.0968355312943458,293.4096374511719,297.1499938964844,293.1499938964844,0.0135140158236026,-749.2379150390625,303.9200134277344,0.4906162321567535,0.050000000745058,0.0489366054534912,293.2113647460937,297.1499938964844,293.1499938964844,0.3037108480930328,-4315.63427734375,304.16021728515625,0.9972232580184937,0.394095629453659,0.2762320339679718,293.1397705078125,297.1499938964844,293.1499938964844,0.3115699887275696,-5938.638671875,304.21881103515625,0.9990000128746032,0.4685257971286773,0.3784002363681793,293.2692565917969,297.1499938964844,293.1499938964844,0.0100350361317396,-3074.2451171875,302.1968688964844,0.4906162321567535,0.050000000745058,0.2321341931819915,291.2352905273437,291.1499938964844,262.7669982910156,261.7663879394531,280.0191345214844,293.2828674316406,291.2359924316406,1.0,0.2669197022914886,0.8282201290130615,1.0,1.0,1.0,-1.2391899824142456,0.5386902689933777,0.7004997134208679,0.2445126175880432,0.0,0.0,0.5509729981422424,49.34334945678711,53.0,23.317790985107425,-14018.4619140625,212.0040435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60009765625,309.10595703125,278.1499938964844,0.0,18000.0,313.1499938964844,22553.544921875,22320.0,0.0,0.0,0.3232598006725311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6094524264335632,0.6094597578048706,-7.355993147939444e-06,0.0,0.0003280676028225,0.0,0.0,48.86030197143555,0.0,0.0,0.0,0.4303507208824157,4.0,0.0,1.0
383640,293.2064514160156,297.1499938964844,293.1499938964844,0.0572179034352302,-1512.3941650390625,304.15606689453125,0.6455166935920715,0.1057936772704124,0.0968355312943458,293.4096374511719,297.1499938964844,293.1499938964844,0.0135140158236026,-749.2379150390625,303.9200134277344,0.4906162321567535,0.050000000745058,0.0489366054534912,293.2113647460937,297.1499938964844,293.1499938964844,0.3037108480930328,-4315.63427734375,304.16021728515625,0.9972232580184937,0.394095629453659,0.2762320339679718,293.1397705078125,297.1499938964844,293.1499938964844,0.3115699887275696,-5938.638671875,304.21881103515625,0.9990000128746032,0.4685257971286773,0.3784002363681793,293.2692565917969,297.1499938964844,293.1499938964844,0.0100350361317396,-3074.2451171875,302.1968688964844,0.4906162321567535,0.050000000745058,0.2321341931819915,291.2352905273437,291.1499938964844,262.7669982910156,261.7663879394531,280.0191345214844,293.2828674316406,291.2359924316406,1.0,0.2669197022914886,0.8282201290130615,1.0,1.0,1.0,-1.2391899824142456,0.5386902689933777,0.7004997134208679,0.2445126175880432,0.0,0.0,0.5509729981422424,49.34334945678711,53.0,23.317790985107425,-14018.4619140625,212.0040435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60009765625,309.10595703125,278.1499938964844,0.0,18000.0,313.1499938964844,22553.544921875,22320.0,0.0,0.0,0.3232598006725311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6094524264335632,0.6094597578048706,-7.355993147939444e-06,0.0,0.0003280676028225,0.0,0.0,48.86030197143555,0.0,0.0,0.0,0.4303507208824157,4.0,0.0,1.0
383700,293.2052001953125,297.1499938964844,293.1499938964844,0.0568209700286388,-1505.7108154296875,304.1556701660156,0.6450700759887695,0.1053237468004226,0.0963937789201736,293.41461181640625,297.1499938964844,293.1499938964844,0.0133622018620371,-745.684326171875,303.860595703125,0.4910179674625397,0.050000000745058,0.0489292591810226,293.2112731933594,297.1499938964844,293.1499938964844,0.3030110001564026,-4307.98974609375,304.1596069335937,0.9973557591438292,0.3933395445346832,0.2757074236869812,293.1217041015625,297.1499938964844,293.1499938964844,0.3100717067718506,-5920.33251953125,304.2088623046875,0.9990000128746032,0.4722109138965606,0.3774744272232055,293.2680969238281,297.1499938964844,293.1499938964844,0.0100048352032899,-3069.252197265625,302.1791381835937,0.4910179674625397,0.050000000745058,0.2320993244647979,291.23419189453125,291.1499938964844,262.8057556152344,261.79949951171875,280.0369873046875,293.280029296875,291.2322692871094,1.0,0.2668253481388092,0.8280463814735413,1.0,1.0,1.0,-1.2368590831756592,0.5376034379005432,0.6992557048797607,0.2439869791269302,0.0,0.0,0.5453971028327942,49.12376403808594,53.0,1.9353612661361688,-13915.55078125,210.7395172119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6461181640625,309.0754089355469,278.1499938964844,0.0,18000.0,313.1499938964844,22539.099609375,21240.0,0.0,0.0,0.3198522329330444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5965754985809326,0.5965827703475952,-7.25842073734384e-06,0.0,0.0003246093692723,0.0,0.0,46.963748931884766,0.0,0.0,0.0,0.4107913672924042,4.0,0.0,1.0
383760,293.2039794921875,297.1499938964844,293.1499938964844,0.0566874705255031,-1503.999267578125,304.1548767089844,0.6420820355415344,0.1048626452684402,0.0960054025053978,293.42022705078125,297.1499938964844,293.1499938964844,0.0132692623883485,-744.6435546875,303.7977905273437,0.4893295764923095,0.050000000745058,0.0489605143666267,293.2112121582031,297.1499938964844,293.1499938964844,0.3032779097557068,-4312.08447265625,304.1573486328125,0.994372308254242,0.3925768435001373,0.2752021551132202,293.11151123046875,297.1499938964844,293.1499938964844,0.3142206370830536,-5990.70068359375,304.19049072265625,0.9990000128746032,0.4745806455612182,0.3813802599906921,293.2670593261719,297.1499938964844,293.1499938964844,0.0100099025294184,-3074.86962890625,302.1561584472656,0.4893295764923095,0.050000000745058,0.2322476059198379,291.199951171875,291.1499938964844,262.844482421875,261.8326110839844,280.0515441894531,293.28033447265625,291.1893005371094,1.0,0.2685778141021728,0.8279424905776978,1.0,1.0,1.0,-1.2406857013702393,0.5393841862678528,0.7013014554977417,0.2448604255914688,0.0,0.0,0.545167863368988,49.96942138671875,71.0,-64.93285369873047,-13786.40234375,213.8450622558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6922607421875,308.9773254394531,278.1499938964844,0.0,18000.0,313.1499938964844,21548.88671875,21240.0,0.0,0.0,0.3163516819477081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5762748122215271,0.576281726360321,-6.889900760143064e-06,0.0,0.000321056752,0.0,0.0,42.942176818847656,0.0,0.0,0.0,0.4140375852584839,4.0,0.0,1.0
383820,293.2018737792969,297.1499938964844,293.1499938964844,0.0564175508916378,-1500.28564453125,304.1537170410156,0.6307954788208008,0.1039249673485755,0.0953196808695793,293.4328308105469,297.1499938964844,293.1499938964844,0.0130978878587484,-742.7913208007812,303.6652526855469,0.4811669290065765,0.050000000745058,0.049117773771286,293.211181640625,297.1499938964844,293.1499938964844,0.3035740554332733,-4316.875,304.1545104980469,0.9802067279815674,0.3910325169563293,0.2742524743080139,293.1181030273437,297.1499938964844,293.1499938964844,0.3334802389144897,-6298.2509765625,304.1447448730469,0.9990000128746032,0.4742941260337829,0.4004597067832947,293.26593017578125,297.1499938964844,293.1499938964844,0.0100405104458332,-3089.0791015625,302.1084899902344,0.4811669290065765,0.050000000745058,0.2329935729503631,291.13494873046875,291.1499938964844,262.9217834472656,261.8987731933594,280.0746459960937,293.2901611328125,291.1308288574219,1.0,0.2768751382827759,0.8277347683906555,1.0,1.0,1.0,-1.2627009153366089,0.5496515035629272,0.7130494117736816,0.2498700767755508,0.0,0.0,0.5523508191108704,54.26696014404297,89.0,-68.73582458496094,-13958.38671875,230.82427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6862487792969,308.967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,21195.560546875,21240.0,0.0,0.0,0.310194581747055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.583383321762085,0.5833901762962341,-6.860054327262333e-06,0.0,0.0003148080722894,0.0,0.0,43.48875045776367,0.0,0.0,0.0,0.4153816998004913,4.0,0.0,1.0
383880,293.2018737792969,297.1499938964844,293.1499938964844,0.0564175508916378,-1500.28564453125,304.1537170410156,0.6307954788208008,0.1039249673485755,0.0953196808695793,293.4328308105469,297.1499938964844,293.1499938964844,0.0130978878587484,-742.7913208007812,303.6652526855469,0.4811669290065765,0.050000000745058,0.049117773771286,293.211181640625,297.1499938964844,293.1499938964844,0.3035740554332733,-4316.875,304.1545104980469,0.9802067279815674,0.3910325169563293,0.2742524743080139,293.1181030273437,297.1499938964844,293.1499938964844,0.3334802389144897,-6298.2509765625,304.1447448730469,0.9990000128746032,0.4742941260337829,0.4004597067832947,293.26593017578125,297.1499938964844,293.1499938964844,0.0100405104458332,-3089.0791015625,302.1084899902344,0.4811669290065765,0.050000000745058,0.2329935729503631,291.13494873046875,291.1499938964844,262.9217834472656,261.8987731933594,280.0746459960937,293.2901611328125,291.1308288574219,1.0,0.2768751382827759,0.8277347683906555,1.0,1.0,1.0,-1.2627009153366089,0.5496515035629272,0.7130494117736816,0.2498700767755508,0.0,0.0,0.5523508191108704,54.26696014404297,89.0,-68.73582458496094,-13958.38671875,230.82427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6862487792969,308.967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,21195.560546875,21240.0,0.0,0.0,0.310194581747055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.583383321762085,0.5833901762962341,-6.860054327262333e-06,0.0,0.0003148080722894,0.0,0.0,43.48875045776367,0.0,0.0,0.0,0.4153816998004913,4.0,0.0,1.0
383940,293.2004089355469,297.1499938964844,293.1499938964844,0.0561740361154079,-1496.9600830078125,304.15289306640625,0.6146906018257141,0.1029097363352775,0.0946867689490318,293.4466857910156,297.1499938964844,293.1499938964844,0.0129566742107272,-741.9268188476562,303.5245056152344,0.4666866362094879,0.050000000745058,0.0493890717625618,293.2115173339844,297.1499938964844,293.1499938964844,0.3038595020771026,-4321.29833984375,304.15252685546875,0.955460250377655,0.3894145488739013,0.273341029882431,293.1602783203125,297.1499938964844,293.1499938964844,0.3651922345161438,-6788.826171875,304.09356689453125,0.9990000128746032,0.4666274785995483,0.4313980638980865,293.26690673828125,297.1499938964844,293.1499938964844,0.0100898351520299,-3107.515625,302.0561828613281,0.4666866362094879,0.050000000745058,0.2342804968357086,291.07720947265625,291.1499938964844,262.99884033203125,261.96490478515625,280.0958251953125,293.314208984375,291.0711364746094,1.0,0.2903171181678772,0.8275269865989685,1.0,1.0,1.0,-1.2998486757278442,0.5669541358947754,0.7328945994377136,0.2585703432559967,0.0,0.0,0.5656282901763916,61.68804168701172,92.0,-82.7624282836914,-14243.3125,261.05389404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4967041015625,308.8470153808594,278.1499938964844,0.0,18000.0,313.1499938964844,21049.130859375,20160.0,0.0,0.0,0.3062635362148285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6029350757598877,0.6029420495033264,-6.967788067413494e-06,0.0,0.0003108185483142,0.0,0.0,46.0430793762207,0.0,0.0,0.0,0.4070809483528137,4.0,0.0,1.0
384000,293.2004089355469,297.1499938964844,293.1499938964844,0.0561740361154079,-1496.9600830078125,304.15289306640625,0.6146906018257141,0.1029097363352775,0.0946867689490318,293.4466857910156,297.1499938964844,293.1499938964844,0.0129566742107272,-741.9268188476562,303.5245056152344,0.4666866362094879,0.050000000745058,0.0493890717625618,293.2115173339844,297.1499938964844,293.1499938964844,0.3038595020771026,-4321.29833984375,304.15252685546875,0.955460250377655,0.3894145488739013,0.273341029882431,293.1602783203125,297.1499938964844,293.1499938964844,0.3651922345161438,-6788.826171875,304.09356689453125,0.9990000128746032,0.4666274785995483,0.4313980638980865,293.26690673828125,297.1499938964844,293.1499938964844,0.0100898351520299,-3107.515625,302.0561828613281,0.4666866362094879,0.050000000745058,0.2342804968357086,291.07720947265625,291.1499938964844,262.99884033203125,261.96490478515625,280.0958251953125,293.314208984375,291.0711364746094,1.0,0.2903171181678772,0.8275269865989685,1.0,1.0,1.0,-1.2998486757278442,0.5669541358947754,0.7328945994377136,0.2585703432559967,0.0,0.0,0.5656282901763916,61.68804168701172,92.0,-82.7624282836914,-14243.3125,261.05389404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4967041015625,308.8470153808594,278.1499938964844,0.0,18000.0,313.1499938964844,21049.130859375,20160.0,0.0,0.0,0.3062635362148285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6029350757598877,0.6029420495033264,-6.967788067413494e-06,0.0,0.0003108185483142,0.0,0.0,46.0430793762207,0.0,0.0,0.0,0.4070809483528137,4.0,0.0,1.0
384060,293.1963806152344,297.1499938964844,293.1499938964844,0.0562115609645843,-1498.3245849609375,304.1518859863281,0.596360981464386,0.1024364382028579,0.0944020301103591,293.4610595703125,297.1499938964844,293.1499938964844,0.0128264147788286,-741.3367919921875,303.3766784667969,0.4474844634532928,0.050000000745058,0.049734029918909,293.21173095703125,297.1499938964844,293.1499938964844,0.3040850758552551,-4324.63037109375,304.15155029296875,0.9254640340805054,0.3878116309642792,0.2724785506725311,293.2123107910156,297.1499938964844,293.1499938964844,0.3719428181648254,-6877.42626953125,304.1037902832031,0.9807459115982056,0.455748051404953,0.4345341026782989,293.2695007324219,297.1499938964844,293.1499938964844,0.010152050293982,-3128.331298828125,301.9986877441406,0.4474844634532928,0.050000000745058,0.2359168231487274,291.019775390625,291.1499938964844,263.0756225585937,262.0309143066406,280.143798828125,293.3446350097656,291.0254821777344,1.0,0.3008595108985901,0.8266993165016174,1.0,1.0,1.0,-1.3056310415267944,0.5696756839752197,0.7359554171562195,0.2598620951175689,0.0,0.0,0.5884391665458679,70.50969696044922,95.0,-27.9965934753418,-14349.2744140625,282.7110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1782531738281,308.7419128417969,278.1499938964844,0.0,18000.0,313.1499938964844,19846.138671875,20160.0,0.0,0.0,0.3046680390834808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6313977837562561,0.63140469789505,-6.909073363203788e-06,0.0,0.0003091993276029,0.0,0.0,48.68642807006836,0.0,0.0,0.0,0.427032470703125,4.0,0.0,1.0
384120,293.1963806152344,297.1499938964844,293.1499938964844,0.0562115609645843,-1498.3245849609375,304.1518859863281,0.596360981464386,0.1024364382028579,0.0944020301103591,293.4610595703125,297.1499938964844,293.1499938964844,0.0128264147788286,-741.3367919921875,303.3766784667969,0.4474844634532928,0.050000000745058,0.049734029918909,293.21173095703125,297.1499938964844,293.1499938964844,0.3040850758552551,-4324.63037109375,304.15155029296875,0.9254640340805054,0.3878116309642792,0.2724785506725311,293.2123107910156,297.1499938964844,293.1499938964844,0.3719428181648254,-6877.42626953125,304.1037902832031,0.9807459115982056,0.455748051404953,0.4345341026782989,293.2695007324219,297.1499938964844,293.1499938964844,0.010152050293982,-3128.331298828125,301.9986877441406,0.4474844634532928,0.050000000745058,0.2359168231487274,291.019775390625,291.1499938964844,263.0756225585937,262.0309143066406,280.143798828125,293.3446350097656,291.0254821777344,1.0,0.3008595108985901,0.8266993165016174,1.0,1.0,1.0,-1.3056310415267944,0.5696756839752197,0.7359554171562195,0.2598620951175689,0.0,0.0,0.5884391665458679,70.50969696044922,95.0,-27.9965934753418,-14349.2744140625,282.7110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1782531738281,308.7419128417969,278.1499938964844,0.0,18000.0,313.1499938964844,19846.138671875,20160.0,0.0,0.0,0.3046680390834808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6313977837562561,0.63140469789505,-6.909073363203788e-06,0.0,0.0003091993276029,0.0,0.0,48.68642807006836,0.0,0.0,0.0,0.427032470703125,4.0,0.0,1.0
384180,293.19293212890625,297.1499938964844,293.1499938964844,0.0558426454663276,-1491.371337890625,304.1518859863281,0.5816322565078735,0.1019667387008667,0.0943678170442581,293.4764709472656,297.1499938964844,293.1499938964844,0.0125486822798848,-733.6539306640625,303.2283630371094,0.4337479472160339,0.050000000745058,0.0500506348907947,293.2125244140625,297.1499938964844,293.1499938964844,0.3013770580291748,-4292.52734375,304.1554260253906,0.9023476243019104,0.3860875070095062,0.2715385854244232,293.2323913574219,297.1499938964844,293.1499938964844,0.3644845187664032,-6760.77294921875,304.1308288574219,0.9559070467948914,0.4500596523284912,0.4284734427928924,293.27264404296875,297.1499938964844,293.1499938964844,0.0101209618151187,-3120.2861328125,301.95770263671875,0.4337479472160339,0.050000000745058,0.2374186515808105,291.0772399902344,291.1499938964844,263.1521301269531,262.09686279296875,280.1917724609375,293.3607788085937,291.0795593261719,1.0,0.3088451325893402,0.8258716464042664,1.0,1.0,1.0,-1.2983744144439695,0.5661223530769348,0.7322520017623901,0.2586469054222107,0.0,0.0,0.59371417760849,78.42961883544922,98.0,33.21040725708008,-14282.4677734375,297.45904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.822021484375,308.5762634277344,278.1499938964844,0.0,18000.0,313.1499938964844,20007.265625,20160.0,0.0,0.0,0.3048395812511444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6511553525924683,0.6511624455451965,-7.099390131770633e-06,0.0,0.0003093734267167,0.0,0.0,51.932655334472656,0.0,0.0,0.0,0.434651106595993,4.0,0.0,1.0
384240,293.19293212890625,297.1499938964844,293.1499938964844,0.0558426454663276,-1491.371337890625,304.1518859863281,0.5816322565078735,0.1019667387008667,0.0943678170442581,293.4764709472656,297.1499938964844,293.1499938964844,0.0125486822798848,-733.6539306640625,303.2283630371094,0.4337479472160339,0.050000000745058,0.0500506348907947,293.2125244140625,297.1499938964844,293.1499938964844,0.3013770580291748,-4292.52734375,304.1554260253906,0.9023476243019104,0.3860875070095062,0.2715385854244232,293.2323913574219,297.1499938964844,293.1499938964844,0.3644845187664032,-6760.77294921875,304.1308288574219,0.9559070467948914,0.4500596523284912,0.4284734427928924,293.27264404296875,297.1499938964844,293.1499938964844,0.0101209618151187,-3120.2861328125,301.95770263671875,0.4337479472160339,0.050000000745058,0.2374186515808105,291.0772399902344,291.1499938964844,263.1521301269531,262.09686279296875,280.1917724609375,293.3607788085937,291.0795593261719,1.0,0.3088451325893402,0.8258716464042664,1.0,1.0,1.0,-1.2983744144439695,0.5661223530769348,0.7322520017623901,0.2586469054222107,0.0,0.0,0.59371417760849,78.42961883544922,98.0,33.21040725708008,-14282.4677734375,297.45904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.822021484375,308.5762634277344,278.1499938964844,0.0,18000.0,313.1499938964844,20007.265625,20160.0,0.0,0.0,0.3048395812511444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6511553525924683,0.6511624455451965,-7.099390131770633e-06,0.0,0.0003093734267167,0.0,0.0,51.932655334472656,0.0,0.0,0.0,0.434651106595993,4.0,0.0,1.0
384300,293.1921691894531,297.1499938964844,293.1499938964844,0.0556147992610931,-1487.3863525390625,304.1519470214844,0.5754972696304321,0.1015749126672744,0.0941843315958976,293.4844665527344,297.1499938964844,293.1499938964844,0.0124151082709431,-730.2499389648438,303.15045166015625,0.4289286136627197,0.050000000745058,0.0501829199492931,293.21295166015625,297.1499938964844,293.1499938964844,0.3004264831542969,-4281.53125,304.1561584472656,0.8941795229911804,0.385209709405899,0.2710275053977966,293.2367553710937,297.1499938964844,293.1499938964844,0.3625664114952087,-6729.556640625,304.13775634765625,0.9457935690879822,0.4481561779975891,0.4265859127044678,293.2742004394531,297.1499938964844,293.1499938964844,0.0101098790764808,-3118.81982421875,301.9338073730469,0.4289286136627197,0.050000000745058,0.2380461543798446,291.0872497558594,291.1499938964844,263.1902770996094,262.1297912597656,280.2135314941406,293.3662109375,291.08892822265625,1.0,0.3122121095657348,0.8254578113555908,1.0,1.0,1.0,-1.2961865663528442,0.5650806427001953,0.7311059832572937,0.2581951022148132,0.0,0.0,0.596877932548523,81.74779510498047,98.0,30.76786994934082,-14240.06640625,303.8587951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6607666015625,308.4836730957031,278.1499938964844,0.0,18000.0,313.1499938964844,20027.548828125,19080.0,0.0,0.0,0.3052737712860107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6578266024589539,0.6578338146209717,-7.157005711633246e-06,0.0,0.0003098140587098,0.0,0.0,53.01696014404297,0.0,0.0,0.0,0.4222884178161621,4.0,0.0,1.0
384360,293.1917724609375,297.1499938964844,293.1499938964844,0.0554335415363311,-1484.47021484375,304.15191650390625,0.5698715448379517,0.1011181846261024,0.093917116522789,293.4925537109375,297.1499938964844,293.1499938964844,0.0122956084087491,-727.692626953125,303.0694580078125,0.4249323010444641,0.050000000745058,0.0503034405410289,293.2133483886719,297.1499938964844,293.1499938964844,0.2999977767467499,-4276.9619140625,304.1557922363281,0.887060284614563,0.3843377530574798,0.2705082297325134,293.2392883300781,297.1499938964844,293.1499938964844,0.3615726828575134,-6713.44677734375,304.1417541503906,0.936843991279602,0.4465551376342773,0.4250628054141998,293.27569580078125,297.1499938964844,293.1499938964844,0.0101083200424909,-3121.29052734375,301.9065856933594,0.4249323010444641,0.050000000745058,0.238617867231369,291.078369140625,291.1499938964844,263.22833251953125,262.1626892089844,280.234619140625,293.3708190917969,291.074462890625,1.0,0.3152470886707306,0.8251824975013733,1.0,1.0,1.0,-1.2942450046539309,0.5641523003578186,0.7300927042961121,0.257805734872818,0.0,0.0,0.6022917628288269,84.77202606201172,101.0,-7.214900970458984,-14112.6337890625,309.69439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.527099609375,308.3401794433594,278.1499938964844,0.0,18000.0,313.1499938964844,19127.865234375,19080.0,0.0,0.0,0.3057273030281067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6506959199905396,0.6507028341293335,-6.896882496221224e-06,0.0,0.0003102743357885,0.0,0.0,50.68744659423828,0.0,0.0,0.0,0.4302655458450317,4.0,0.0,1.0
384420,293.1915588378906,297.1499938964844,293.1499938964844,0.0547240413725376,-1472.278564453125,304.1524963378906,0.5598738193511963,0.1001026779413223,0.0932346433401107,293.5088806152344,297.1499938964844,293.1499938964844,0.0120100853964686,-719.9923706054688,302.90533447265625,0.4186421632766723,0.050000000745058,0.0505168363451957,293.21392822265625,297.1499938964844,293.1499938964844,0.29823037981987,-4256.59423828125,304.1568908691406,0.8751713037490845,0.3826135694980621,0.2694656252861023,293.2415466308594,297.1499938964844,293.1499938964844,0.3589213788509369,-6671.2998046875,304.14892578125,0.9218155741691588,0.4438297748565674,0.422584593296051,293.2784729003906,297.1499938964844,293.1499938964844,0.0100777838379144,-3116.95166015625,301.8567810058594,0.4186421632766723,0.050000000745058,0.2396301329135894,291.088134765625,291.1499938964844,263.3041687011719,262.2283935546875,280.2757263183594,293.3786315917969,291.0914001464844,1.0,0.3205179274082184,0.8246318697929382,1.0,1.0,1.0,-1.2906707525253296,0.562436580657959,0.7282341718673706,0.2571101784706116,0.0,0.0,0.6108093857765198,90.1255111694336,104.0,25.111034393310547,-14106.6357421875,319.9194641113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2900695800781,308.2528686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18943.9765625,19080.0,0.0,0.0,0.3070716559886932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6696928143501282,0.6696998476982117,-7.007613930909429e-06,0.0,0.0003116386942565,0.0,0.0,53.44967269897461,0.0,0.0,0.0,0.4368170201778412,4.0,0.0,1.0
384480,293.1915588378906,297.1499938964844,293.1499938964844,0.0547240413725376,-1472.278564453125,304.1524963378906,0.5598738193511963,0.1001026779413223,0.0932346433401107,293.5088806152344,297.1499938964844,293.1499938964844,0.0120100853964686,-719.9923706054688,302.90533447265625,0.4186421632766723,0.050000000745058,0.0505168363451957,293.21392822265625,297.1499938964844,293.1499938964844,0.29823037981987,-4256.59423828125,304.1568908691406,0.8751713037490845,0.3826135694980621,0.2694656252861023,293.2415466308594,297.1499938964844,293.1499938964844,0.3589213788509369,-6671.2998046875,304.14892578125,0.9218155741691588,0.4438297748565674,0.422584593296051,293.2784729003906,297.1499938964844,293.1499938964844,0.0100777838379144,-3116.95166015625,301.8567810058594,0.4186421632766723,0.050000000745058,0.2396301329135894,291.088134765625,291.1499938964844,263.3041687011719,262.2283935546875,280.2757263183594,293.3786315917969,291.0914001464844,1.0,0.3205179274082184,0.8246318697929382,1.0,1.0,1.0,-1.2906707525253296,0.562436580657959,0.7282341718673706,0.2571101784706116,0.0,0.0,0.6108093857765198,90.1255111694336,104.0,25.111034393310547,-14106.6357421875,319.9194641113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2900695800781,308.2528686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18943.9765625,19080.0,0.0,0.0,0.3070716559886932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6696928143501282,0.6696998476982117,-7.007613930909429e-06,0.0,0.0003116386942565,0.0,0.0,53.44967269897461,0.0,0.0,0.0,0.4368170201778412,4.0,0.0,1.0
384540,293.1916198730469,297.1499938964844,293.1499938964844,0.0538539849221706,-1457.273193359375,304.1531066894531,0.5512158274650574,0.0990381985902786,0.0924616232514381,293.52520751953125,297.1499938964844,293.1499938964844,0.011697725392878,-710.7392578125,302.7376403808594,0.4138277769088745,0.050000000745058,0.0507029481232166,293.21441650390625,297.1499938964844,293.1499938964844,0.2960972487926483,-4231.93115234375,304.1581420898437,0.8654778003692627,0.3808924853801727,0.2684060931205749,293.2421875,297.1499938964844,293.1499938964844,0.3560429513454437,-6626.62890625,304.15399169921875,0.9098382592201232,0.4413790106773376,0.4204185605049133,293.2810363769531,297.1499938964844,293.1499938964844,0.0100265089422464,-3107.157958984375,301.8096618652344,0.4138277769088745,0.050000000745058,0.2405129671096801,291.1144104003906,291.1499938964844,263.3796081542969,262.2939453125,280.3163146972656,293.3856811523437,291.1163635253906,1.0,0.3249867558479309,0.8240812420845032,1.0,1.0,1.0,-1.2871540784835815,0.560744047164917,0.7264100909233093,0.256440669298172,0.0,0.0,0.6136337518692017,94.7894058227539,107.0,30.143938064575195,-14043.3408203125,328.6002502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09625244140625,308.14532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,19005.419921875,18000.0,0.0,0.0,0.3088572919368744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6781643629074097,0.6781714558601379,-7.090847702784231e-06,0.0,0.0003134509024675,0.0,0.0,54.91876602172852,0.0,0.0,0.0,0.4252472817897796,4.0,0.0,1.0
384600,293.1916198730469,297.1499938964844,293.1499938964844,0.0538539849221706,-1457.273193359375,304.1531066894531,0.5512158274650574,0.0990381985902786,0.0924616232514381,293.52520751953125,297.1499938964844,293.1499938964844,0.011697725392878,-710.7392578125,302.7376403808594,0.4138277769088745,0.050000000745058,0.0507029481232166,293.21441650390625,297.1499938964844,293.1499938964844,0.2960972487926483,-4231.93115234375,304.1581420898437,0.8654778003692627,0.3808924853801727,0.2684060931205749,293.2421875,297.1499938964844,293.1499938964844,0.3560429513454437,-6626.62890625,304.15399169921875,0.9098382592201232,0.4413790106773376,0.4204185605049133,293.2810363769531,297.1499938964844,293.1499938964844,0.0100265089422464,-3107.157958984375,301.8096618652344,0.4138277769088745,0.050000000745058,0.2405129671096801,291.1144104003906,291.1499938964844,263.3796081542969,262.2939453125,280.3163146972656,293.3856811523437,291.1163635253906,1.0,0.3249867558479309,0.8240812420845032,1.0,1.0,1.0,-1.2871540784835815,0.560744047164917,0.7264100909233093,0.256440669298172,0.0,0.0,0.6136337518692017,94.7894058227539,107.0,30.143938064575195,-14043.3408203125,328.6002502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09625244140625,308.14532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,19005.419921875,18000.0,0.0,0.0,0.3088572919368744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6781643629074097,0.6781714558601379,-7.090847702784231e-06,0.0,0.0003134509024675,0.0,0.0,54.91876602172852,0.0,0.0,0.0,0.4252472817897796,4.0,0.0,1.0
384660,293.1916809082031,297.1499938964844,293.1499938964844,0.0531870685517787,-1446.2591552734375,304.1531982421875,0.5435965657234192,0.0979704707860946,0.0916598364710807,293.54132080078125,297.1499938964844,293.1499938964844,0.0114156911149621,-703.0209350585938,302.5604858398437,0.4099287688732147,0.050000000745058,0.0508696176111698,293.2147216796875,297.1499938964844,293.1499938964844,0.2949775159358978,-4219.685546875,304.1573181152344,0.8572964668273926,0.3791999518871307,0.2673474550247192,293.2420349121094,297.1499938964844,293.1499938964844,0.3544358313083648,-6602.68994140625,304.1553649902344,0.9003491401672363,0.4390743672847748,0.4183894991874695,293.28338623046875,297.1499938964844,293.1499938964844,0.00999759696424,-3105.61279296875,301.7549743652344,0.4099287688732147,0.050000000745058,0.2413035631179809,291.1000671386719,291.1499938964844,263.45465087890625,262.3593444824219,280.35650634765625,293.3922424316406,291.10186767578125,1.0,0.3288912177085876,0.823578953742981,1.0,1.0,1.0,-1.2836344242095947,0.5590465664863586,0.7245879173278809,0.2557823061943054,0.0,0.0,0.6212252974510193,98.96135711669922,110.0,4.2953972816467285,-13922.626953125,336.1546630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9909973144531,308.039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17951.494140625,18000.0,0.0,0.0,0.3103557229042053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.67238450050354,0.6723912954330444,-6.80510129313916e-06,0.0,0.0003149716067127,0.0,0.0,52.518463134765625,0.0,0.0,0.0,0.4332224130630493,4.0,0.0,1.0
384720,293.1916809082031,297.1499938964844,293.1499938964844,0.0531870685517787,-1446.2591552734375,304.1531982421875,0.5435965657234192,0.0979704707860946,0.0916598364710807,293.54132080078125,297.1499938964844,293.1499938964844,0.0114156911149621,-703.0209350585938,302.5604858398437,0.4099287688732147,0.050000000745058,0.0508696176111698,293.2147216796875,297.1499938964844,293.1499938964844,0.2949775159358978,-4219.685546875,304.1573181152344,0.8572964668273926,0.3791999518871307,0.2673474550247192,293.2420349121094,297.1499938964844,293.1499938964844,0.3544358313083648,-6602.68994140625,304.1553649902344,0.9003491401672363,0.4390743672847748,0.4183894991874695,293.28338623046875,297.1499938964844,293.1499938964844,0.00999759696424,-3105.61279296875,301.7549743652344,0.4099287688732147,0.050000000745058,0.2413035631179809,291.1000671386719,291.1499938964844,263.45465087890625,262.3593444824219,280.35650634765625,293.3922424316406,291.10186767578125,1.0,0.3288912177085876,0.823578953742981,1.0,1.0,1.0,-1.2836344242095947,0.5590465664863586,0.7245879173278809,0.2557823061943054,0.0,0.0,0.6212252974510193,98.96135711669922,110.0,4.2953972816467285,-13922.626953125,336.1546630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9909973144531,308.039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17951.494140625,18000.0,0.0,0.0,0.3103557229042053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.67238450050354,0.6723912954330444,-6.80510129313916e-06,0.0,0.0003149716067127,0.0,0.0,52.518463134765625,0.0,0.0,0.0,0.4332224130630493,4.0,0.0,1.0
384780,293.1916809082031,297.1499938964844,293.1499938964844,0.0522448755800724,-1430.0665283203125,304.1536865234375,0.5367742776870728,0.0969137102365493,0.090852715075016,293.5572509765625,297.1499938964844,293.1499938964844,0.0110904555767774,-692.3114624023438,302.38427734375,0.4066114425659179,0.050000000745058,0.0510226041078567,293.2149658203125,297.1499938964844,293.1499938964844,0.2926932275295257,-4193.13916015625,304.1586608886719,0.8501702547073364,0.3775136172771454,0.2662900388240814,293.2415771484375,297.1499938964844,293.1499938964844,0.3514582514762878,-6557.2294921875,304.15850830078125,0.8922120332717896,0.4368351697921753,0.4164289236068725,293.2855834960937,297.1499938964844,293.1499938964844,0.0099327834323048,-3092.132568359375,301.7084350585937,0.4066114425659179,0.050000000745058,0.2420292645692825,291.1315612792969,291.1499938964844,263.5292358398437,262.4245910644531,280.396484375,293.3985595703125,291.13427734375,1.0,0.3323976993560791,0.8230766654014587,1.0,1.0,1.0,-1.2800978422164917,0.5573374032974243,0.7227603793144226,0.2551324367523193,0.0,0.0,0.6216557025909424,102.78710174560548,113.0,32.13558578491211,-13892.826171875,342.90264892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9212341308594,308.0235900878906,278.1499938964844,0.0,18000.0,313.1499938964844,17972.82421875,18000.0,0.0,0.0,0.3118419051170349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6780408620834351,0.6780477166175842,-6.856309482827783e-06,0.0,0.0003164798836223,0.0,0.0,53.4631462097168,0.0,0.0,0.0,0.4352872967720032,4.0,0.0,1.0
384840,293.1916809082031,297.1499938964844,293.1499938964844,0.0522448755800724,-1430.0665283203125,304.1536865234375,0.5367742776870728,0.0969137102365493,0.090852715075016,293.5572509765625,297.1499938964844,293.1499938964844,0.0110904555767774,-692.3114624023438,302.38427734375,0.4066114425659179,0.050000000745058,0.0510226041078567,293.2149658203125,297.1499938964844,293.1499938964844,0.2926932275295257,-4193.13916015625,304.1586608886719,0.8501702547073364,0.3775136172771454,0.2662900388240814,293.2415771484375,297.1499938964844,293.1499938964844,0.3514582514762878,-6557.2294921875,304.15850830078125,0.8922120332717896,0.4368351697921753,0.4164289236068725,293.2855834960937,297.1499938964844,293.1499938964844,0.0099327834323048,-3092.132568359375,301.7084350585937,0.4066114425659179,0.050000000745058,0.2420292645692825,291.1315612792969,291.1499938964844,263.5292358398437,262.4245910644531,280.396484375,293.3985595703125,291.13427734375,1.0,0.3323976993560791,0.8230766654014587,1.0,1.0,1.0,-1.2800978422164917,0.5573374032974243,0.7227603793144226,0.2551324367523193,0.0,0.0,0.6216557025909424,102.78710174560548,113.0,32.13558578491211,-13892.826171875,342.90264892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9212341308594,308.0235900878906,278.1499938964844,0.0,18000.0,313.1499938964844,17972.82421875,18000.0,0.0,0.0,0.3118419051170349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6780408620834351,0.6780477166175842,-6.856309482827783e-06,0.0,0.0003164798836223,0.0,0.0,53.4631462097168,0.0,0.0,0.0,0.4352872967720032,4.0,0.0,1.0
384900,293.191650390625,297.1499938964844,293.1499938964844,0.0517941564321517,-1422.38232421875,304.1538391113281,0.5336048007011414,0.0963913202285766,0.0904505923390388,293.56512451171875,297.1499938964844,293.1499938964844,0.0109291784465312,-686.9103393554688,302.29425048828125,0.405102401971817,0.050000000745058,0.0510953329503536,293.2150573730469,297.1499938964844,293.1499938964844,0.2916279435157776,-4180.8486328125,304.1590270996094,0.8468995690345764,0.3766714036464691,0.2657580375671386,293.2413024902344,297.1499938964844,293.1499938964844,0.3500630557537079,-6536.1533203125,304.15948486328125,0.888444185256958,0.4357308745384216,0.415459007024765,293.28662109375,297.1499938964844,293.1499938964844,0.0099007338285446,-3085.763427734375,301.6845092773437,0.405102401971817,0.050000000745058,0.2423742711544037,291.14434814453125,291.1499938964844,263.5663452148437,262.4571533203125,280.4163818359375,293.401611328125,291.1465759277344,1.0,0.3340393602848053,0.82282555103302,1.0,1.0,1.0,-1.2783136367797852,0.5564740896224976,0.7218396067619324,0.2548085153102875,0.0,0.0,0.6207349300384521,104.60457611083984,113.0,32.71654510498047,-13861.220703125,346.04669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9032592773437,308.011474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.986328125,18000.0,0.0,0.0,0.312498927116394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6772541999816895,0.6772611141204834,-6.857108928670641e-06,0.0,0.0003171466814819,0.0,0.0,53.37979888916016,0.0,0.0,0.0,0.4350536465644836,4.0,0.0,1.0
