time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384960,293.1916198730469,297.1499938964844,293.1499938964844,0.0513543784618377,-1414.916748046875,304.1539306640625,0.5305736660957336,0.0958727151155471,0.0900501534342765,293.5729064941406,297.1499938964844,293.1499938964844,0.0107704764232039,-681.5189819335938,302.2029113769531,0.4036677777767181,0.050000000745058,0.0511660799384117,293.2151184082031,297.1499938964844,293.1499938964844,0.2906044721603393,-4169.0791015625,304.15924072265625,0.8437884449958801,0.3758323490619659,0.2652262449264526,293.240966796875,297.1499938964844,293.1499938964844,0.3487192988395691,-6515.955078125,304.16021728515625,0.8848443627357483,0.43463796377182,0.4144975543022156,293.28765869140625,297.1499938964844,293.1499938964844,0.0098695298656821,-3079.68701171875,301.66015625,0.4036677777767181,0.050000000745058,0.2427098602056503,291.15533447265625,291.1499938964844,263.60333251953125,262.4896545410156,280.43621826171875,293.4046325683594,291.15728759765625,1.0,0.3356224298477173,0.8225795030593872,1.0,1.0,1.0,-1.2765283584594729,0.5556092858314514,0.7209190726280212,0.2544874250888824,0.0,0.0,0.619276225566864,106.3719482421875,101.0,31.271371841430664,-13826.888671875,349.0716857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8974304199219,308.0036926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18030.6640625,18000.0,0.0,0.0,0.3130578696727752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6752562522888184,0.6752631068229675,-6.846506039437372e-06,0.0,0.0003177139442414,0.0,0.0,53.09113693237305,0.0,0.0,0.0,0.4343194365501404,4.0,0.0,1.0
385020,293.1912841796875,297.1499938964844,293.1499938964844,0.0503480769693851,-1397.9261474609375,304.154296875,0.5296330451965332,0.0948867499828338,0.0891016721725463,293.58819580078125,297.1499938964844,293.1499938964844,0.0104024074971675,-668.172607421875,302.017333984375,0.4046011865139007,0.050000000745058,0.0511199235916137,293.2150573730469,297.1499938964844,293.1499938964844,0.288454920053482,-4144.34716796875,304.1597595214844,0.8442562222480774,0.3741967380046844,0.2640439867973327,293.2400817871094,297.1499938964844,293.1499938964844,0.3459393084049225,-6474.25732421875,304.16143798828125,0.8852131962776184,0.4325123429298401,0.4124331474304199,293.2894897460937,297.1499938964844,293.1499938964844,0.0097584351897239,-3056.8017578125,301.611328125,0.4046011865139007,0.050000000745058,0.2424909174442291,291.1752014160156,291.1499938964844,263.67694091796875,262.55450439453125,280.4769897460937,293.41033935546875,291.1770324707031,1.0,0.3334093689918518,0.8220873475074768,1.0,1.0,1.0,-1.2711756229400637,0.5530393123626709,0.7181363105773926,0.2534602284431457,0.0,0.0,0.6145843267440796,105.12993621826172,89.0,28.51778221130371,-13738.580078125,343.93670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9220886230469,308.0045471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18078.083984375,18000.0,0.0,0.0,0.31378835439682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.667605996131897,0.6676127910614014,-6.794845830881968e-06,0.0,0.0003184552770107,0.0,0.0,51.9278678894043,0.0,0.0,0.0,0.4313973784446716,4.0,0.0,1.0
385080,293.1912841796875,297.1499938964844,293.1499938964844,0.0503480769693851,-1397.9261474609375,304.154296875,0.5296330451965332,0.0948867499828338,0.0891016721725463,293.58819580078125,297.1499938964844,293.1499938964844,0.0104024074971675,-668.172607421875,302.017333984375,0.4046011865139007,0.050000000745058,0.0511199235916137,293.2150573730469,297.1499938964844,293.1499938964844,0.288454920053482,-4144.34716796875,304.1597595214844,0.8442562222480774,0.3741967380046844,0.2640439867973327,293.2400817871094,297.1499938964844,293.1499938964844,0.3459393084049225,-6474.25732421875,304.16143798828125,0.8852131962776184,0.4325123429298401,0.4124331474304199,293.2894897460937,297.1499938964844,293.1499938964844,0.0097584351897239,-3056.8017578125,301.611328125,0.4046011865139007,0.050000000745058,0.2424909174442291,291.1752014160156,291.1499938964844,263.67694091796875,262.55450439453125,280.4769897460937,293.41033935546875,291.1770324707031,1.0,0.3334093689918518,0.8220873475074768,1.0,1.0,1.0,-1.2711756229400637,0.5530393123626709,0.7181363105773926,0.2534602284431457,0.0,0.0,0.6145843267440796,105.12993621826172,89.0,28.51778221130371,-13738.580078125,343.93670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9220886230469,308.0045471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18078.083984375,18000.0,0.0,0.0,0.31378835439682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.667605996131897,0.6676127910614014,-6.794845830881968e-06,0.0,0.0003184552770107,0.0,0.0,51.9278678894043,0.0,0.0,0.0,0.4313973784446716,4.0,0.0,1.0
385140,293.1904602050781,297.1499938964844,293.1499938964844,0.0493128784000873,-1380.5543212890625,304.15460205078125,0.5327661037445068,0.0940044596791267,0.0881092920899391,293.6028747558594,297.1499938964844,293.1499938964844,0.0100085102021694,-653.021240234375,301.8282775878906,0.4084909856319427,0.050000000745058,0.0509348213672637,293.2145690917969,297.1499938964844,293.1499938964844,0.2863076031208038,-4119.67919921875,304.1600646972656,0.849958598613739,0.3726439774036407,0.2628140449523926,293.2388000488281,297.1499938964844,293.1499938964844,0.3431763648986816,-6432.9658203125,304.1622009277344,0.8914750814437866,0.4304872453212738,0.4103217124938965,293.2908935546875,297.1499938964844,293.1499938964844,0.0096149267628788,-3026.524658203125,301.562744140625,0.4084909856319427,0.050000000745058,0.2416128516197204,291.1925964355469,291.1499938964844,263.75,262.6191711425781,280.518310546875,293.4155578613281,291.1940612792969,1.0,0.3277708292007446,0.8215952515602112,1.0,1.0,1.0,-1.2646979093551636,0.5499388575553894,0.714759111404419,0.2521946728229522,0.0,0.0,0.6076993942260742,100.35393524169922,77.0,24.277097702026367,-13630.482421875,330.7263488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942626953125,308.02294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18121.4609375,18000.0,0.0,0.0,0.3138463497161865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6550956964492798,0.6551023721694946,-6.704171482851962e-06,0.0,0.0003185141540598,0.0,0.0,50.02256393432617,0.0,0.0,0.0,0.4265981912612915,4.0,0.0,1.0
385200,293.1904602050781,297.1499938964844,293.1499938964844,0.0493128784000873,-1380.5543212890625,304.15460205078125,0.5327661037445068,0.0940044596791267,0.0881092920899391,293.6028747558594,297.1499938964844,293.1499938964844,0.0100085102021694,-653.021240234375,301.8282775878906,0.4084909856319427,0.050000000745058,0.0509348213672637,293.2145690917969,297.1499938964844,293.1499938964844,0.2863076031208038,-4119.67919921875,304.1600646972656,0.849958598613739,0.3726439774036407,0.2628140449523926,293.2388000488281,297.1499938964844,293.1499938964844,0.3431763648986816,-6432.9658203125,304.1622009277344,0.8914750814437866,0.4304872453212738,0.4103217124938965,293.2908935546875,297.1499938964844,293.1499938964844,0.0096149267628788,-3026.524658203125,301.562744140625,0.4084909856319427,0.050000000745058,0.2416128516197204,291.1925964355469,291.1499938964844,263.75,262.6191711425781,280.518310546875,293.4155578613281,291.1940612792969,1.0,0.3277708292007446,0.8215952515602112,1.0,1.0,1.0,-1.2646979093551636,0.5499388575553894,0.714759111404419,0.2521946728229522,0.0,0.0,0.6076993942260742,100.35393524169922,77.0,24.277097702026367,-13630.482421875,330.7263488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942626953125,308.02294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18121.4609375,18000.0,0.0,0.0,0.3138463497161865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6550956964492798,0.6551023721694946,-6.704171482851962e-06,0.0,0.0003185141540598,0.0,0.0,50.02256393432617,0.0,0.0,0.0,0.4265981912612915,4.0,0.0,1.0
385260,293.1892395019531,297.1499938964844,293.1499938964844,0.0483078472316265,-1363.7978515625,304.1547241210937,0.5391857028007507,0.0932248905301094,0.0871268585324287,293.6169128417969,297.1499938964844,293.1499938964844,0.0096088182181119,-636.884521484375,301.6355895996094,0.4148322641849518,0.050000000745058,0.0506625548005104,293.2138061523437,297.1499938964844,293.1499938964844,0.2842514216899872,-4096.12353515625,304.1601257324219,0.8598890900611877,0.3711664974689483,0.2615737617015838,293.2372436523437,297.1499938964844,293.1499938964844,0.340532124042511,-6393.6044921875,304.1625366210937,0.9023317098617554,0.4285546243190765,0.4082124233245849,293.2918701171875,297.1499938964844,293.1499938964844,0.00945536326617,-2992.4443359375,301.51422119140625,0.4148322641849518,0.050000000745058,0.2403213530778885,291.2059020996094,291.1499938964844,263.8220520019531,262.6830139160156,280.55987548828125,293.4205017089844,291.2069702148437,1.0,0.319723904132843,0.8211394548416138,1.0,1.0,1.0,-1.257621169090271,0.5465430617332458,0.7110781669616699,0.250843197107315,0.0,0.0,0.5993193984031677,93.36402893066406,65.0,18.90873908996582,-13509.9755859375,312.6430969238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075134277344,308.05712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18151.20703125,18000.0,0.0,0.0,0.3131193518638611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.639063835144043,0.6390703916549683,-6.584908078366425e-06,0.0,0.0003177763428539,0.0,0.0,47.6258430480957,0.0,0.0,0.0,0.4204639196395874,4.0,0.0,1.0
385320,293.1892395019531,297.1499938964844,293.1499938964844,0.0483078472316265,-1363.7978515625,304.1547241210937,0.5391857028007507,0.0932248905301094,0.0871268585324287,293.6169128417969,297.1499938964844,293.1499938964844,0.0096088182181119,-636.884521484375,301.6355895996094,0.4148322641849518,0.050000000745058,0.0506625548005104,293.2138061523437,297.1499938964844,293.1499938964844,0.2842514216899872,-4096.12353515625,304.1601257324219,0.8598890900611877,0.3711664974689483,0.2615737617015838,293.2372436523437,297.1499938964844,293.1499938964844,0.340532124042511,-6393.6044921875,304.1625366210937,0.9023317098617554,0.4285546243190765,0.4082124233245849,293.2918701171875,297.1499938964844,293.1499938964844,0.00945536326617,-2992.4443359375,301.51422119140625,0.4148322641849518,0.050000000745058,0.2403213530778885,291.2059020996094,291.1499938964844,263.8220520019531,262.6830139160156,280.55987548828125,293.4205017089844,291.2069702148437,1.0,0.319723904132843,0.8211394548416138,1.0,1.0,1.0,-1.257621169090271,0.5465430617332458,0.7110781669616699,0.250843197107315,0.0,0.0,0.5993193984031677,93.36402893066406,65.0,18.90873908996582,-13509.9755859375,312.6430969238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075134277344,308.05712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18151.20703125,18000.0,0.0,0.0,0.3131193518638611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.639063835144043,0.6390703916549683,-6.584908078366425e-06,0.0,0.0003177763428539,0.0,0.0,47.6258430480957,0.0,0.0,0.0,0.4204639196395874,4.0,0.0,1.0
385380,293.1876525878906,297.1499938964844,293.1499938964844,0.0473616980016231,-1348.11767578125,304.1547241210937,0.5487770438194275,0.0925557613372802,0.0861857160925865,293.6304016113281,297.1499938964844,293.1499938964844,0.0092138396576046,-620.2098388671875,301.439208984375,0.4239585399627685,0.050000000745058,0.0503347627818584,293.2128601074219,297.1499938964844,293.1499938964844,0.2823019921779632,-4073.843994140625,304.1600036621094,0.8739673495292664,0.3697426617145538,0.2603363394737243,293.2354736328125,297.1499938964844,293.1499938964844,0.3380287885665893,-6356.4580078125,304.1625366210937,0.918494999408722,0.4267025589942932,0.4061261415481567,293.2924194335937,297.1499938964844,293.1499938964844,0.0092886565253138,-2956.453857421875,301.4657592773437,0.4239585399627685,0.050000000745058,0.2387664318084716,291.2152099609375,291.1499938964844,263.8926086425781,262.7454833984375,280.6017150878906,293.4253845214844,291.21588134765625,1.0,0.3099417984485626,0.8206835985183716,1.0,1.0,1.0,-1.2502421140670776,0.5429784655570984,0.707263708114624,0.2495095580816269,0.0,0.0,0.5899648666381836,84.96643829345703,53.0,13.348774909973145,-13381.203125,291.6302795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.251708984375,308.1026916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18168.421875,18000.0,0.0,0.0,0.3115646243095398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6207931041717529,0.6207996010780334,-6.449021839216584e-06,0.0,0.0003161984786856,0.0,0.0,44.980464935302734,0.0,0.0,0.0,0.4135288000106811,4.0,0.0,1.0
385440,293.1876525878906,297.1499938964844,293.1499938964844,0.0473616980016231,-1348.11767578125,304.1547241210937,0.5487770438194275,0.0925557613372802,0.0861857160925865,293.6304016113281,297.1499938964844,293.1499938964844,0.0092138396576046,-620.2098388671875,301.439208984375,0.4239585399627685,0.050000000745058,0.0503347627818584,293.2128601074219,297.1499938964844,293.1499938964844,0.2823019921779632,-4073.843994140625,304.1600036621094,0.8739673495292664,0.3697426617145538,0.2603363394737243,293.2354736328125,297.1499938964844,293.1499938964844,0.3380287885665893,-6356.4580078125,304.1625366210937,0.918494999408722,0.4267025589942932,0.4061261415481567,293.2924194335937,297.1499938964844,293.1499938964844,0.0092886565253138,-2956.453857421875,301.4657592773437,0.4239585399627685,0.050000000745058,0.2387664318084716,291.2152099609375,291.1499938964844,263.8926086425781,262.7454833984375,280.6017150878906,293.4253845214844,291.21588134765625,1.0,0.3099417984485626,0.8206835985183716,1.0,1.0,1.0,-1.2502421140670776,0.5429784655570984,0.707263708114624,0.2495095580816269,0.0,0.0,0.5899648666381836,84.96643829345703,53.0,13.348774909973145,-13381.203125,291.6302795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.251708984375,308.1026916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18168.421875,18000.0,0.0,0.0,0.3115646243095398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6207931041717529,0.6207996010780334,-6.449021839216584e-06,0.0,0.0003161984786856,0.0,0.0,44.980464935302734,0.0,0.0,0.0,0.4135288000106811,4.0,0.0,1.0
385500,293.1865234375,297.1499938964844,293.1499938964844,0.0469362884759902,-1341.099609375,304.1546325683594,0.5548672676086426,0.092300035059452,0.0857581198215484,293.6369323730469,297.1499938964844,293.1499938964844,0.0090200947597622,-611.76611328125,301.3395690917969,0.4298465847969055,0.050000000745058,0.0501570142805576,293.2125244140625,297.1499938964844,293.1499938964844,0.2813492715358734,-4062.963134765625,304.159912109375,0.8826456665992737,0.3690086901187897,0.2597044706344604,293.2345275878906,297.1499938964844,293.1499938964844,0.3368338942527771,-6338.76318359375,304.16241455078125,0.9288963675498962,0.4258032739162445,0.4050952494144439,293.29254150390625,297.1499938964844,293.1499938964844,0.0092044863849878,-2938.1494140625,301.4415283203125,0.4298465847969055,0.050000000745058,0.2379232794046402,291.2183837890625,291.1499938964844,263.9273681640625,262.7762145996094,280.6227722167969,293.4278564453125,291.2188720703125,1.0,0.3045372664928436,0.8204557299613953,1.0,1.0,1.0,-1.2465075254440308,0.54116290807724,0.7053446173667908,0.2488700747489929,0.0,0.0,0.5850831866264343,80.41748046875,53.0,10.607972145080566,-13314.6669921875,280.4509582519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3317565917969,308.1280212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18172.671875,18000.0,0.0,0.0,0.3104804158210754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6111918687820435,0.6111982464790344,-6.378154012054438e-06,0.0,0.0003150981501676,0.0,0.0,43.62954330444336,0.0,0.0,0.0,0.4099134504795074,4.0,0.0,1.0
385560,293.1852111816406,297.1499938964844,293.1499938964844,0.0465585067868232,-1334.886474609375,304.15447998046875,0.5619117617607117,0.0920936986804008,0.0853760913014411,293.64337158203125,297.1499938964844,293.1499938964844,0.0088294381275773,-603.2845458984375,301.2389221191406,0.4368342459201813,0.050000000745058,0.0499727986752986,293.2123107910156,297.1499938964844,293.1499938964844,0.2803959250450134,-4052.072998046875,304.15985107421875,0.8924939036369324,0.3682597279548645,0.2590527534484863,293.23358154296875,297.1499938964844,293.1499938964844,0.3356770873069763,-6321.6513671875,304.1622619628906,0.9406062364578248,0.4249202907085418,0.4040736258029938,293.2926025390625,297.1499938964844,293.1499938964844,0.0091204261407256,-2919.7841796875,301.41729736328125,0.4368342459201813,0.050000000745058,0.2370494455099105,291.2206420898437,291.1499938964844,263.9617614746094,262.8066101074219,280.6438903808594,293.4303283691406,291.220947265625,1.0,0.29883873462677,0.8202522993087769,1.0,1.0,1.0,-1.242770433425903,0.539337158203125,0.7034333348274231,0.2482578307390213,0.0,0.0,0.5801447629928589,75.7054672241211,41.0,7.9528489112854,-13247.146484375,268.9896545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4150695800781,308.1541442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18174.322265625,18000.0,0.0,0.0,0.3091998398303985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6014660000801086,0.6014723181724548,-6.306907380349003e-06,0.0,0.0003137985186185,0.0,0.0,42.28913497924805,0.0,0.0,0.0,0.4062730669975281,4.0,0.0,1.0
385620,293.1824035644531,297.1499938964844,293.1499938964844,0.0458964891731739,-1324.0433349609375,304.1540832519531,0.5789252519607544,0.0917692333459854,0.0846968218684196,293.6558837890625,297.1499938964844,293.1499938964844,0.008458238095045,-586.2672119140625,301.03466796875,0.4549393951892853,0.050000000745058,0.0495906919240951,293.2118835449219,297.1499938964844,293.1499938964844,0.2785315215587616,-4030.790771484375,304.15966796875,0.9170812964439392,0.3667671978473663,0.2577311098575592,293.23162841796875,297.1499938964844,293.1499938964844,0.3334726989269256,-6289.08740234375,304.1618347167969,0.9668014645576476,0.4231992065906524,0.4020603895187378,293.29254150390625,297.1499938964844,293.1499938964844,0.0089538358151912,-2883.130859375,301.3687744140625,0.4549393951892853,0.050000000745058,0.2352368980646133,291.2225952148437,291.1499938964844,264.0294494628906,262.86639404296875,280.6865539550781,293.4353942871094,291.2226257324219,1.0,0.2866536974906921,0.8198453783988953,1.0,1.0,1.0,-1.235317945480347,0.535664439201355,0.6996535062789917,0.2471321076154709,0.0,0.0,0.5703004002571106,65.9383773803711,29.0,3.126729965209961,-13110.0654296875,245.55165100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5854187011719,308.2059936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18171.0546875,18000.0,0.0,0.0,0.3060912787914276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.582115888595581,0.5821220278739929,-6.167093488329556e-06,0.0,0.0003106437507085,0.0,0.0,39.70656967163086,0.0,0.0,0.0,0.3990991413593292,4.0,0.0,1.0
385680,293.1824035644531,297.1499938964844,293.1499938964844,0.0458964891731739,-1324.0433349609375,304.1540832519531,0.5789252519607544,0.0917692333459854,0.0846968218684196,293.6558837890625,297.1499938964844,293.1499938964844,0.008458238095045,-586.2672119140625,301.03466796875,0.4549393951892853,0.050000000745058,0.0495906919240951,293.2118835449219,297.1499938964844,293.1499938964844,0.2785315215587616,-4030.790771484375,304.15966796875,0.9170812964439392,0.3667671978473663,0.2577311098575592,293.23162841796875,297.1499938964844,293.1499938964844,0.3334726989269256,-6289.08740234375,304.1618347167969,0.9668014645576476,0.4231992065906524,0.4020603895187378,293.29254150390625,297.1499938964844,293.1499938964844,0.0089538358151912,-2883.130859375,301.3687744140625,0.4549393951892853,0.050000000745058,0.2352368980646133,291.2225952148437,291.1499938964844,264.0294494628906,262.86639404296875,280.6865539550781,293.4353942871094,291.2226257324219,1.0,0.2866536974906921,0.8198453783988953,1.0,1.0,1.0,-1.235317945480347,0.535664439201355,0.6996535062789917,0.2471321076154709,0.0,0.0,0.5703004002571106,65.9383773803711,29.0,3.126729965209961,-13110.0654296875,245.55165100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5854187011719,308.2059936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18171.0546875,18000.0,0.0,0.0,0.3060912787914276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.582115888595581,0.5821220278739929,-6.167093488329556e-06,0.0,0.0003106437507085,0.0,0.0,39.70656967163086,0.0,0.0,0.0,0.3990991413593292,4.0,0.0,1.0
385740,293.1795654296875,297.1499938964844,293.1499938964844,0.0453171804547309,-1314.6029052734375,304.1536865234375,0.6000990867614746,0.0915279984474182,0.0840889364480972,293.6680908203125,297.1499938964844,293.1499938964844,0.0081010572612285,-569.2356567382812,300.8263854980469,0.4770905673503876,0.050000000745058,0.0491974353790283,293.2113647460937,297.1499938964844,293.1499938964844,0.2767521142959595,-4010.5029296875,304.159423828125,0.9511544108390808,0.365305483341217,0.2564190626144409,293.2296447753906,297.1499938964844,293.1499938964844,0.3313992023468017,-6258.48828125,304.1613464355469,0.9942201375961304,0.4215321540832519,0.4000882506370544,293.2922668457031,297.1499938964844,293.1499938964844,0.0087904566898942,-2846.827880859375,301.3201904296875,0.4770905673503876,0.050000000745058,0.2333714663982391,291.22174072265625,291.1499938964844,264.09576416015625,262.92486572265625,280.7298278808594,293.4405822753906,291.2215270996094,1.0,0.273522138595581,0.8194385170936584,1.0,1.0,1.0,-1.2279350757598877,0.5319764614105225,0.6959586143493652,0.2461637109518051,0.0,0.0,0.5607664585113525,55.89393997192383,32.0,-0.8563254475593567,-12971.451171875,221.8300018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7514343261719,308.2531433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18161.373046875,18000.0,0.0,0.0,0.3023503422737121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5635145306587219,0.5635205507278442,-6.0355159803293645e-06,0.0,0.0003068471560254,0.0,0.0,37.32942199707031,0.0,0.0,0.0,0.3922941088676452,4.0,0.0,1.0
385800,293.1795654296875,297.1499938964844,293.1499938964844,0.0453171804547309,-1314.6029052734375,304.1536865234375,0.6000990867614746,0.0915279984474182,0.0840889364480972,293.6680908203125,297.1499938964844,293.1499938964844,0.0081010572612285,-569.2356567382812,300.8263854980469,0.4770905673503876,0.050000000745058,0.0491974353790283,293.2113647460937,297.1499938964844,293.1499938964844,0.2767521142959595,-4010.5029296875,304.159423828125,0.9511544108390808,0.365305483341217,0.2564190626144409,293.2296447753906,297.1499938964844,293.1499938964844,0.3313992023468017,-6258.48828125,304.1613464355469,0.9942201375961304,0.4215321540832519,0.4000882506370544,293.2922668457031,297.1499938964844,293.1499938964844,0.0087904566898942,-2846.827880859375,301.3201904296875,0.4770905673503876,0.050000000745058,0.2333714663982391,291.22174072265625,291.1499938964844,264.09576416015625,262.92486572265625,280.7298278808594,293.4405822753906,291.2215270996094,1.0,0.273522138595581,0.8194385170936584,1.0,1.0,1.0,-1.2279350757598877,0.5319764614105225,0.6959586143493652,0.2461637109518051,0.0,0.0,0.5607664585113525,55.89393997192383,32.0,-0.8563254475593567,-12971.451171875,221.8300018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7514343261719,308.2531433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18161.373046875,18000.0,0.0,0.0,0.3023503422737121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5635145306587219,0.5635205507278442,-6.0355159803293645e-06,0.0,0.0003068471560254,0.0,0.0,37.32942199707031,0.0,0.0,0.0,0.3922941088676452,4.0,0.0,1.0
385860,293.1767883300781,297.1499938964844,293.1499938964844,0.0449056662619113,-1307.7877197265625,304.1531677246094,0.6124728322029114,0.0913412496447563,0.0837216973304748,293.6799621582031,297.1499938964844,293.1499938964844,0.007792648859322,-553.9370727539062,300.61724853515625,0.4875603318214416,0.050000000745058,0.0489940270781517,293.2118835449219,297.1499938964844,293.1499938964844,0.2748394310474396,-3988.415771484375,304.1595153808594,0.9699046611785888,0.36365607380867,0.2552026510238647,293.21881103515625,297.1499938964844,293.1499938964844,0.3171007931232452,-6035.8447265625,304.18218994140625,0.9990000128746032,0.4216581284999847,0.3855079114437103,293.29180908203125,297.1499938964844,293.1499938964844,0.0086714206263422,-2819.66455078125,301.2742614746094,0.4875603318214416,0.050000000745058,0.2324065715074539,291.23028564453125,291.1499938964844,264.1606750488281,262.9820556640625,280.7814025878906,293.4354248046875,291.2335205078125,1.0,0.264708548784256,0.8190625309944153,1.0,1.0,1.0,-1.207146167755127,0.5218395590782166,0.6853066682815552,0.2427626848220825,0.0,0.0,0.549935519695282,50.48451614379883,35.0,20.52987098693848,-12751.6767578125,203.4927215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91326904296875,308.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18166.216796875,18000.0,0.0,0.0,0.2980069816112518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5451076030731201,0.5451135039329529,-5.912864253332373e-06,0.0,0.0003024392062798,0.0,0.0,35.09994888305664,0.0,0.0,0.0,0.3856507241725921,4.0,0.0,1.0
385920,293.1767883300781,297.1499938964844,293.1499938964844,0.0449056662619113,-1307.7877197265625,304.1531677246094,0.6124728322029114,0.0913412496447563,0.0837216973304748,293.6799621582031,297.1499938964844,293.1499938964844,0.007792648859322,-553.9370727539062,300.61724853515625,0.4875603318214416,0.050000000745058,0.0489940270781517,293.2118835449219,297.1499938964844,293.1499938964844,0.2748394310474396,-3988.415771484375,304.1595153808594,0.9699046611785888,0.36365607380867,0.2552026510238647,293.21881103515625,297.1499938964844,293.1499938964844,0.3171007931232452,-6035.8447265625,304.18218994140625,0.9990000128746032,0.4216581284999847,0.3855079114437103,293.29180908203125,297.1499938964844,293.1499938964844,0.0086714206263422,-2819.66455078125,301.2742614746094,0.4875603318214416,0.050000000745058,0.2324065715074539,291.23028564453125,291.1499938964844,264.1606750488281,262.9820556640625,280.7814025878906,293.4354248046875,291.2335205078125,1.0,0.264708548784256,0.8190625309944153,1.0,1.0,1.0,-1.207146167755127,0.5218395590782166,0.6853066682815552,0.2427626848220825,0.0,0.0,0.549935519695282,50.48451614379883,35.0,20.52987098693848,-12751.6767578125,203.4927215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91326904296875,308.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18166.216796875,18000.0,0.0,0.0,0.2980069816112518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5451076030731201,0.5451135039329529,-5.912864253332373e-06,0.0,0.0003024392062798,0.0,0.0,35.09994888305664,0.0,0.0,0.0,0.3856507241725921,4.0,0.0,1.0
385980,293.1744689941406,297.1499938964844,293.1499938964844,0.0445223487913608,-1301.322998046875,304.1527404785156,0.6193087100982666,0.0911329835653305,0.0834327861666679,293.6919250488281,297.1499938964844,293.1499938964844,0.0075044184923172,-539.0355224609375,300.4075012207031,0.4936099648475647,0.050000000745058,0.048882782459259,293.2125244140625,297.1499938964844,293.1499938964844,0.272573858499527,-3962.050537109375,304.1600646972656,0.9795324206352234,0.3619511127471924,0.2538775503635406,293.1928405761719,297.1499938964844,293.1499938964844,0.3027408719062805,-5814.4072265625,304.19488525390625,0.9990000128746032,0.4251719713211059,0.3715657889842987,293.291259765625,297.1499938964844,293.1499938964844,0.00856957398355,-2795.66943359375,301.2314147949219,0.4936099648475647,0.050000000745058,0.231878861784935,291.2506103515625,291.1499938964844,264.2242126464844,263.0379638671875,280.8255920410156,293.4139404296875,291.2506408691406,1.0,0.2587008476257324,0.8186864852905273,1.0,1.0,1.0,-1.1876953840255735,0.5122585296630859,0.6754368543624878,0.2398958504199981,0.0,0.0,0.5347705483436584,47.435813903808594,38.0,15.333733558654783,-12478.5166015625,190.9149169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0950927734375,308.35223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18217.947265625,18000.0,0.0,0.0,0.2927785813808441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.518842339515686,0.5188480615615845,-5.755672646046151e-06,0.0,0.0002971330250147,0.0,0.0,32.14271545410156,0.0,0.0,0.0,0.3766148090362549,4.0,0.0,1.0
386040,293.1744689941406,297.1499938964844,293.1499938964844,0.0445223487913608,-1301.322998046875,304.1527404785156,0.6193087100982666,0.0911329835653305,0.0834327861666679,293.6919250488281,297.1499938964844,293.1499938964844,0.0075044184923172,-539.0355224609375,300.4075012207031,0.4936099648475647,0.050000000745058,0.048882782459259,293.2125244140625,297.1499938964844,293.1499938964844,0.272573858499527,-3962.050537109375,304.1600646972656,0.9795324206352234,0.3619511127471924,0.2538775503635406,293.1928405761719,297.1499938964844,293.1499938964844,0.3027408719062805,-5814.4072265625,304.19488525390625,0.9990000128746032,0.4251719713211059,0.3715657889842987,293.291259765625,297.1499938964844,293.1499938964844,0.00856957398355,-2795.66943359375,301.2314147949219,0.4936099648475647,0.050000000745058,0.231878861784935,291.2506103515625,291.1499938964844,264.2242126464844,263.0379638671875,280.8255920410156,293.4139404296875,291.2506408691406,1.0,0.2587008476257324,0.8186864852905273,1.0,1.0,1.0,-1.1876953840255735,0.5122585296630859,0.6754368543624878,0.2398958504199981,0.0,0.0,0.5347705483436584,47.435813903808594,38.0,15.333733558654783,-12478.5166015625,190.9149169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0950927734375,308.35223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18217.947265625,18000.0,0.0,0.0,0.2927785813808441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.518842339515686,0.5188480615615845,-5.755672646046151e-06,0.0,0.0002971330250147,0.0,0.0,32.14271545410156,0.0,0.0,0.0,0.3766148090362549,4.0,0.0,1.0
386100,293.17340087890625,297.1499938964844,293.1499938964844,0.0444111600518226,-1299.558349609375,304.1524353027344,0.6216293573379517,0.0910344272851944,0.0833053365349769,293.6979064941406,297.1499938964844,293.1499938964844,0.0073718461208045,-532.2433471679688,300.2976989746094,0.4957939982414245,0.050000000745058,0.0488448180258274,293.21221923828125,297.1499938964844,293.1499938964844,0.2718563675880432,-3953.969482421875,304.1595153808594,0.982714056968689,0.361218512058258,0.253320962190628,293.1801147460937,297.1499938964844,293.1499938964844,0.2978159487247467,-5739.45751953125,304.1956481933594,0.9990000128746032,0.4271327555179596,0.3666869103908539,293.2909240722656,297.1499938964844,293.1499938964844,0.0085304314270615,-2787.44287109375,301.20758056640625,0.4957939982414245,0.050000000745058,0.2316987961530685,291.24859619140625,291.1499938964844,264.2554626464844,263.06549072265625,280.8459777832031,293.404296875,291.2476501464844,1.0,0.2566069662570953,0.8184984922409058,1.0,1.0,1.0,-1.1807552576065063,0.5087702870368958,0.6719849705696106,0.2390768676996231,0.0,0.0,0.5283776521682739,46.3975830078125,38.0,3.1733291149139404,-12361.9638671875,186.61219787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1898498535156,308.3620910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18204.783203125,18000.0,0.0,0.0,0.2898442149162292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5065271258354187,0.5065327882766724,-5.676708951796172e-06,0.0,0.0002941550337709,0.0,0.0,30.78486442565918,0.0,0.0,0.0,0.3723702728748321,4.0,0.0,1.0
386160,293.1723327636719,297.1499938964844,293.1499938964844,0.0443317368626594,-1298.3507080078125,304.1521301269531,0.6233490705490112,0.0909442901611328,0.0831936299800872,293.7038269042969,297.1499938964844,293.1499938964844,0.0072437268681824,-525.63671875,300.1858825683594,0.4974702894687652,0.050000000745058,0.0488165728747844,293.2117919921875,297.1499938964844,293.1499938964844,0.2712625861167907,-3947.37353515625,304.15887451171875,0.984968602657318,0.3605141341686249,0.2528011798858642,293.16876220703125,297.1499938964844,293.1499938964844,0.2941077947616577,-5683.70751953125,304.1940612792969,0.9990000128746032,0.4289794862270355,0.363014280796051,293.2904968261719,297.1499938964844,293.1499938964844,0.008495770394802,-2780.52099609375,301.18310546875,0.4974702894687652,0.050000000745058,0.2315648049116134,291.24322509765625,291.1499938964844,264.2864074707031,263.0926513671875,280.86602783203125,293.3968505859375,291.2417907714844,1.0,0.2550308108329773,0.8184088468551636,1.0,1.0,1.0,-1.1753932237625122,0.506024181842804,0.6693690419197083,0.2385885566473007,0.0,0.0,0.5226920247077942,45.62665557861328,56.0,-6.7702956199646,-12262.8759765625,183.38038635253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28045654296875,308.37274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18183.021484375,18000.0,0.0,0.0,0.2867659628391266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4956934452056885,0.4956990480422973,-5.606663762591779e-06,0.0,0.0002910309995058,0.0,0.0,29.616188049316406,0.0,0.0,0.0,0.3686312735080719,4.0,0.0,1.0
386220,293.1705627441406,297.1499938964844,293.1499938964844,0.0444088168442249,-1300.10302734375,304.1512756347656,0.6182823181152344,0.09074018150568,0.0830849036574363,293.7157592773437,297.1499938964844,293.1499938964844,0.007019966840744,-514.4265747070312,299.9515686035156,0.4934538900852203,0.050000000745058,0.0488855727016925,293.21112060546875,297.1499938964844,293.1499938964844,0.2707795798778534,-3942.811279296875,304.1566772460937,0.976895809173584,0.3590832054615021,0.2518656849861145,293.1605224609375,297.1499938964844,293.1499938964844,0.3026157021522522,-5825.30810546875,304.1644592285156,0.9990000128746032,0.4302370846271515,0.3719181716442108,293.2899780273437,297.1499938964844,293.1499938964844,0.0084657464176416,-2778.400146484375,301.1283569335937,0.4934538900852203,0.050000000745058,0.2318921089172363,291.21026611328125,291.1499938964844,264.3472595214844,263.1461486816406,280.89190673828125,293.3990173339844,291.2040100097656,1.0,0.2593307793140411,0.8182294368743896,1.0,1.0,1.0,-1.1852909326553345,0.5104270577430725,0.6748639345169067,0.2413515895605087,0.0,0.0,0.5162565112113953,47.52180099487305,59.0,-51.30965805053711,-12209.064453125,190.32000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4203796386719,308.3450622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18110.615234375,18000.0,0.0,0.0,0.2805376052856445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4799699187278747,0.4799754023551941,-5.498668997461209e-06,0.0,0.0002847099967766,0.0,0.0,27.939424514770508,0.0,0.0,0.0,0.363208919763565,4.0,0.0,1.0
386280,293.1705627441406,297.1499938964844,293.1499938964844,0.0444088168442249,-1300.10302734375,304.1512756347656,0.6182823181152344,0.09074018150568,0.0830849036574363,293.7157592773437,297.1499938964844,293.1499938964844,0.007019966840744,-514.4265747070312,299.9515686035156,0.4934538900852203,0.050000000745058,0.0488855727016925,293.21112060546875,297.1499938964844,293.1499938964844,0.2707795798778534,-3942.811279296875,304.1566772460937,0.976895809173584,0.3590832054615021,0.2518656849861145,293.1605224609375,297.1499938964844,293.1499938964844,0.3026157021522522,-5825.30810546875,304.1644592285156,0.9990000128746032,0.4302370846271515,0.3719181716442108,293.2899780273437,297.1499938964844,293.1499938964844,0.0084657464176416,-2778.400146484375,301.1283569335937,0.4934538900852203,0.050000000745058,0.2318921089172363,291.21026611328125,291.1499938964844,264.3472595214844,263.1461486816406,280.89190673828125,293.3990173339844,291.2040100097656,1.0,0.2593307793140411,0.8182294368743896,1.0,1.0,1.0,-1.1852909326553345,0.5104270577430725,0.6748639345169067,0.2413515895605087,0.0,0.0,0.5162565112113953,47.52180099487305,59.0,-51.30965805053711,-12209.064453125,190.32000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4203796386719,308.3450622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18110.615234375,18000.0,0.0,0.0,0.2805376052856445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4799699187278747,0.4799754023551941,-5.498668997461209e-06,0.0,0.0002847099967766,0.0,0.0,27.939424514770508,0.0,0.0,0.0,0.363208919763565,4.0,0.0,1.0
386340,293.1690673828125,297.1499938964844,293.1499938964844,0.0445667766034603,-1303.3377685546875,304.1506042480469,0.6119799613952637,0.0905251502990722,0.0829750746488571,293.7276306152344,297.1499938964844,293.1499938964844,0.0068083242513239,-503.7774353027344,299.7059631347656,0.4886523485183716,0.050000000745058,0.0489734038710594,293.2107238769531,297.1499938964844,293.1499938964844,0.2706618309020996,-3942.534912109375,304.1547241210937,0.9666166305541992,0.3576171696186065,0.2509161531925201,293.17437744140625,297.1499938964844,293.1499938964844,0.3142063021659851,-6010.58251953125,304.14068603515625,0.9990000128746032,0.4271841645240783,0.3829578161239624,293.2902526855469,297.1499938964844,293.1499938964844,0.0084474021568894,-2780.38330078125,301.0670471191406,0.4886523485183716,0.050000000745058,0.2323087304830551,291.158935546875,291.1499938964844,264.40679931640625,263.19842529296875,280.9251403808594,293.42193603515625,291.15594482421875,1.0,0.2637408077716827,0.8180500864982605,1.0,1.0,1.0,-1.197879433631897,0.5160596966743469,0.68181973695755,0.2448039352893829,0.0,0.0,0.5189092755317688,49.93529510498047,62.0,-54.58576583862305,-12274.5068359375,199.29920959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45086669921875,308.3443298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4140625,18000.0,0.0,0.0,0.275049090385437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4804556965827942,0.4804611802101135,-5.474716999742668e-06,0.0,0.0002791398728732,0.0,0.0,27.87153053283692,0.0,0.0,0.0,0.3629829585552215,4.0,0.0,1.0
386400,293.1690673828125,297.1499938964844,293.1499938964844,0.0445667766034603,-1303.3377685546875,304.1506042480469,0.6119799613952637,0.0905251502990722,0.0829750746488571,293.7276306152344,297.1499938964844,293.1499938964844,0.0068083242513239,-503.7774353027344,299.7059631347656,0.4886523485183716,0.050000000745058,0.0489734038710594,293.2107238769531,297.1499938964844,293.1499938964844,0.2706618309020996,-3942.534912109375,304.1547241210937,0.9666166305541992,0.3576171696186065,0.2509161531925201,293.17437744140625,297.1499938964844,293.1499938964844,0.3142063021659851,-6010.58251953125,304.14068603515625,0.9990000128746032,0.4271841645240783,0.3829578161239624,293.2902526855469,297.1499938964844,293.1499938964844,0.0084474021568894,-2780.38330078125,301.0670471191406,0.4886523485183716,0.050000000745058,0.2323087304830551,291.158935546875,291.1499938964844,264.40679931640625,263.19842529296875,280.9251403808594,293.42193603515625,291.15594482421875,1.0,0.2637408077716827,0.8180500864982605,1.0,1.0,1.0,-1.197879433631897,0.5160596966743469,0.68181973695755,0.2448039352893829,0.0,0.0,0.5189092755317688,49.93529510498047,62.0,-54.58576583862305,-12274.5068359375,199.29920959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45086669921875,308.3443298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4140625,18000.0,0.0,0.0,0.275049090385437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4804556965827942,0.4804611802101135,-5.474716999742668e-06,0.0,0.0002791398728732,0.0,0.0,27.87153053283692,0.0,0.0,0.0,0.3629829585552215,4.0,0.0,1.0
386460,293.1678466796875,297.1499938964844,293.1499938964844,0.04458574578166,-1303.9736328125,304.150390625,0.6054378151893616,0.0902866646647453,0.0828544944524765,293.7395935058594,297.1499938964844,293.1499938964844,0.006589425727725,-491.87255859375,299.46337890625,0.4838902652263641,0.050000000745058,0.0490647554397583,293.2106628417969,297.1499938964844,293.1499938964844,0.2699496448040008,-3934.722900390625,304.1543273925781,0.95576274394989,0.3560941815376282,0.2499361038208007,293.19659423828125,297.1499938964844,293.1499938964844,0.3257126212120056,-6190.2353515625,304.124755859375,0.9990000128746032,0.422075480222702,0.3941111266613006,293.2914428710937,297.1499938964844,293.1499938964844,0.0084128826856613,-2776.3837890625,301.00897216796875,0.4838902652263641,0.050000000745058,0.2327420711517334,291.1332702636719,291.1499938964844,264.46502685546875,263.24951171875,280.9637145996094,293.4537353515625,291.1308288574219,1.0,0.268409788608551,0.8175733089447021,1.0,1.0,1.0,-1.2105755805969238,0.5217264294624329,0.6888492107391357,0.248359203338623,0.0,0.0,0.5228941440582275,52.443241119384766,65.0,-40.52911758422852,-12342.1630859375,208.6781616210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.364013671875,308.2903747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17954.8984375,18000.0,0.0,0.0,0.2708539068698883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4858319759368896,0.4858374893665313,-5.497208348970162e-06,0.0,0.0002748823026195,0.0,0.0,28.37414932250977,0.0,0.0,0.0,0.3646509051322937,4.0,0.0,1.0
386520,293.1678466796875,297.1499938964844,293.1499938964844,0.04458574578166,-1303.9736328125,304.150390625,0.6054378151893616,0.0902866646647453,0.0828544944524765,293.7395935058594,297.1499938964844,293.1499938964844,0.006589425727725,-491.87255859375,299.46337890625,0.4838902652263641,0.050000000745058,0.0490647554397583,293.2106628417969,297.1499938964844,293.1499938964844,0.2699496448040008,-3934.722900390625,304.1543273925781,0.95576274394989,0.3560941815376282,0.2499361038208007,293.19659423828125,297.1499938964844,293.1499938964844,0.3257126212120056,-6190.2353515625,304.124755859375,0.9990000128746032,0.422075480222702,0.3941111266613006,293.2914428710937,297.1499938964844,293.1499938964844,0.0084128826856613,-2776.3837890625,301.00897216796875,0.4838902652263641,0.050000000745058,0.2327420711517334,291.1332702636719,291.1499938964844,264.46502685546875,263.24951171875,280.9637145996094,293.4537353515625,291.1308288574219,1.0,0.268409788608551,0.8175733089447021,1.0,1.0,1.0,-1.2105755805969238,0.5217264294624329,0.6888492107391357,0.248359203338623,0.0,0.0,0.5228941440582275,52.443241119384766,65.0,-40.52911758422852,-12342.1630859375,208.6781616210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.364013671875,308.2903747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17954.8984375,18000.0,0.0,0.0,0.2708539068698883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4858319759368896,0.4858374893665313,-5.497208348970162e-06,0.0,0.0002748823026195,0.0,0.0,28.37414932250977,0.0,0.0,0.0,0.3646509051322937,4.0,0.0,1.0
386580,293.1668701171875,297.1499938964844,293.1499938964844,0.0445531979203224,-1303.5909423828125,304.1503295898437,0.5965536236763,0.0900327861309051,0.0827534422278404,293.75164794921875,297.1499938964844,293.1499938964844,0.0063727954402565,-479.4953002929688,299.219970703125,0.4771190881729126,0.050000000745058,0.0491969026625156,293.21063232421875,297.1499938964844,293.1499938964844,0.2689341008663177,-3923.072265625,304.1546325683594,0.9407448172569276,0.3545635640621185,0.2489585280418396,293.2182006835937,297.1499938964844,293.1499938964844,0.3285223543643951,-6230.15576171875,304.129638671875,0.9917171597480774,0.4164882600307464,0.3961188197135925,293.293212890625,297.1499938964844,293.1499938964844,0.008378935046494,-2771.400390625,300.9515991210937,0.4771190881729126,0.050000000745058,0.2333689332008361,291.1195373535156,291.1499938964844,264.5220031738281,263.29949951171875,281.0140686035156,293.4855041503906,291.1209411621094,1.0,0.2729456126689911,0.817096471786499,1.0,1.0,1.0,-1.212611436843872,0.5222405791282654,0.6903708577156067,0.2500447332859039,0.0,0.0,0.5282534956932068,55.84943771362305,68.0,-10.6659517288208,-12354.5654296875,216.3946685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19110107421875,308.22149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17928.47265625,18000.0,0.0,0.0,0.2680549621582031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4949534237384796,0.4949589669704437,-5.544708074012306e-06,0.0,0.0002720417105592,0.0,0.0,29.28083229064941,0.0,0.0,0.0,0.3676148951053619,4.0,0.0,1.0
386640,293.1668701171875,297.1499938964844,293.1499938964844,0.0445531979203224,-1303.5909423828125,304.1503295898437,0.5965536236763,0.0900327861309051,0.0827534422278404,293.75164794921875,297.1499938964844,293.1499938964844,0.0063727954402565,-479.4953002929688,299.219970703125,0.4771190881729126,0.050000000745058,0.0491969026625156,293.21063232421875,297.1499938964844,293.1499938964844,0.2689341008663177,-3923.072265625,304.1546325683594,0.9407448172569276,0.3545635640621185,0.2489585280418396,293.2182006835937,297.1499938964844,293.1499938964844,0.3285223543643951,-6230.15576171875,304.129638671875,0.9917171597480774,0.4164882600307464,0.3961188197135925,293.293212890625,297.1499938964844,293.1499938964844,0.008378935046494,-2771.400390625,300.9515991210937,0.4771190881729126,0.050000000745058,0.2333689332008361,291.1195373535156,291.1499938964844,264.5220031738281,263.29949951171875,281.0140686035156,293.4855041503906,291.1209411621094,1.0,0.2729456126689911,0.817096471786499,1.0,1.0,1.0,-1.212611436843872,0.5222405791282654,0.6903708577156067,0.2500447332859039,0.0,0.0,0.5282534956932068,55.84943771362305,68.0,-10.6659517288208,-12354.5654296875,216.3946685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19110107421875,308.22149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17928.47265625,18000.0,0.0,0.0,0.2680549621582031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4949534237384796,0.4949589669704437,-5.544708074012306e-06,0.0,0.0002720417105592,0.0,0.0,29.28083229064941,0.0,0.0,0.0,0.3676148951053619,4.0,0.0,1.0
