time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386700,293.16650390625,297.1499938964844,293.1499938964844,0.0444523319602012,-1301.80517578125,304.15045166015625,0.5917494893074036,0.0898947939276695,0.0827056542038917,293.7577819824219,297.1499938964844,293.1499938964844,0.006260126363486,-472.61474609375,299.1028747558594,0.4731992185115814,0.050000000745058,0.0492717586457729,293.20947265625,297.1499938964844,293.1499938964844,0.2681283354759216,-3913.496826171875,304.1552429199219,0.9326618909835817,0.3540152013301849,0.2485388070344925,293.2233581542969,297.1499938964844,293.1499938964844,0.326549619436264,-6197.517578125,304.13690185546875,0.9848077297210692,0.414608359336853,0.3941409587860107,293.2941589355469,297.1499938964844,293.1499938964844,0.0083545232191681,-2765.65625,300.9266052246094,0.4731992185115814,0.050000000745058,0.2337239980697631,291.129638671875,291.1499938964844,264.5500183105469,263.32403564453125,281.03839111328125,293.4925537109375,291.13165283203125,1.0,0.2750357389450073,0.8168581128120422,1.0,1.0,1.0,-1.2101904153823853,0.5208456516265869,0.6893447637557983,0.2502468824386596,0.0,0.0,0.5286137461662292,57.729530334472656,68.0,7.330900192260742,-12320.265625,219.4313507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0915222167969,308.17095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17953.869140625,18000.0,0.0,0.0,0.2670687437057495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4975541830062866,0.4975597560405731,-5.565910669247387e-06,0.0,0.0002710408298298,0.0,0.0,29.57697105407715,0.0,0.0,0.0,0.3685259819030761,4.0,0.0,1.0
386760,293.1661376953125,297.1499938964844,293.1499938964844,0.044365931302309,-1300.3223876953125,304.1505126953125,0.5873534083366394,0.0897524654865264,0.0826456546783447,293.7639465332031,297.1499938964844,293.1499938964844,0.0061482884921133,-465.76995849609375,298.9832458496094,0.4694020450115204,0.050000000745058,0.0493415854871273,293.2038269042969,297.1499938964844,293.1499938964844,0.2679206430912018,-3911.207763671875,304.1546325683594,0.9259024262428284,0.3543712794780731,0.2485104948282241,293.22625732421875,297.1499938964844,293.1499938964844,0.3250831663608551,-6173.4677734375,304.14190673828125,0.9783679246902466,0.41310715675354,0.3926269710063934,293.29510498046875,297.1499938964844,293.1499938964844,0.0083308527246117,-2760.521484375,300.9006042480469,0.4694020450115204,0.050000000745058,0.2340552359819412,291.1358642578125,291.1499938964844,264.57769775390625,263.34832763671875,281.05670166015625,293.4910888671875,291.1361999511719,1.0,0.2770752906799316,0.816612720489502,1.0,1.0,1.0,-1.2087477445602417,0.5199224948883057,0.6888253092765808,0.2506255507469177,0.0,0.0,0.5288880467414856,59.49501419067383,71.0,7.425694465637207,-12275.943359375,222.5614471435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9921569824219,308.1019897460937,278.1499938964844,0.0,18000.0,313.1499938964844,17977.7734375,18000.0,0.0,0.0,0.2662801444530487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4982723891735077,0.4982779622077942,-5.575602244789479e-06,0.0,0.0002702405035961,0.0,0.0,29.676382064819336,0.0,0.0,0.0,0.3688670992851257,4.0,0.0,1.0
386820,293.1654357910156,297.1499938964844,293.1499938964844,0.0442712716758251,-1298.8309326171875,304.1505126953125,0.5795034170150757,0.0894886776804924,0.0825233981013298,293.7761535644531,297.1499938964844,293.1499938964844,0.0059287678450345,-452.2959289550781,298.7345886230469,0.4618334472179413,0.050000000745058,0.0494708232581615,293.18707275390625,297.1499938964844,293.1499938964844,0.269538551568985,-3931.021240234375,304.1503601074219,0.9160691499710084,0.3563999533653259,0.24976846575737,293.2286376953125,297.1499938964844,293.1499938964844,0.323131799697876,-6141.94775390625,304.14776611328125,0.9664331078529358,0.4106894433498382,0.3903185129165649,293.2966003417969,297.1499938964844,293.1499938964844,0.0082904212176799,-2753.164306640625,300.8450927734375,0.4618334472179413,0.050000000745058,0.2346682846546173,291.13201904296875,291.1499938964844,264.6321716308594,263.3960876464844,281.08447265625,293.4779052734375,291.1314697265625,1.0,0.2810701131820678,0.8161219954490662,1.0,1.0,1.0,-1.2082306146621704,0.5192071795463562,0.6890234351158142,0.2518408596515655,0.0,0.0,0.5314487814903259,62.793739318847656,74.0,-2.6614956855773926,-12220.7685546875,229.16197204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7987060546875,307.9729309082031,278.1499938964844,0.0,18000.0,313.1499938964844,17967.884765625,18000.0,0.0,0.0,0.2652367353439331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5015672445297241,0.501572847366333,-5.593118203250924e-06,0.0,0.0002691815607249,0.0,0.0,30.01227760314941,0.0,0.0,0.0,0.3699980974197387,4.0,0.0,1.0
386880,293.1654357910156,297.1499938964844,293.1499938964844,0.0442712716758251,-1298.8309326171875,304.1505126953125,0.5795034170150757,0.0894886776804924,0.0825233981013298,293.7761535644531,297.1499938964844,293.1499938964844,0.0059287678450345,-452.2959289550781,298.7345886230469,0.4618334472179413,0.050000000745058,0.0494708232581615,293.18707275390625,297.1499938964844,293.1499938964844,0.269538551568985,-3931.021240234375,304.1503601074219,0.9160691499710084,0.3563999533653259,0.24976846575737,293.2286376953125,297.1499938964844,293.1499938964844,0.323131799697876,-6141.94775390625,304.14776611328125,0.9664331078529358,0.4106894433498382,0.3903185129165649,293.2966003417969,297.1499938964844,293.1499938964844,0.0082904212176799,-2753.164306640625,300.8450927734375,0.4618334472179413,0.050000000745058,0.2346682846546173,291.13201904296875,291.1499938964844,264.6321716308594,263.3960876464844,281.08447265625,293.4779052734375,291.1314697265625,1.0,0.2810701131820678,0.8161219954490662,1.0,1.0,1.0,-1.2082306146621704,0.5192071795463562,0.6890234351158142,0.2518408596515655,0.0,0.0,0.5314487814903259,62.793739318847656,74.0,-2.6614956855773926,-12220.7685546875,229.16197204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7987060546875,307.9729309082031,278.1499938964844,0.0,18000.0,313.1499938964844,17967.884765625,18000.0,0.0,0.0,0.2652367353439331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5015672445297241,0.501572847366333,-5.593118203250924e-06,0.0,0.0002691815607249,0.0,0.0,30.01227760314941,0.0,0.0,0.0,0.3699980974197387,4.0,0.0,1.0
386940,293.16455078125,297.1499938964844,293.1499938964844,0.0442097298800945,-1297.87841796875,304.1504211425781,0.5724353790283203,0.0892762616276741,0.082438051700592,293.7880554199219,297.1499938964844,293.1499938964844,0.0057110348716378,-438.53814697265625,298.482421875,0.454710453748703,0.050000000745058,0.0495949201285839,293.1700134277344,297.1499938964844,293.1499938964844,0.27188241481781,-3959.086669921875,304.1463623046875,0.9084333777427672,0.3589218258857727,0.2515514492988586,293.2289733886719,297.1499938964844,293.1499938964844,0.3214794993400574,-6115.84619140625,304.1512145996094,0.954995572566986,0.408623605966568,0.3884384632110595,293.29754638671875,297.1499938964844,293.1499938964844,0.0082504497841,-2745.751708984375,300.7904968261719,0.454710453748703,0.050000000745058,0.235256940126419,291.12799072265625,291.1499938964844,264.6854248046875,263.4427490234375,281.1103210449219,293.4649963378906,291.1276550292969,1.0,0.2849809825420379,0.8156312704086304,1.0,1.0,1.0,-1.2088673114776611,0.5190500617027283,0.6898172497749329,0.2532598078250885,0.0,0.0,0.5346798300743103,65.97724914550781,77.0,-4.094686031341553,-12191.294921875,235.936264038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6097106933594,307.8592834472656,278.1499938964844,0.0,18000.0,313.1499938964844,17956.115234375,18000.0,0.0,0.0,0.2649150192737579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5069215297698975,0.5069271326065063,-5.622874141408829e-06,0.0,0.0002688550739549,0.0,0.0,30.56882667541504,0.0,0.0,0.0,0.3717870414257049,4.0,0.0,1.0
387000,293.16455078125,297.1499938964844,293.1499938964844,0.0442097298800945,-1297.87841796875,304.1504211425781,0.5724353790283203,0.0892762616276741,0.082438051700592,293.7880554199219,297.1499938964844,293.1499938964844,0.0057110348716378,-438.53814697265625,298.482421875,0.454710453748703,0.050000000745058,0.0495949201285839,293.1700134277344,297.1499938964844,293.1499938964844,0.27188241481781,-3959.086669921875,304.1463623046875,0.9084333777427672,0.3589218258857727,0.2515514492988586,293.2289733886719,297.1499938964844,293.1499938964844,0.3214794993400574,-6115.84619140625,304.1512145996094,0.954995572566986,0.408623605966568,0.3884384632110595,293.29754638671875,297.1499938964844,293.1499938964844,0.0082504497841,-2745.751708984375,300.7904968261719,0.454710453748703,0.050000000745058,0.235256940126419,291.12799072265625,291.1499938964844,264.6854248046875,263.4427490234375,281.1103210449219,293.4649963378906,291.1276550292969,1.0,0.2849809825420379,0.8156312704086304,1.0,1.0,1.0,-1.2088673114776611,0.5190500617027283,0.6898172497749329,0.2532598078250885,0.0,0.0,0.5346798300743103,65.97724914550781,77.0,-4.094686031341553,-12191.294921875,235.936264038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6097106933594,307.8592834472656,278.1499938964844,0.0,18000.0,313.1499938964844,17956.115234375,18000.0,0.0,0.0,0.2649150192737579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5069215297698975,0.5069271326065063,-5.622874141408829e-06,0.0,0.0002688550739549,0.0,0.0,30.56882667541504,0.0,0.0,0.0,0.3717870414257049,4.0,0.0,1.0
387060,293.1635437011719,297.1499938964844,293.1499938964844,0.0441812016069889,-1297.4459228515625,304.1503295898437,0.5659530162811279,0.0891132354736328,0.082396775484085,293.79949951171875,297.1499938964844,293.1499938964844,0.0054945559240877,-424.45709228515625,298.2279663085937,0.4483450949192047,0.050000000745058,0.0497170537710189,293.1538391113281,297.1499938964844,293.1499938964844,0.2744929492473602,-3989.92626953125,304.14324951171875,0.9021625518798828,0.3616923987865448,0.2535267770290375,293.22857666015625,297.1499938964844,293.1499938964844,0.3198811113834381,-6091.0048828125,304.1534423828125,0.9438448548316956,0.4067017138004303,0.3867271542549133,293.298095703125,297.1499938964844,293.1499938964844,0.0082101710140705,-2738.005615234375,300.73712158203125,0.4483450949192047,0.050000000745058,0.2358362972736358,291.12567138671875,291.1499938964844,264.7374572753906,263.4883728027344,281.13604736328125,293.4546203613281,291.12554931640625,1.0,0.2888253629207611,0.8152208924293518,1.0,1.0,1.0,-1.2099769115447998,0.5191386938095093,0.6908382177352905,0.2547153532505035,0.0,0.0,0.5380991697311401,69.11608123779297,80.0,-2.8084540367126465,-12171.6591796875,242.7991180419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4308776855469,307.7557983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17951.189453125,18000.0,0.0,0.0,0.2652299404144287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5128186345100403,0.512824296951294,-5.657920155499596e-06,0.0,0.0002691746922209,0.0,0.0,31.199377059936523,0.0,0.0,0.0,0.3738000690937042,4.0,0.0,1.0
387120,293.1635437011719,297.1499938964844,293.1499938964844,0.0441812016069889,-1297.4459228515625,304.1503295898437,0.5659530162811279,0.0891132354736328,0.082396775484085,293.79949951171875,297.1499938964844,293.1499938964844,0.0054945559240877,-424.45709228515625,298.2279663085937,0.4483450949192047,0.050000000745058,0.0497170537710189,293.1538391113281,297.1499938964844,293.1499938964844,0.2744929492473602,-3989.92626953125,304.14324951171875,0.9021625518798828,0.3616923987865448,0.2535267770290375,293.22857666015625,297.1499938964844,293.1499938964844,0.3198811113834381,-6091.0048828125,304.1534423828125,0.9438448548316956,0.4067017138004303,0.3867271542549133,293.298095703125,297.1499938964844,293.1499938964844,0.0082101710140705,-2738.005615234375,300.73712158203125,0.4483450949192047,0.050000000745058,0.2358362972736358,291.12567138671875,291.1499938964844,264.7374572753906,263.4883728027344,281.13604736328125,293.4546203613281,291.12554931640625,1.0,0.2888253629207611,0.8152208924293518,1.0,1.0,1.0,-1.2099769115447998,0.5191386938095093,0.6908382177352905,0.2547153532505035,0.0,0.0,0.5380991697311401,69.11608123779297,80.0,-2.8084540367126465,-12171.6591796875,242.7991180419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4308776855469,307.7557983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17951.189453125,18000.0,0.0,0.0,0.2652299404144287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5128186345100403,0.512824296951294,-5.657920155499596e-06,0.0,0.0002691746922209,0.0,0.0,31.199377059936523,0.0,0.0,0.0,0.3738000690937042,4.0,0.0,1.0
387180,293.1624450683594,297.1499938964844,293.1499938964844,0.0441760160028934,-1297.3668212890625,304.1502380371094,0.5599585771560669,0.0889893099665641,0.0823921859264373,293.8104553222656,297.1499938964844,293.1499938964844,0.0052789896726608,-410.0382995605469,297.9718322753906,0.442604660987854,0.050000000745058,0.049838226288557,293.1387939453125,297.1499938964844,293.1499938964844,0.2772749364376068,-4022.456787109375,304.1408996582031,0.8967611193656921,0.3646475970745086,0.2556393444538116,293.2279052734375,297.1499938964844,293.1499938964844,0.3182562887668609,-6065.990234375,304.1549987792969,0.9330374598503112,0.4048472642898559,0.385092556476593,293.2983703613281,297.1499938964844,293.1499938964844,0.0081692105159163,-2729.796875,300.68487548828125,0.442604660987854,0.050000000745058,0.2364110797643661,291.1255798339844,291.1499938964844,264.7882995605469,263.532958984375,281.1614685058594,293.44659423828125,291.1257019042969,1.0,0.292613685131073,0.8148105144500732,1.0,1.0,1.0,-1.2113807201385498,0.5193994641304016,0.6919812560081482,0.2561403214931488,0.0,0.0,0.5413809418678284,72.232421875,83.0,-0.1704469919204712,-12159.1630859375,249.73768615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2689819335937,307.66485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.072265625,18000.0,0.0,0.0,0.2660576403141022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5187568664550781,0.5187625885009766,-5.694785158993909e-06,0.0,0.0002700146869756,0.0,0.0,31.849441528320312,0.0,0.0,0.0,0.3758525848388672,4.0,0.0,1.0
387240,293.1624450683594,297.1499938964844,293.1499938964844,0.0441760160028934,-1297.3668212890625,304.1502380371094,0.5599585771560669,0.0889893099665641,0.0823921859264373,293.8104553222656,297.1499938964844,293.1499938964844,0.0052789896726608,-410.0382995605469,297.9718322753906,0.442604660987854,0.050000000745058,0.049838226288557,293.1387939453125,297.1499938964844,293.1499938964844,0.2772749364376068,-4022.456787109375,304.1408996582031,0.8967611193656921,0.3646475970745086,0.2556393444538116,293.2279052734375,297.1499938964844,293.1499938964844,0.3182562887668609,-6065.990234375,304.1549987792969,0.9330374598503112,0.4048472642898559,0.385092556476593,293.2983703613281,297.1499938964844,293.1499938964844,0.0081692105159163,-2729.796875,300.68487548828125,0.442604660987854,0.050000000745058,0.2364110797643661,291.1255798339844,291.1499938964844,264.7882995605469,263.532958984375,281.1614685058594,293.44659423828125,291.1257019042969,1.0,0.292613685131073,0.8148105144500732,1.0,1.0,1.0,-1.2113807201385498,0.5193994641304016,0.6919812560081482,0.2561403214931488,0.0,0.0,0.5413809418678284,72.232421875,83.0,-0.1704469919204712,-12159.1630859375,249.73768615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2689819335937,307.66485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.072265625,18000.0,0.0,0.0,0.2660576403141022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5187568664550781,0.5187625885009766,-5.694785158993909e-06,0.0,0.0002700146869756,0.0,0.0,31.849441528320312,0.0,0.0,0.0,0.3758525848388672,4.0,0.0,1.0
387300,293.1618957519531,297.1499938964844,293.1499938964844,0.0441800132393837,-1297.425048828125,304.1501770019531,0.5571221113204956,0.0889388993382453,0.0824009627103805,293.8157653808594,297.1499938964844,293.1499938964844,0.0051718507893383,-402.7297058105469,297.8431701660156,0.4399405419826507,0.050000000745058,0.0498986169695854,293.13165283203125,297.1499938964844,293.1499938964844,0.2787224650382995,-4039.280029296875,304.1399230957031,0.894281268119812,0.366196870803833,0.256742388010025,293.22760009765625,297.1499938964844,293.1499938964844,0.3174211084842682,-6053.18701171875,304.1556091308594,0.9277986884117126,0.4039196074008941,0.3842841386795044,293.2984619140625,297.1499938964844,293.1499938964844,0.0081485416740179,-2725.5419921875,300.6591186523437,0.4399405419826507,0.050000000745058,0.2366975545883178,291.1263122558594,291.1499938964844,264.81329345703125,263.55487060546875,281.1739501953125,293.4433288574219,291.12652587890625,1.0,0.2944883704185486,0.8146052956581116,1.0,1.0,1.0,-1.212161421775818,0.5195825099945068,0.6925788521766663,0.2568263411521911,0.0,0.0,0.5428863763809204,73.78571319580078,83.0,1.1756911277770996,-12154.7197265625,253.23239135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1962890625,307.62451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.7109375,18000.0,0.0,0.0,0.2666235268115997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5215650796890259,0.5215707421302795,-5.712768142984714e-06,0.0,0.0002705889637582,0.0,0.0,32.16222381591797,0.0,0.0,0.0,0.3768326342105865,4.0,0.0,1.0
387360,293.161376953125,297.1499938964844,293.1499938964844,0.0441872552037239,-1297.5308837890625,304.150146484375,0.5543811917304993,0.0888939797878265,0.0824154391884803,293.8210144042969,297.1499938964844,293.1499938964844,0.0050647682510316,-395.3341979980469,297.7139892578125,0.4374006688594818,0.050000000745058,0.0499589629471302,293.1247863769531,297.1499938964844,293.1499938964844,0.2802070379257202,-4056.475830078125,304.1390686035156,0.8919344544410706,0.3677804172039032,0.2578757405281067,293.22735595703125,297.1499938964844,293.1499938964844,0.3165634870529175,-6040.06103515625,304.1561279296875,0.922690212726593,0.4029871821403503,0.383469820022583,293.2984924316406,297.1499938964844,293.1499938964844,0.0081277098506689,-2721.1875,300.633544921875,0.4374006688594818,0.050000000745058,0.2369838058948516,291.12750244140625,291.1499938964844,264.8380126953125,263.5765380859375,281.186279296875,293.44061279296875,291.1277770996094,1.0,0.296350747346878,0.8143873810768127,1.0,1.0,1.0,-1.2129778861999512,0.5197942852973938,0.6931836009025574,0.2574872672557831,0.0,0.0,0.5442700982093811,75.33750915527344,86.0,2.43938422203064,-12151.1748046875,256.741943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298217773437,307.5877990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17955.212890625,18000.0,0.0,0.0,0.267265260219574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5241995453834534,0.5242052674293518,-5.729953954869416e-06,0.0,0.0002712402783799,0.0,0.0,32.45880126953125,0.0,0.0,0.0,0.3777572810649872,4.0,0.0,1.0
387420,293.16033935546875,297.1499938964844,293.1499938964844,0.0442072488367557,-1297.81787109375,304.1500549316406,0.5491545796394348,0.0888148546218872,0.08245600014925,293.8313903808594,297.1499938964844,293.1499938964844,0.0048511023633182,-380.317626953125,297.45391845703125,0.4326612651348114,0.050000000745058,0.0500796847045421,293.1121826171875,297.1499938964844,293.1499938964844,0.2832214832305908,-4091.218505859375,304.1376953125,0.8875458836555481,0.3709744811058044,0.2601803541183471,293.22686767578125,297.1499938964844,293.1499938964844,0.3148040175437927,-6013.18603515625,304.1570129394531,0.9129886627197266,0.401126354932785,0.3818391263484955,293.29852294921875,297.1499938964844,293.1499938964844,0.0080856764689087,-2712.22802734375,300.58282470703125,0.4326612651348114,0.050000000745058,0.2375564724206924,291.1309509277344,291.1499938964844,264.88653564453125,263.619140625,281.2103576660156,293.4364929199219,291.13134765625,1.0,0.3000382483005523,0.8139516115188599,1.0,1.0,1.0,-1.214668035507202,0.5202834606170654,0.6943845748901367,0.2587135434150696,0.0,0.0,0.5465912818908691,78.44007110595703,89.0,4.60111141204834,-12146.001953125,263.79473876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0172424316406,307.5259094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17962.48046875,18000.0,0.0,0.0,0.2687081694602966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5287761688232422,0.5287818908691406,-5.760692602052586e-06,0.0,0.0002727046376094,0.0,0.0,32.98208999633789,0.0,0.0,0.0,0.3793772459030151,4.0,0.0,1.0
387480,293.16033935546875,297.1499938964844,293.1499938964844,0.0442072488367557,-1297.81787109375,304.1500549316406,0.5491545796394348,0.0888148546218872,0.08245600014925,293.8313903808594,297.1499938964844,293.1499938964844,0.0048511023633182,-380.317626953125,297.45391845703125,0.4326612651348114,0.050000000745058,0.0500796847045421,293.1121826171875,297.1499938964844,293.1499938964844,0.2832214832305908,-4091.218505859375,304.1376953125,0.8875458836555481,0.3709744811058044,0.2601803541183471,293.22686767578125,297.1499938964844,293.1499938964844,0.3148040175437927,-6013.18603515625,304.1570129394531,0.9129886627197266,0.401126354932785,0.3818391263484955,293.29852294921875,297.1499938964844,293.1499938964844,0.0080856764689087,-2712.22802734375,300.58282470703125,0.4326612651348114,0.050000000745058,0.2375564724206924,291.1309509277344,291.1499938964844,264.88653564453125,263.619140625,281.2103576660156,293.4364929199219,291.13134765625,1.0,0.3000382483005523,0.8139516115188599,1.0,1.0,1.0,-1.214668035507202,0.5202834606170654,0.6943845748901367,0.2587135434150696,0.0,0.0,0.5465912818908691,78.44007110595703,89.0,4.60111141204834,-12146.001953125,263.79473876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0172424316406,307.5259094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17962.48046875,18000.0,0.0,0.0,0.2687081694602966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5287761688232422,0.5287818908691406,-5.760692602052586e-06,0.0,0.0002727046376094,0.0,0.0,32.98208999633789,0.0,0.0,0.0,0.3793772459030151,4.0,0.0,1.0
387540,293.159423828125,297.1499938964844,293.1499938964844,0.0442288294434547,-1298.115966796875,304.1499938964844,0.5442252159118652,0.0887408852577209,0.0825038999319076,293.8415832519531,297.1499938964844,293.1499938964844,0.0046377801336348,-365.000244140625,297.19140625,0.4283293485641479,0.050000000745058,0.0502006486058235,293.1014099121094,297.1499938964844,293.1499938964844,0.2862153351306915,-4125.50634765625,304.1368103027344,0.8834490180015564,0.374122679233551,0.2624695301055908,293.22637939453125,297.1499938964844,293.1499938964844,0.3130145967006683,-5985.90869140625,304.1576538085937,0.9041951298713684,0.3992800414562225,0.3802203238010406,293.2985534667969,297.1499938964844,293.1499938964844,0.0080431597307324,-2702.974609375,300.53240966796875,0.4283293485641479,0.050000000745058,0.2381302714347839,291.1354675292969,291.1499938964844,264.9339599609375,263.6607666015625,281.2334899902344,293.4339904785156,291.135986328125,1.0,0.3036748766899109,0.813515841960907,1.0,1.0,1.0,-1.2163642644882202,0.5208311676979065,0.6955331563949585,0.2597860693931579,0.0,0.0,0.5482321977615356,81.54492950439453,92.0,6.160843849182129,-12142.302734375,270.8737487792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9333190917969,307.4796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.02734375,18000.0,0.0,0.0,0.270254522562027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5322222709655762,0.5322280526161194,-5.784944733022712e-06,0.0,0.0002742739743553,0.0,0.0,33.38473129272461,0.0,0.0,0.0,0.380612850189209,4.0,0.0,1.0
387600,293.159423828125,297.1499938964844,293.1499938964844,0.0442288294434547,-1298.115966796875,304.1499938964844,0.5442252159118652,0.0887408852577209,0.0825038999319076,293.8415832519531,297.1499938964844,293.1499938964844,0.0046377801336348,-365.000244140625,297.19140625,0.4283293485641479,0.050000000745058,0.0502006486058235,293.1014099121094,297.1499938964844,293.1499938964844,0.2862153351306915,-4125.50634765625,304.1368103027344,0.8834490180015564,0.374122679233551,0.2624695301055908,293.22637939453125,297.1499938964844,293.1499938964844,0.3130145967006683,-5985.90869140625,304.1576538085937,0.9041951298713684,0.3992800414562225,0.3802203238010406,293.2985534667969,297.1499938964844,293.1499938964844,0.0080431597307324,-2702.974609375,300.53240966796875,0.4283293485641479,0.050000000745058,0.2381302714347839,291.1354675292969,291.1499938964844,264.9339599609375,263.6607666015625,281.2334899902344,293.4339904785156,291.135986328125,1.0,0.3036748766899109,0.813515841960907,1.0,1.0,1.0,-1.2163642644882202,0.5208311676979065,0.6955331563949585,0.2597860693931579,0.0,0.0,0.5482321977615356,81.54492950439453,92.0,6.160843849182129,-12142.302734375,270.8737487792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9333190917969,307.4796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.02734375,18000.0,0.0,0.0,0.270254522562027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5322222709655762,0.5322280526161194,-5.784944733022712e-06,0.0,0.0002742739743553,0.0,0.0,33.38473129272461,0.0,0.0,0.0,0.380612850189209,4.0,0.0,1.0
387660,293.1586303710937,297.1499938964844,293.1499938964844,0.0442459136247634,-1298.3311767578125,304.14996337890625,0.5395536422729492,0.0886627584695816,0.082550436258316,293.8516845703125,297.1499938964844,293.1499938964844,0.0044249570928514,-349.4211730957031,296.9262390136719,0.4243590533733368,0.050000000745058,0.0503219179809093,293.092529296875,297.1499938964844,293.1499938964844,0.2891241908073425,-4158.6259765625,304.1363830566406,0.8795543313026428,0.3771564960479736,0.2646903991699219,293.2258605957031,297.1499938964844,293.1499938964844,0.3112141489982605,-5958.49853515625,304.1581115722656,0.8962572813034058,0.3974488079547882,0.3786163032054901,293.29864501953125,297.1499938964844,293.1499938964844,0.0080002350732684,-2693.486572265625,300.4820556640625,0.4243590533733368,0.050000000745058,0.2387055158615112,291.1406555175781,291.1499938964844,264.9802551269531,263.70147705078125,281.2556457519531,293.4328308105469,291.1412048339844,1.0,0.3072587847709656,0.8130698204040527,1.0,1.0,1.0,-1.2179968357086182,0.5214064121246338,0.6965904831886292,0.2606844007968902,0.0,0.0,0.5491310358047485,84.65260314941406,95.0,7.105647563934326,-12139.0087890625,277.9524230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87872314453125,307.4488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.955078125,18000.0,0.0,0.0,0.2717863619327545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5343705415725708,0.534376323223114,-5.801268798677484e-06,0.0,0.0002758285845629,0.0,0.0,33.643035888671875,0.0,0.0,0.0,0.3813984990119934,4.0,0.0,1.0
387720,293.1586303710937,297.1499938964844,293.1499938964844,0.0442459136247634,-1298.3311767578125,304.14996337890625,0.5395536422729492,0.0886627584695816,0.082550436258316,293.8516845703125,297.1499938964844,293.1499938964844,0.0044249570928514,-349.4211730957031,296.9262390136719,0.4243590533733368,0.050000000745058,0.0503219179809093,293.092529296875,297.1499938964844,293.1499938964844,0.2891241908073425,-4158.6259765625,304.1363830566406,0.8795543313026428,0.3771564960479736,0.2646903991699219,293.2258605957031,297.1499938964844,293.1499938964844,0.3112141489982605,-5958.49853515625,304.1581115722656,0.8962572813034058,0.3974488079547882,0.3786163032054901,293.29864501953125,297.1499938964844,293.1499938964844,0.0080002350732684,-2693.486572265625,300.4820556640625,0.4243590533733368,0.050000000745058,0.2387055158615112,291.1406555175781,291.1499938964844,264.9802551269531,263.70147705078125,281.2556457519531,293.4328308105469,291.1412048339844,1.0,0.3072587847709656,0.8130698204040527,1.0,1.0,1.0,-1.2179968357086182,0.5214064121246338,0.6965904831886292,0.2606844007968902,0.0,0.0,0.5491310358047485,84.65260314941406,95.0,7.105647563934326,-12139.0087890625,277.9524230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87872314453125,307.4488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.955078125,18000.0,0.0,0.0,0.2717863619327545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5343705415725708,0.534376323223114,-5.801268798677484e-06,0.0,0.0002758285845629,0.0,0.0,33.643035888671875,0.0,0.0,0.0,0.3813984990119934,4.0,0.0,1.0
387780,293.1579895019531,297.1499938964844,293.1499938964844,0.0442528501152992,-1298.3760986328125,304.14996337890625,0.5351033806800842,0.0885712504386901,0.0825874805450439,293.8617858886719,297.1499938964844,293.1499938964844,0.0042117196135222,-333.54180908203125,296.6578674316406,0.4207068681716919,0.050000000745058,0.0504435636103153,293.0856018066406,297.1499938964844,293.1499938964844,0.2919017970561981,-4190.08154296875,304.13629150390625,0.8757956027984619,0.3800252079963684,0.2668045461177826,293.225341796875,297.1499938964844,293.1499938964844,0.3094151616096496,-5931.130859375,304.15838623046875,0.8886643648147583,0.3956297934055328,0.3770248591899872,293.2988586425781,297.1499938964844,293.1499938964844,0.0079568782821297,-2683.798095703125,300.4314880371094,0.4207068681716919,0.050000000745058,0.2392825484275818,291.1460876464844,291.1499938964844,265.02545166015625,263.74127197265625,281.27685546875,293.43292236328125,291.1466369628906,1.0,0.3107879757881164,0.8126237988471985,1.0,1.0,1.0,-1.2195075750350952,0.5219797492027283,0.6975278854370117,0.2614012360572815,0.0,0.0,0.5492805242538452,87.76415252685547,98.0,7.493474960327148,-12135.095703125,285.0085754394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852294921875,307.4325561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.34765625,18000.0,0.0,0.0,0.2731978297233581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5351592898368835,0.5351650714874268,-5.8089462982025e-06,0.0,0.0002772610459942,0.0,0.0,33.746337890625,0.0,0.0,0.0,0.3817071914672851,4.0,0.0,1.0
387840,293.1579895019531,297.1499938964844,293.1499938964844,0.0442528501152992,-1298.3760986328125,304.14996337890625,0.5351033806800842,0.0885712504386901,0.0825874805450439,293.8617858886719,297.1499938964844,293.1499938964844,0.0042117196135222,-333.54180908203125,296.6578674316406,0.4207068681716919,0.050000000745058,0.0504435636103153,293.0856018066406,297.1499938964844,293.1499938964844,0.2919017970561981,-4190.08154296875,304.13629150390625,0.8757956027984619,0.3800252079963684,0.2668045461177826,293.225341796875,297.1499938964844,293.1499938964844,0.3094151616096496,-5931.130859375,304.15838623046875,0.8886643648147583,0.3956297934055328,0.3770248591899872,293.2988586425781,297.1499938964844,293.1499938964844,0.0079568782821297,-2683.798095703125,300.4314880371094,0.4207068681716919,0.050000000745058,0.2392825484275818,291.1460876464844,291.1499938964844,265.02545166015625,263.74127197265625,281.27685546875,293.43292236328125,291.1466369628906,1.0,0.3107879757881164,0.8126237988471985,1.0,1.0,1.0,-1.2195075750350952,0.5219797492027283,0.6975278854370117,0.2614012360572815,0.0,0.0,0.5492805242538452,87.76415252685547,98.0,7.493474960327148,-12135.095703125,285.0085754394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852294921875,307.4325561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.34765625,18000.0,0.0,0.0,0.2731978297233581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5351592898368835,0.5351650714874268,-5.8089462982025e-06,0.0,0.0002772610459942,0.0,0.0,33.746337890625,0.0,0.0,0.0,0.3817071914672851,4.0,0.0,1.0
387900,293.15777587890625,297.1499938964844,293.1499938964844,0.0442503131926059,-1298.2999267578125,304.1499938964844,0.5329501032829285,0.0885172262787818,0.0825995728373527,293.8669128417969,297.1499938964844,293.1499938964844,0.0041046836413443,-325.47833251953125,296.522216796875,0.418987512588501,0.050000000745058,0.0505045354366302,293.08282470703125,297.1499938964844,293.1499938964844,0.2932299673557281,-4205.06591796875,304.1363830566406,0.8739516735076904,0.381384938955307,0.2678121924400329,293.22509765625,297.1499938964844,293.1499938964844,0.3085189461708069,-5917.50146484375,304.15850830078125,0.8849899172782898,0.3947237730026245,0.3762329220771789,293.29901123046875,297.1499938964844,293.1499938964844,0.0079350238665938,-2678.884765625,300.40606689453125,0.418987512588501,0.050000000745058,0.2395717799663543,291.1488037109375,291.1499938964844,265.04766845703125,263.7608337402344,281.2871398925781,293.4334411621094,291.1493530273437,1.0,0.3125311732292175,0.812400758266449,1.0,1.0,1.0,-1.2202014923095703,0.52225661277771,0.6979448795318604,0.2616927921772003,0.0,0.0,0.5490807294845581,89.32144165039062,98.0,7.507668495178223,-12132.59765625,288.52117919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8489990234375,307.4294128417969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.982421875,18000.0,0.0,0.0,0.2738308906555176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5350450873374939,0.5350509285926819,-5.809481535834493e-06,0.0,0.0002779035421553,0.0,0.0,33.73936080932617,0.0,0.0,0.0,0.3816820979118347,4.0,0.0,1.0
387960,293.1575622558594,297.1499938964844,293.1499938964844,0.0442428216338157,-1298.1431884765625,304.1499938964844,0.5308396220207214,0.0884563848376274,0.082606129348278,293.8721008300781,297.1499938964844,293.1499938964844,0.0039974926039576,-317.3459777832031,296.3855895996094,0.4173327088356018,0.050000000745058,0.0505656115710735,293.0805053710937,297.1499938964844,293.1499938964844,0.2945151627063751,-4219.53125,304.1365051269531,0.872126579284668,0.3826929628849029,0.2687847018241882,293.224853515625,297.1499938964844,293.1499938964844,0.307625949382782,-5903.9208984375,304.1585693359375,0.881395161151886,0.393819510936737,0.3754428327083587,293.2991943359375,297.1499938964844,293.1499938964844,0.0079130800440907,-2673.9365234375,300.3804626464844,0.4173327088356018,0.050000000745058,0.2398614883422851,291.1514587402344,291.1499938964844,265.069580078125,263.7801818847656,281.2972717285156,293.4342346191406,291.1519775390625,1.0,0.314260184764862,0.8121744394302368,1.0,1.0,1.0,-1.2208495140075684,0.522523045539856,0.6983264684677124,0.2619429528713226,0.0,0.0,0.5487120747566223,90.87993621826172,101.0,7.418067932128906,-12129.6103515625,292.021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8515625,307.4291381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.466796875,18000.0,0.0,0.0,0.2744052410125732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5346139669418335,0.5346198081970215,-5.807933575852076e-06,0.0,0.0002784864336717,0.0,0.0,33.69571685791016,0.0,0.0,0.0,0.3815448880195617,4.0,0.0,1.0
388020,293.1573486328125,297.1499938964844,293.1499938964844,0.0442109890282154,-1297.5572509765625,304.1500549316406,0.5267367959022522,0.0883117765188217,0.0825997665524482,293.8825988769531,297.1499938964844,293.1499938964844,0.0037820672150701,-300.8449401855469,296.1092529296875,0.4141990542411804,0.050000000745058,0.0506880469620227,293.0771179199219,297.1499938964844,293.1499938964844,0.2969512045383453,-4246.86083984375,304.136962890625,0.8685232996940613,0.3851467370986938,0.2706189751625061,293.22442626953125,297.1499938964844,293.1499938964844,0.305852860212326,-5876.9580078125,304.1586608886719,0.874441921710968,0.3920146822929382,0.373867005109787,293.2997131347656,297.1499938964844,293.1499938964844,0.0078688552603125,-2663.931396484375,300.3288269042969,0.4141990542411804,0.050000000745058,0.2404422610998153,291.1564636230469,291.1499938964844,265.1126708984375,263.8182067871094,281.3171081542969,293.4365539550781,291.15692138671875,1.0,0.3176747858524322,0.8117218613624573,1.0,1.0,1.0,-1.2219963073730469,0.5230140686035156,0.6989822387695312,0.2623312473297119,0.0,0.0,0.5475125312805176,93.99989318847656,104.0,6.939863204956055,-12121.84375,298.9772644042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8724670410156,307.4360656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.669921875,18000.0,0.0,0.0,0.2753531634807586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5328690409660339,0.5328748226165771,-5.798978691018419e-06,0.0,0.0002794484316837,0.0,0.0,33.50642395019531,0.0,0.0,0.0,0.3809581100940704,4.0,0.0,1.0
388080,293.1573486328125,297.1499938964844,293.1499938964844,0.0442109890282154,-1297.5572509765625,304.1500549316406,0.5267367959022522,0.0883117765188217,0.0825997665524482,293.8825988769531,297.1499938964844,293.1499938964844,0.0037820672150701,-300.8449401855469,296.1092529296875,0.4141990542411804,0.050000000745058,0.0506880469620227,293.0771179199219,297.1499938964844,293.1499938964844,0.2969512045383453,-4246.86083984375,304.136962890625,0.8685232996940613,0.3851467370986938,0.2706189751625061,293.22442626953125,297.1499938964844,293.1499938964844,0.305852860212326,-5876.9580078125,304.1586608886719,0.874441921710968,0.3920146822929382,0.373867005109787,293.2997131347656,297.1499938964844,293.1499938964844,0.0078688552603125,-2663.931396484375,300.3288269042969,0.4141990542411804,0.050000000745058,0.2404422610998153,291.1564636230469,291.1499938964844,265.1126708984375,263.8182067871094,281.3171081542969,293.4365539550781,291.15692138671875,1.0,0.3176747858524322,0.8117218613624573,1.0,1.0,1.0,-1.2219963073730469,0.5230140686035156,0.6989822387695312,0.2623312473297119,0.0,0.0,0.5475125312805176,93.99989318847656,104.0,6.939863204956055,-12121.84375,298.9772644042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8724670410156,307.4360656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.669921875,18000.0,0.0,0.0,0.2753531634807586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5328690409660339,0.5328748226165771,-5.798978691018419e-06,0.0,0.0002794484316837,0.0,0.0,33.50642395019531,0.0,0.0,0.0,0.3809581100940704,4.0,0.0,1.0
388140,293.1573181152344,297.1499938964844,293.1499938964844,0.0441538579761981,-1296.564208984375,304.1501159667969,0.5227782130241394,0.0881326422095298,0.082563541829586,293.89324951171875,297.1499938964844,293.1499938964844,0.0035650099162012,-284.03326416015625,295.82867431640625,0.4112720489501953,0.050000000745058,0.0508107468485832,293.0751953125,297.1499938964844,293.1499938964844,0.2992053031921386,-4272.05126953125,304.1375427246094,0.8649756908416748,0.3873860538005829,0.2723024487495422,293.2239990234375,297.1499938964844,293.1499938964844,0.3041006624698639,-5850.310546875,304.15869140625,0.8677994608879089,0.3902130424976349,0.3722949028015136,293.3004150390625,297.1499938964844,293.1499938964844,0.0078241769224405,-2653.79443359375,300.2763671875,0.4112720489501953,0.050000000745058,0.241024300456047,291.1608581542969,291.1499938964844,265.1546936035156,263.8554077148437,281.3365478515625,293.43975830078125,291.1612548828125,1.0,0.3210298717021942,0.811269223690033,1.0,1.0,1.0,-1.2229324579238892,0.5234329700469971,0.6994995474815369,0.2625977396965027,0.0,0.0,0.5457620024681091,97.1217041015625,107.0,6.145893573760986,-12111.2509765625,305.8612365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9114990234375,307.45135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.416015625,18000.0,0.0,0.0,0.2759986519813537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5300601124763489,0.5300658941268921,-5.7829124671116006e-06,0.0,0.0002801035589072,0.0,0.0,33.19511795043945,0.0,0.0,0.0,0.3799952268600464,4.0,0.0,1.0
388200,293.1573181152344,297.1499938964844,293.1499938964844,0.0441538579761981,-1296.564208984375,304.1501159667969,0.5227782130241394,0.0881326422095298,0.082563541829586,293.89324951171875,297.1499938964844,293.1499938964844,0.0035650099162012,-284.03326416015625,295.82867431640625,0.4112720489501953,0.050000000745058,0.0508107468485832,293.0751953125,297.1499938964844,293.1499938964844,0.2992053031921386,-4272.05126953125,304.1375427246094,0.8649756908416748,0.3873860538005829,0.2723024487495422,293.2239990234375,297.1499938964844,293.1499938964844,0.3041006624698639,-5850.310546875,304.15869140625,0.8677994608879089,0.3902130424976349,0.3722949028015136,293.3004150390625,297.1499938964844,293.1499938964844,0.0078241769224405,-2653.79443359375,300.2763671875,0.4112720489501953,0.050000000745058,0.241024300456047,291.1608581542969,291.1499938964844,265.1546936035156,263.8554077148437,281.3365478515625,293.43975830078125,291.1612548828125,1.0,0.3210298717021942,0.811269223690033,1.0,1.0,1.0,-1.2229324579238892,0.5234329700469971,0.6994995474815369,0.2625977396965027,0.0,0.0,0.5457620024681091,97.1217041015625,107.0,6.145893573760986,-12111.2509765625,305.8612365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9114990234375,307.45135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.416015625,18000.0,0.0,0.0,0.2759986519813537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5300601124763489,0.5300658941268921,-5.7829124671116006e-06,0.0,0.0002801035589072,0.0,0.0,33.19511795043945,0.0,0.0,0.0,0.3799952268600464,4.0,0.0,1.0
388260,293.157470703125,297.1499938964844,293.1499938964844,0.0440696775913238,-1295.1380615234375,304.1502380371094,0.5189530253410339,0.0879167020320892,0.0824947580695152,293.904052734375,297.1499938964844,293.1499938964844,0.003346076933667,-266.9200744628906,295.54376220703125,0.40851891040802,0.050000000745058,0.0509335845708847,293.074462890625,297.1499938964844,293.1499938964844,0.30129274725914,-4295.30908203125,304.1382141113281,0.8614913821220398,0.3894285559654236,0.2738459408283233,293.2236328125,297.1499938964844,293.1499938964844,0.3023728132247925,-5824.02783203125,304.15869140625,0.8614602088928223,0.3884129822254181,0.3707247078418731,293.30126953125,297.1499938964844,293.1499938964844,0.0077790697105228,-2643.5439453125,300.2229919433594,0.40851891040802,0.050000000745058,0.2416069954633712,291.1645202636719,291.1499938964844,265.1957397460937,263.89178466796875,281.3558349609375,293.44366455078125,291.1648254394531,1.0,0.324325680732727,0.8108162879943848,1.0,1.0,1.0,-1.2236648797988892,0.5237690210342407,0.6998958587646484,0.262782871723175,0.0,0.0,0.5435747504234314,100.24313354492188,110.0,5.114060401916504,-12097.548828125,312.66796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642333984375,307.4724426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18031.373046875,18000.0,0.0,0.0,0.2763223946094513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5263922214508057,0.5263979434967041,-5.761081865784945e-06,0.0,0.0002804320829454,0.0,0.0,32.78715133666992,0.0,0.0,0.0,0.3787301778793335,4.0,0.0,1.0
388320,293.157470703125,297.1499938964844,293.1499938964844,0.0440696775913238,-1295.1380615234375,304.1502380371094,0.5189530253410339,0.0879167020320892,0.0824947580695152,293.904052734375,297.1499938964844,293.1499938964844,0.003346076933667,-266.9200744628906,295.54376220703125,0.40851891040802,0.050000000745058,0.0509335845708847,293.074462890625,297.1499938964844,293.1499938964844,0.30129274725914,-4295.30908203125,304.1382141113281,0.8614913821220398,0.3894285559654236,0.2738459408283233,293.2236328125,297.1499938964844,293.1499938964844,0.3023728132247925,-5824.02783203125,304.15869140625,0.8614602088928223,0.3884129822254181,0.3707247078418731,293.30126953125,297.1499938964844,293.1499938964844,0.0077790697105228,-2643.5439453125,300.2229919433594,0.40851891040802,0.050000000745058,0.2416069954633712,291.1645202636719,291.1499938964844,265.1957397460937,263.89178466796875,281.3558349609375,293.44366455078125,291.1648254394531,1.0,0.324325680732727,0.8108162879943848,1.0,1.0,1.0,-1.2236648797988892,0.5237690210342407,0.6998958587646484,0.262782871723175,0.0,0.0,0.5435747504234314,100.24313354492188,110.0,5.114060401916504,-12097.548828125,312.66796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642333984375,307.4724426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18031.373046875,18000.0,0.0,0.0,0.2763223946094513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5263922214508057,0.5263979434967041,-5.761081865784945e-06,0.0,0.0002804320829454,0.0,0.0,32.78715133666992,0.0,0.0,0.0,0.3787301778793335,4.0,0.0,1.0
388380,293.15777587890625,297.1499938964844,293.1499938964844,0.0439577773213386,-1293.26953125,304.1503295898437,0.515253484249115,0.0876631960272789,0.0823922082781791,293.9149169921875,297.1499938964844,293.1499938964844,0.0031248037703335,-249.49708557128903,295.25439453125,0.4059077501296997,0.050000000745058,0.0510564297437667,293.07470703125,297.1499938964844,293.1499938964844,0.3032304048538208,-4316.84814453125,304.138916015625,0.8580785989761353,0.3912925124168396,0.2752618789672851,293.2232971191406,297.1499938964844,293.1499938964844,0.3006714582443237,-5798.1396484375,304.1586303710937,0.8554136753082275,0.3866137862205505,0.3691554069519043,293.3022766113281,297.1499938964844,293.1499938964844,0.0077335233800113,-2633.18310546875,300.168701171875,0.4059077501296997,0.050000000745058,0.2421897202730178,291.16729736328125,291.1499938964844,265.2357482910156,263.9273681640625,281.3751525878906,293.4480895996094,291.16754150390625,1.0,0.3275630176067352,0.8103632926940918,1.0,1.0,1.0,-1.224204659461975,0.5240147709846497,0.7001899480819702,0.26292484998703,0.0,0.0,0.5410679578781128,103.36197662353516,113.0,3.946445941925049,-12080.634765625,319.394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0262451171875,307.4970397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18036.353515625,18000.0,0.0,0.0,0.2763205766677856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5220838189125061,0.5220895409584045,-5.7349488997715525e-06,0.0,0.0002804302494041,0.0,0.0,32.3094482421875,0.0,0.0,0.0,0.3772416710853576,4.0,0.0,1.0
