time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
388440,293.15777587890625,297.1499938964844,293.1499938964844,0.0439577773213386,-1293.26953125,304.1503295898437,0.515253484249115,0.0876631960272789,0.0823922082781791,293.9149169921875,297.1499938964844,293.1499938964844,0.0031248037703335,-249.49708557128903,295.25439453125,0.4059077501296997,0.050000000745058,0.0510564297437667,293.07470703125,297.1499938964844,293.1499938964844,0.3032304048538208,-4316.84814453125,304.138916015625,0.8580785989761353,0.3912925124168396,0.2752618789672851,293.2232971191406,297.1499938964844,293.1499938964844,0.3006714582443237,-5798.1396484375,304.1586303710937,0.8554136753082275,0.3866137862205505,0.3691554069519043,293.3022766113281,297.1499938964844,293.1499938964844,0.0077335233800113,-2633.18310546875,300.168701171875,0.4059077501296997,0.050000000745058,0.2421897202730178,291.16729736328125,291.1499938964844,265.2357482910156,263.9273681640625,281.3751525878906,293.4480895996094,291.16754150390625,1.0,0.3275630176067352,0.8103632926940918,1.0,1.0,1.0,-1.224204659461975,0.5240147709846497,0.7001899480819702,0.26292484998703,0.0,0.0,0.5410679578781128,103.36197662353516,113.0,3.946445941925049,-12080.634765625,319.394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0262451171875,307.4970397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18036.353515625,18000.0,0.0,0.0,0.2763205766677856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5220838189125061,0.5220895409584045,-5.7349488997715525e-06,0.0,0.0002804302494041,0.0,0.0,32.3094482421875,0.0,0.0,0.0,0.3772416710853576,4.0,0.0,1.0
388500,293.1579895019531,297.1499938964844,293.1499938964844,0.0438917241990566,-1292.174560546875,304.150390625,0.5134491920471191,0.0875228494405746,0.0823285728693008,293.9203796386719,297.1499938964844,293.1499938964844,0.0030132157262414,-240.6720733642578,295.1080627441406,0.4046454131603241,0.050000000745058,0.0511178374290466,293.0751342773437,297.1499938964844,293.1499938964844,0.3041479289531708,-4327.033203125,304.1392517089844,0.8564005494117737,0.3921613693237304,0.2759257555007934,293.2231750488281,297.1499938964844,293.1499938964844,0.299830824136734,-5785.34521484375,304.1585693359375,0.8524951338768005,0.3857144117355346,0.3683709502220154,293.3028259277344,297.1499938964844,293.1499938964844,0.0077105974778532,-2627.963623046875,300.14117431640625,0.4046454131603241,0.050000000745058,0.2424810081720352,291.1683654785156,291.1499938964844,265.2554016113281,263.94488525390625,281.3848876953125,293.4504699707031,291.1685791015625,1.0,0.3291605114936828,0.8101367950439453,1.0,1.0,1.0,-1.2244069576263428,0.5241034030914307,0.7003035545349121,0.2629877924919128,0.0,0.0,0.5397339463233948,104.92018127441406,113.0,3.3398683071136475,-12071.005859375,322.727783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0592956542969,307.5098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.111328125,18000.0,0.0,0.0,0.2762033343315124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5197637677192688,0.5197694897651672,-5.720771696360316e-06,0.0,0.0002803112729452,0.0,0.0,32.053436279296875,0.0,0.0,0.0,0.3764403462409973,4.0,0.0,1.0
388560,293.1582336425781,297.1499938964844,293.1499938964844,0.0438189879059791,-1290.9732666015625,304.15045166015625,0.5116739869117737,0.0873735845088958,0.0822567418217659,293.92584228515625,297.1499938964844,293.1499938964844,0.0029008632991462,-231.76548767089844,294.9606018066406,0.4034067094326019,0.050000000745058,0.0511792227625846,293.0757751464844,297.1499938964844,293.1499938964844,0.3050300776958465,-4336.81640625,304.1396179199219,0.854739248752594,0.3929863572120666,0.2765593230724334,293.2230224609375,297.1499938964844,293.1499938964844,0.2989969849586487,-5772.650390625,304.1585388183594,0.8496435284614563,0.3848152458667755,0.367586612701416,293.30340576171875,297.1499938964844,293.1499938964844,0.007687552832067,-2622.7138671875,300.1134338378906,0.4034067094326019,0.050000000745058,0.2427721917629242,291.1692199707031,291.1499938964844,265.2747802734375,263.9621887207031,281.3946838378906,293.4529724121094,291.1693725585937,1.0,0.3307438492774963,0.8099116683006287,1.0,1.0,1.0,-1.2245630025863647,0.5241679549217224,0.7003950476646423,0.2630470395088196,0.0,0.0,0.5383645296096802,106.4773406982422,101.0,2.737586498260498,-12060.5966796875,326.0400085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0930480957031,307.5227966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18039.390625,18000.0,0.0,0.0,0.2760106027126312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5173680782318115,0.5173737406730652,-5.70608699490549e-06,0.0,0.0002801156661007,0.0,0.0,31.790132522583008,0.0,0.0,0.0,0.3756133913993835,4.0,0.0,1.0
388620,293.1585998535156,297.1499938964844,293.1499938964844,0.04350246489048,-1285.748291015625,304.1508483886719,0.5124571323394775,0.0870901122689247,0.0819388255476951,293.936767578125,297.1499938964844,293.1499938964844,0.0026642833836376,-212.94186401367188,294.6637878417969,0.4045948088169098,0.050000000745058,0.0511203296482563,293.07720947265625,297.1499938964844,293.1499938964844,0.3065075278282165,-4353.0419921875,304.140625,0.858036458492279,0.3945772647857666,0.2776318490505218,293.2226257324219,297.1499938964844,293.1499938964844,0.2971457242965698,-5744.2861328125,304.1587829589844,0.8505135774612427,0.3830446302890777,0.3658515512943268,293.3045349121094,297.1499938964844,293.1499938964844,0.0076073580421507,-2602.688232421875,300.05810546875,0.4045948088169098,0.050000000745058,0.2424928247928619,291.1719055175781,291.1499938964844,265.3128662109375,263.9962463378906,281.4154357910156,293.4579162597656,291.17236328125,1.0,0.3286180794239044,0.8094614148139954,1.0,1.0,1.0,-1.2229812145233154,0.523417055606842,0.6995641589164734,0.2627176642417907,0.0,0.0,0.535302460193634,104.9641342163086,89.0,4.432734489440918,-12027.4228515625,322.2008361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1620483398437,307.5517272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18043.4921875,18000.0,0.0,0.0,0.2754114270210266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5122610330581665,0.5122666954994202,-5.675354259437881e-06,0.0,0.0002795075706671,0.0,0.0,31.23577117919922,0.0,0.0,0.0,0.3738550543785095,4.0,0.0,1.0
388680,293.1585998535156,297.1499938964844,293.1499938964844,0.04350246489048,-1285.748291015625,304.1508483886719,0.5124571323394775,0.0870901122689247,0.0819388255476951,293.936767578125,297.1499938964844,293.1499938964844,0.0026642833836376,-212.94186401367188,294.6637878417969,0.4045948088169098,0.050000000745058,0.0511203296482563,293.07720947265625,297.1499938964844,293.1499938964844,0.3065075278282165,-4353.0419921875,304.140625,0.858036458492279,0.3945772647857666,0.2776318490505218,293.2226257324219,297.1499938964844,293.1499938964844,0.2971457242965698,-5744.2861328125,304.1587829589844,0.8505135774612427,0.3830446302890777,0.3658515512943268,293.3045349121094,297.1499938964844,293.1499938964844,0.0076073580421507,-2602.688232421875,300.05810546875,0.4045948088169098,0.050000000745058,0.2424928247928619,291.1719055175781,291.1499938964844,265.3128662109375,263.9962463378906,281.4154357910156,293.4579162597656,291.17236328125,1.0,0.3286180794239044,0.8094614148139954,1.0,1.0,1.0,-1.2229812145233154,0.523417055606842,0.6995641589164734,0.2627176642417907,0.0,0.0,0.535302460193634,104.9641342163086,89.0,4.432734489440918,-12027.4228515625,322.2008361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1620483398437,307.5517272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18043.4921875,18000.0,0.0,0.0,0.2754114270210266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5122610330581665,0.5122666954994202,-5.675354259437881e-06,0.0,0.0002795075706671,0.0,0.0,31.23577117919922,0.0,0.0,0.0,0.3738550543785095,4.0,0.0,1.0
388740,293.15869140625,297.1499938964844,293.1499938964844,0.0430924594402313,-1278.984619140625,304.1512451171875,0.5167627334594727,0.0868522971868515,0.0815323144197464,293.9476318359375,297.1499938964844,293.1499938964844,0.0024199755862355,-193.43722534179688,294.3647155761719,0.4086505174636841,0.050000000745058,0.0509275719523429,293.0787353515625,297.1499938964844,293.1499938964844,0.3077532351016998,-4366.62939453125,304.14166259765625,0.866645336151123,0.3961120843887329,0.2785684168338775,293.22198486328125,297.1499938964844,293.1499938964844,0.2951773405075073,-5714.0361328125,304.1591491699219,0.8565616011619568,0.3813347518444061,0.3640358746051788,293.3054504394531,297.1499938964844,293.1499938964844,0.0075031807646155,-2575.680419921875,300.0035095214844,0.4086505174636841,0.050000000745058,0.2415784746408462,291.17626953125,291.1499938964844,265.3500061035156,264.02960205078125,281.4370422363281,293.4628601074219,291.1766662597656,1.0,0.3231371939182281,0.8090111613273621,1.0,1.0,1.0,-1.2201097011566162,0.5220617651939392,0.698047935962677,0.2620985507965088,0.0,0.0,0.531499981880188,100.04280853271484,77.0,5.4147162437438965,-11978.0078125,310.7413024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2342529296875,307.5777893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18052.59765625,18000.0,0.0,0.0,0.2744971811771393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5059729218482971,0.505978524684906,-5.638921265926911e-06,0.0,0.0002785797405522,0.0,0.0,30.567562103271484,0.0,0.0,0.0,0.3717207312583923,4.0,0.0,1.0
388800,293.15869140625,297.1499938964844,293.1499938964844,0.0430924594402313,-1278.984619140625,304.1512451171875,0.5167627334594727,0.0868522971868515,0.0815323144197464,293.9476318359375,297.1499938964844,293.1499938964844,0.0024199755862355,-193.43722534179688,294.3647155761719,0.4086505174636841,0.050000000745058,0.0509275719523429,293.0787353515625,297.1499938964844,293.1499938964844,0.3077532351016998,-4366.62939453125,304.14166259765625,0.866645336151123,0.3961120843887329,0.2785684168338775,293.22198486328125,297.1499938964844,293.1499938964844,0.2951773405075073,-5714.0361328125,304.1591491699219,0.8565616011619568,0.3813347518444061,0.3640358746051788,293.3054504394531,297.1499938964844,293.1499938964844,0.0075031807646155,-2575.680419921875,300.0035095214844,0.4086505174636841,0.050000000745058,0.2415784746408462,291.17626953125,291.1499938964844,265.3500061035156,264.02960205078125,281.4370422363281,293.4628601074219,291.1766662597656,1.0,0.3231371939182281,0.8090111613273621,1.0,1.0,1.0,-1.2201097011566162,0.5220617651939392,0.698047935962677,0.2620985507965088,0.0,0.0,0.531499981880188,100.04280853271484,77.0,5.4147162437438965,-11978.0078125,310.7413024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2342529296875,307.5777893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18052.59765625,18000.0,0.0,0.0,0.2744971811771393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5059729218482971,0.505978524684906,-5.638921265926911e-06,0.0,0.0002785797405522,0.0,0.0,30.567562103271484,0.0,0.0,0.0,0.3717207312583923,4.0,0.0,1.0
388860,293.1534423828125,297.1499938964844,293.1499938964844,0.043360948562622,-1283.41650390625,304.1503601074219,0.5262194275856018,0.087704412639141,0.0818255692720413,293.95245361328125,297.1499938964844,293.1499938964844,0.0021854045335203,-174.7047576904297,294.0763244628906,0.4153278470039367,0.050000000745058,0.0506429076194763,293.075927734375,297.1499938964844,293.1499938964844,0.3095953464508056,-4387.31201171875,304.141357421875,0.8805574178695679,0.3984963893890381,0.2799106538295746,293.216064453125,297.1499938964844,293.1499938964844,0.2939911186695099,-5696.318359375,304.15802001953125,0.8678091764450073,0.3807205557823181,0.3629586100578308,293.3000793457031,297.1499938964844,293.1499938964844,0.0074080717749893,-2550.498046875,299.9650573730469,0.4153278470039367,0.050000000745058,0.2402281612157821,291.1773376464844,291.1499938964844,265.3866577148437,264.06268310546875,281.457763671875,293.467529296875,291.1770935058594,1.0,0.3153468370437622,0.8085907697677612,1.0,1.0,1.0,-1.2188163995742798,0.5214067101478577,0.6974096894264221,0.2619453966617584,0.0,0.0,0.5277009606361389,92.81990051269533,65.0,0.6573683619499207,-11931.5625,295.2147216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3078918457031,307.59649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.232421875,18000.0,0.0,0.0,0.2732754647731781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4991605877876282,0.4991661608219147,-5.598203642875888e-06,0.0,0.0002773398591671,0.0,0.0,29.84760856628418,0.0,0.0,0.0,0.3694130480289459,4.0,0.0,1.0
388920,293.1534423828125,297.1499938964844,293.1499938964844,0.043360948562622,-1283.41650390625,304.1503601074219,0.5262194275856018,0.087704412639141,0.0818255692720413,293.95245361328125,297.1499938964844,293.1499938964844,0.0021854045335203,-174.7047576904297,294.0763244628906,0.4153278470039367,0.050000000745058,0.0506429076194763,293.075927734375,297.1499938964844,293.1499938964844,0.3095953464508056,-4387.31201171875,304.141357421875,0.8805574178695679,0.3984963893890381,0.2799106538295746,293.216064453125,297.1499938964844,293.1499938964844,0.2939911186695099,-5696.318359375,304.15802001953125,0.8678091764450073,0.3807205557823181,0.3629586100578308,293.3000793457031,297.1499938964844,293.1499938964844,0.0074080717749893,-2550.498046875,299.9650573730469,0.4153278470039367,0.050000000745058,0.2402281612157821,291.1773376464844,291.1499938964844,265.3866577148437,264.06268310546875,281.457763671875,293.467529296875,291.1770935058594,1.0,0.3153468370437622,0.8085907697677612,1.0,1.0,1.0,-1.2188163995742798,0.5214067101478577,0.6974096894264221,0.2619453966617584,0.0,0.0,0.5277009606361389,92.81990051269533,65.0,0.6573683619499207,-11931.5625,295.2147216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3078918457031,307.59649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.232421875,18000.0,0.0,0.0,0.2732754647731781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4991605877876282,0.4991661608219147,-5.598203642875888e-06,0.0,0.0002773398591671,0.0,0.0,29.84760856628418,0.0,0.0,0.0,0.3694130480289459,4.0,0.0,1.0
388980,293.1509704589844,297.1499938964844,293.1499938964844,0.0434801951050758,-1285.371337890625,304.1500549316406,0.5384406447410583,0.0881238877773284,0.0819530636072158,293.9591064453125,297.1499938964844,293.1499938964844,0.0019445674261078,-155.45887756347656,293.7803955078125,0.4247695803642273,0.050000000745058,0.0503088608384132,293.07672119140625,297.1499938964844,293.1499938964844,0.3110676407814026,-4403.60498046875,304.1418151855469,0.898383617401123,0.4002158939838409,0.2809446454048157,293.2128295898437,297.1499938964844,293.1499938964844,0.2927060127258301,-5676.83154296875,304.15753173828125,0.8830406069755554,0.3797067701816559,0.3617368638515472,293.2964782714844,297.1499938964844,293.1499938964844,0.007299299351871,-2521.463623046875,299.9232482910156,0.4247695803642273,0.050000000745058,0.2386435866355896,291.1773681640625,291.1499938964844,265.42333984375,264.0959777832031,281.4837646484375,293.4789123535156,291.1776123046875,1.0,0.3058747053146362,0.8081703186035156,1.0,1.0,1.0,-1.2164417505264282,0.5202231407165527,0.6962186098098755,0.2616108059883117,0.0,0.0,0.5241022109985352,84.332763671875,53.0,1.5501662492752075,-11881.296875,276.6734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3767395019531,307.6186828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18050.7421875,18000.0,0.0,0.0,0.271815150976181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4930401146411896,0.4930456876754761,-5.5610462368349545e-06,0.0,0.0002758578339125,0.0,0.0,29.206802368164062,0.0,0.0,0.0,0.3673213720321655,4.0,0.0,1.0
389040,293.1509704589844,297.1499938964844,293.1499938964844,0.0434801951050758,-1285.371337890625,304.1500549316406,0.5384406447410583,0.0881238877773284,0.0819530636072158,293.9591064453125,297.1499938964844,293.1499938964844,0.0019445674261078,-155.45887756347656,293.7803955078125,0.4247695803642273,0.050000000745058,0.0503088608384132,293.07672119140625,297.1499938964844,293.1499938964844,0.3110676407814026,-4403.60498046875,304.1418151855469,0.898383617401123,0.4002158939838409,0.2809446454048157,293.2128295898437,297.1499938964844,293.1499938964844,0.2927060127258301,-5676.83154296875,304.15753173828125,0.8830406069755554,0.3797067701816559,0.3617368638515472,293.2964782714844,297.1499938964844,293.1499938964844,0.007299299351871,-2521.463623046875,299.9232482910156,0.4247695803642273,0.050000000745058,0.2386435866355896,291.1773681640625,291.1499938964844,265.42333984375,264.0959777832031,281.4837646484375,293.4789123535156,291.1776123046875,1.0,0.3058747053146362,0.8081703186035156,1.0,1.0,1.0,-1.2164417505264282,0.5202231407165527,0.6962186098098755,0.2616108059883117,0.0,0.0,0.5241022109985352,84.332763671875,53.0,1.5501662492752075,-11881.296875,276.6734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3767395019531,307.6186828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18050.7421875,18000.0,0.0,0.0,0.271815150976181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4930401146411896,0.4930456876754761,-5.5610462368349545e-06,0.0,0.0002758578339125,0.0,0.0,29.206802368164062,0.0,0.0,0.0,0.3673213720321655,4.0,0.0,1.0
389100,293.150146484375,297.1499938964844,293.1499938964844,0.0434537641704082,-1284.92138671875,304.15008544921875,0.5455827116966248,0.088273636996746,0.0819316953420639,293.9629211425781,297.1499938964844,293.1499938964844,0.0018235426396131,-145.778564453125,293.6312255859375,0.4308240413665771,0.050000000745058,0.0501296184957027,293.07769775390625,297.1499938964844,293.1499938964844,0.3116272389888763,-4409.693359375,304.14227294921875,0.909014105796814,0.4009509980678558,0.2813490331172943,293.2116394042969,297.1499938964844,293.1499938964844,0.2919611930847168,-5665.40966796875,304.1575012207031,0.8922116160392761,0.379146009683609,0.3610429763793945,293.295166015625,297.1499938964844,293.1499938964844,0.0072419745847582,-2505.9384765625,299.90185546875,0.4308240413665771,0.050000000745058,0.2377933263778686,291.1785888671875,291.1499938964844,265.4416809082031,264.1126708984375,281.49755859375,293.4850158691406,291.1788330078125,1.0,0.3006263375282287,0.8079601526260376,1.0,1.0,1.0,-1.21483314037323,0.5194277763366699,0.6954053640365601,0.2613664865493774,0.0,0.0,0.5220722556114197,79.77423858642578,53.0,2.3121931552886963,-11850.40234375,266.6150817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4092712402344,307.6271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18053.267578125,18000.0,0.0,0.0,0.2710031270980835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4897061586380005,0.4897117018699646,-5.542026428884128e-06,0.0,0.0002750337298493,0.0,0.0,28.86659049987793,0.0,0.0,0.0,0.3662030696868896,4.0,0.0,1.0
389160,293.14947509765625,297.1499938964844,293.1499938964844,0.0434001088142395,-1284.0279541015625,304.1501770019531,0.5535358786582947,0.0884008780121803,0.081880435347557,293.96697998046875,297.1499938964844,293.1499938964844,0.0017019410151988,-136.0531463623047,293.4806213378906,0.4379933774471283,0.050000000745058,0.0499445721507072,293.0789794921875,297.1499938964844,293.1499938964844,0.3121206164360046,-4415.033203125,304.1427917480469,0.921768307685852,0.4016192555427551,0.2817001938819885,293.2105712890625,297.1499938964844,293.1499938964844,0.2911980748176574,-5653.69140625,304.15753173828125,0.9025256037712096,0.378569632768631,0.360323041677475,293.2940979003906,297.1499938964844,293.1499938964844,0.0071836453862488,-2490.07568359375,299.87994384765625,0.4379933774471283,0.050000000745058,0.2369155436754226,291.1796264648437,291.1499938964844,265.4599914550781,264.12945556640625,281.5116577148437,293.4911499023437,291.1798095703125,1.0,0.2950832545757293,0.8077572584152222,1.0,1.0,1.0,-1.2130533456802368,0.5185464024543762,0.6945069432258606,0.2611002922058105,0.0,0.0,0.5199918150901794,75.06669616699219,41.0,2.411681890487671,-11816.689453125,256.21044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4408874511719,307.6340026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18055.34375,18000.0,0.0,0.0,0.2701362073421478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4862250685691833,0.4862306118011474,-5.522204901353689e-06,0.0,0.0002741539210546,0.0,0.0,28.51402473449707,0.0,0.0,0.0,0.3650415241718292,4.0,0.0,1.0
389220,293.1485595703125,297.1499938964844,293.1499938964844,0.0432361736893653,-1281.32177734375,304.150390625,0.5721535682678223,0.0886054337024688,0.0817156136035919,293.97564697265625,297.1499938964844,293.1499938964844,0.0014581072609871,-116.55509185791016,293.1753234863281,0.456518292427063,0.050000000745058,0.0495621599256992,293.08221435546875,297.1499938964844,293.1499938964844,0.3129222691059112,-4423.6328125,304.14385986328125,0.951981484889984,0.4027619063854217,0.2822571396827698,293.2088317871094,297.1499938964844,293.1499938964844,0.2896463871002197,-5629.84033203125,304.1576232910156,0.929470419883728,0.3773933053016662,0.3588409125804901,293.2925720214844,297.1499938964844,293.1499938964844,0.0070653837174177,-2457.69775390625,299.8348388671875,0.456518292427063,0.050000000745058,0.2351015508174896,291.18115234375,291.1499938964844,265.4966735839844,264.1630859375,281.5407409667969,293.50347900390625,291.1812438964844,1.0,0.2831935882568359,0.8073514103889465,1.0,1.0,1.0,-1.209108829498291,0.5165835618972778,0.6925252079963684,0.2605378329753876,0.0,0.0,0.5157334804534912,65.33588409423828,29.0,2.0541815757751465,-11743.8935546875,234.7023162841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5013732910156,307.6444396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18057.09375,18000.0,0.0,0.0,0.2682443559169769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4791004955768585,0.4791059494018554,-5.481600055645686e-06,0.0,0.0002722339413594,0.0,0.0,27.80017471313477,0.0,0.0,0.0,0.3626689612865448,4.0,0.0,1.0
389280,293.1485595703125,297.1499938964844,293.1499938964844,0.0432361736893653,-1281.32177734375,304.150390625,0.5721535682678223,0.0886054337024688,0.0817156136035919,293.97564697265625,297.1499938964844,293.1499938964844,0.0014581072609871,-116.55509185791016,293.1753234863281,0.456518292427063,0.050000000745058,0.0495621599256992,293.08221435546875,297.1499938964844,293.1499938964844,0.3129222691059112,-4423.6328125,304.14385986328125,0.951981484889984,0.4027619063854217,0.2822571396827698,293.2088317871094,297.1499938964844,293.1499938964844,0.2896463871002197,-5629.84033203125,304.1576232910156,0.929470419883728,0.3773933053016662,0.3588409125804901,293.2925720214844,297.1499938964844,293.1499938964844,0.0070653837174177,-2457.69775390625,299.8348388671875,0.456518292427063,0.050000000745058,0.2351015508174896,291.18115234375,291.1499938964844,265.4966735839844,264.1630859375,281.5407409667969,293.50347900390625,291.1812438964844,1.0,0.2831935882568359,0.8073514103889465,1.0,1.0,1.0,-1.209108829498291,0.5165835618972778,0.6925252079963684,0.2605378329753876,0.0,0.0,0.5157334804534912,65.33588409423828,29.0,2.0541815757751465,-11743.8935546875,234.7023162841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5013732910156,307.6444396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18057.09375,18000.0,0.0,0.0,0.2682443559169769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4791004955768585,0.4791059494018554,-5.481600055645686e-06,0.0,0.0002722339413594,0.0,0.0,27.80017471313477,0.0,0.0,0.0,0.3626689612865448,4.0,0.0,1.0
389340,293.1479797363281,297.1499938964844,293.1499938964844,0.0430186688899993,-1277.748779296875,304.150634765625,0.5948349237442017,0.0887600407004356,0.0814922899007797,293.9848327636719,297.1499938964844,293.1499938964844,0.0012143905041739,-97.06985473632812,292.8652038574219,0.478515475988388,0.050000000745058,0.049169685691595,293.0863342285156,297.1499938964844,293.1499938964844,0.3134799599647522,-4429.5,304.1449584960937,0.9844849705696106,0.4036467373371124,0.2826278805732727,293.20733642578125,297.1499938964844,293.1499938964844,0.2880826294422149,-5605.78466796875,304.1576843261719,0.9636095762252808,0.3762040734291076,0.3573320209980011,293.2916259765625,297.1499938964844,293.1499938964844,0.0069464822299778,-2424.83544921875,299.7885437011719,0.478515475988388,0.050000000745058,0.2332398146390915,291.1821594238281,291.1499938964844,265.5333251953125,264.1968994140625,281.571044921875,293.5160522460937,291.1822204589844,1.0,0.2703281939029693,0.8069456219673157,1.0,1.0,1.0,-1.2047690153121948,0.5144065618515015,0.6903624534606934,0.2599696516990661,0.0,0.0,0.5113714337348938,55.34688186645508,32.0,1.4145745038986206,-11665.021484375,212.66696166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5574035644531,307.650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.63671875,18000.0,0.0,0.0,0.2661633193492889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4718466401100158,0.4718520939350128,-5.440708719106624e-06,0.0,0.0002701219345908,0.0,0.0,27.08613395690918,0.0,0.0,0.0,0.3602676093578338,4.0,0.0,1.0
389400,293.1479797363281,297.1499938964844,293.1499938964844,0.0430186688899993,-1277.748779296875,304.150634765625,0.5948349237442017,0.0887600407004356,0.0814922899007797,293.9848327636719,297.1499938964844,293.1499938964844,0.0012143905041739,-97.06985473632812,292.8652038574219,0.478515475988388,0.050000000745058,0.049169685691595,293.0863342285156,297.1499938964844,293.1499938964844,0.3134799599647522,-4429.5,304.1449584960937,0.9844849705696106,0.4036467373371124,0.2826278805732727,293.20733642578125,297.1499938964844,293.1499938964844,0.2880826294422149,-5605.78466796875,304.1576843261719,0.9636095762252808,0.3762040734291076,0.3573320209980011,293.2916259765625,297.1499938964844,293.1499938964844,0.0069464822299778,-2424.83544921875,299.7885437011719,0.478515475988388,0.050000000745058,0.2332398146390915,291.1821594238281,291.1499938964844,265.5333251953125,264.1968994140625,281.571044921875,293.5160522460937,291.1822204589844,1.0,0.2703281939029693,0.8069456219673157,1.0,1.0,1.0,-1.2047690153121948,0.5144065618515015,0.6903624534606934,0.2599696516990661,0.0,0.0,0.5113714337348938,55.34688186645508,32.0,1.4145745038986206,-11665.021484375,212.66696166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5574035644531,307.650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.63671875,18000.0,0.0,0.0,0.2661633193492889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4718466401100158,0.4718520939350128,-5.440708719106624e-06,0.0,0.0002701219345908,0.0,0.0,27.08613395690918,0.0,0.0,0.0,0.3602676093578338,4.0,0.0,1.0
389460,293.14776611328125,297.1499938964844,293.1499938964844,0.0428985953330993,-1275.7935791015625,304.1506042480469,0.6105155348777771,0.0888539776206016,0.0813680291175842,293.9943542480469,297.1499938964844,293.1499938964844,0.0009750165045261,-77.93579864501953,292.5501708984375,0.4907414615154266,0.050000000745058,0.0489343032240867,293.0897216796875,297.1499938964844,293.1499938964844,0.3093315064907074,-4380.28466796875,304.1545715332031,0.9990000128746032,0.4045576155185699,0.2792717516422272,293.20611572265625,297.1499938964844,293.1499938964844,0.2866771519184112,-5584.25732421875,304.1574401855469,0.9845458269119264,0.3749991655349731,0.3559668064117431,293.2911376953125,297.1499938964844,293.1499938964844,0.0068555437028408,-2399.84814453125,299.74090576171875,0.4907414615154266,0.050000000745058,0.2321232557296753,291.1820983886719,291.1499938964844,265.57000732421875,264.2308654785156,281.603271484375,293.5267639160156,291.1824645996094,1.0,0.2620978653430938,0.8065733909606934,1.0,1.0,1.0,-1.1973263025283811,0.5107554793357849,0.6865708827972412,0.2587695121765136,0.0,0.0,0.5070905089378357,49.2936897277832,35.0,2.7063138484954834,-11569.189453125,197.80712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6079406738281,307.6582336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18055.724609375,18000.0,0.0,0.0,0.2639255225658417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4647127687931061,0.4647181928157806,-5.400661848398158e-06,0.0,0.000267850846285,0.0,0.0,26.395132064819336,0.0,0.0,0.0,0.3579181134700775,4.0,0.0,1.0
389520,293.14776611328125,297.1499938964844,293.1499938964844,0.0428985953330993,-1275.7935791015625,304.1506042480469,0.6105155348777771,0.0888539776206016,0.0813680291175842,293.9943542480469,297.1499938964844,293.1499938964844,0.0009750165045261,-77.93579864501953,292.5501708984375,0.4907414615154266,0.050000000745058,0.0489343032240867,293.0897216796875,297.1499938964844,293.1499938964844,0.3093315064907074,-4380.28466796875,304.1545715332031,0.9990000128746032,0.4045576155185699,0.2792717516422272,293.20611572265625,297.1499938964844,293.1499938964844,0.2866771519184112,-5584.25732421875,304.1574401855469,0.9845458269119264,0.3749991655349731,0.3559668064117431,293.2911376953125,297.1499938964844,293.1499938964844,0.0068555437028408,-2399.84814453125,299.74090576171875,0.4907414615154266,0.050000000745058,0.2321232557296753,291.1820983886719,291.1499938964844,265.57000732421875,264.2308654785156,281.603271484375,293.5267639160156,291.1824645996094,1.0,0.2620978653430938,0.8065733909606934,1.0,1.0,1.0,-1.1973263025283811,0.5107554793357849,0.6865708827972412,0.2587695121765136,0.0,0.0,0.5070905089378357,49.2936897277832,35.0,2.7063138484954834,-11569.189453125,197.80712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6079406738281,307.6582336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18055.724609375,18000.0,0.0,0.0,0.2639255225658417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4647127687931061,0.4647181928157806,-5.400661848398158e-06,0.0,0.000267850846285,0.0,0.0,26.395132064819336,0.0,0.0,0.0,0.3579181134700775,4.0,0.0,1.0
389580,293.1479797363281,297.1499938964844,293.1499938964844,0.0427436120808124,-1273.0579833984375,304.1506652832031,0.6182079315185547,0.0888692140579223,0.0812969952821731,294.0040283203125,297.1499938964844,293.1499938964844,0.0007372498512268,-58.89420318603516,292.2462463378906,0.4969938397407532,0.050000000745058,0.0488242916762828,293.0751953125,297.1499938964844,293.1499938964844,0.2954747676849365,-4218.76025390625,304.17559814453125,0.9990000128746032,0.4090021252632141,0.2688859105110168,293.2052307128906,297.1499938964844,293.1499938964844,0.2849645614624023,-5557.49609375,304.1578369140625,0.993687391281128,0.3737600147724151,0.3547035753726959,293.2906799316406,297.1499938964844,293.1499938964844,0.0067813131026923,-2378.207763671875,299.6988525390625,0.4969938397407532,0.050000000745058,0.2316014319658279,291.1982727050781,291.1499938964844,265.6066589355469,264.2649230957031,281.6307678222656,293.51715087890625,291.19940185546875,1.0,0.2566442489624023,0.806201159954071,1.0,1.0,1.0,-1.1825066804885864,0.5036976337432861,0.6788091063499451,0.2558126747608185,0.0,0.0,0.499670535326004,46.30910110473633,38.0,16.014202117919922,-11415.427734375,186.9859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6673278808594,307.6692810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18085.91015625,18000.0,0.0,0.0,0.2613866329193115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4546517431735992,0.454657107591629,-5.352837888494832e-06,0.0,0.0002652741968631,0.0,0.0,25.47381591796875,0.0,0.0,0.0,0.3547021150588989,4.0,0.0,1.0
389640,293.1479797363281,297.1499938964844,293.1499938964844,0.0427436120808124,-1273.0579833984375,304.1506652832031,0.6182079315185547,0.0888692140579223,0.0812969952821731,294.0040283203125,297.1499938964844,293.1499938964844,0.0007372498512268,-58.89420318603516,292.2462463378906,0.4969938397407532,0.050000000745058,0.0488242916762828,293.0751953125,297.1499938964844,293.1499938964844,0.2954747676849365,-4218.76025390625,304.17559814453125,0.9990000128746032,0.4090021252632141,0.2688859105110168,293.2052307128906,297.1499938964844,293.1499938964844,0.2849645614624023,-5557.49609375,304.1578369140625,0.993687391281128,0.3737600147724151,0.3547035753726959,293.2906799316406,297.1499938964844,293.1499938964844,0.0067813131026923,-2378.207763671875,299.6988525390625,0.4969938397407532,0.050000000745058,0.2316014319658279,291.1982727050781,291.1499938964844,265.6066589355469,264.2649230957031,281.6307678222656,293.51715087890625,291.19940185546875,1.0,0.2566442489624023,0.806201159954071,1.0,1.0,1.0,-1.1825066804885864,0.5036976337432861,0.6788091063499451,0.2558126747608185,0.0,0.0,0.499670535326004,46.30910110473633,38.0,16.014202117919922,-11415.427734375,186.9859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6673278808594,307.6692810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18085.91015625,18000.0,0.0,0.0,0.2613866329193115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4546517431735992,0.454657107591629,-5.352837888494832e-06,0.0,0.0002652741968631,0.0,0.0,25.47381591796875,0.0,0.0,0.0,0.3547021150588989,4.0,0.0,1.0
389700,293.1481628417969,297.1499938964844,293.1499938964844,0.042691919952631,-1272.1903076171875,304.150634765625,0.6207225322723389,0.0888568311929702,0.0812558159232139,294.0089111328125,297.1499938964844,293.1499938964844,0.0006169113330543,-49.27702331542969,292.0882873535156,0.4991933107376098,0.050000000745058,0.0487881377339363,293.06646728515625,297.1499938964844,293.1499938964844,0.2907431423664093,-4164.29541015625,304.1794738769531,0.9990000128746032,0.4116644859313965,0.2653835713863373,293.2048645019531,297.1499938964844,293.1499938964844,0.2842598259449005,-5546.65771484375,304.1576843261719,0.996505081653595,0.3731309771537781,0.354077011346817,293.2903747558594,297.1499938964844,293.1499938964844,0.0067494688555598,-2369.359130859375,299.6763610839844,0.4991933107376098,0.050000000745058,0.2314299196004867,291.2010803222656,291.1499938964844,265.625,264.2820129394531,281.6440124511719,293.5121765136719,291.2010192871094,1.0,0.2548019289970398,0.8060150742530823,1.0,1.0,1.0,-1.1772511005401611,0.5011104941368103,0.676140546798706,0.2550036013126373,0.0,0.0,0.4959553480148315,45.329498291015625,38.0,9.213104248046877,-11338.388671875,183.3643035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7034912109375,307.6627502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18092.427734375,18000.0,0.0,0.0,0.2599541544914245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4483836889266968,0.4483890235424042,-5.320985565049341e-06,0.0,0.000263820431428,0.0,0.0,24.90096664428711,0.0,0.0,0.0,0.3527253568172455,4.0,0.0,1.0
389760,293.1483764648437,297.1499938964844,293.1499938964844,0.0426614880561828,-1271.714111328125,304.15057373046875,0.6225242614746094,0.0888389945030212,0.0812177062034607,294.0137634277344,297.1499938964844,293.1499938964844,0.0005079941474832,-38.33813095092773,291.9259948730469,0.5008190870285034,0.050000000745058,0.0487622953951358,293.05926513671875,297.1499938964844,293.1499938964844,0.2873071730136871,-4125.21337890625,304.1803283691406,0.9990000128746032,0.4141429960727691,0.2628518939018249,293.2045288085937,297.1499938964844,293.1499938964844,0.2836306691169739,-5537.07080078125,304.1574401855469,0.9983788728713988,0.3725042939186096,0.3534368276596069,293.2900085449219,297.1499938964844,293.1499938964844,0.0067211585119366,-2361.78173828125,299.6526794433594,0.5008190870285034,0.050000000745058,0.2313073426485061,291.1999816894531,291.1499938964844,265.6433410644531,264.2991027832031,281.6584777832031,293.50946044921875,291.1995544433594,1.0,0.2534615993499756,0.8058886528015137,1.0,1.0,1.0,-1.1732182502746582,0.4990484118461609,0.6741698384284973,0.2545964419841766,0.0,0.0,0.4927219748497009,44.63150405883789,41.0,2.670938014984131,-11273.287109375,180.7119598388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.741455078125,307.6596069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18086.669921875,18000.0,0.0,0.0,0.2584291100502014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4428117275238037,0.4428170323371887,-5.290524313750211e-06,0.0,0.0002622726897243,0.0,0.0,24.389381408691406,0.0,0.0,0.0,0.3509315848350525,4.0,0.0,1.0
389820,293.1488647460937,297.1499938964844,293.1499938964844,0.0426233410835266,-1271.163818359375,304.15045166015625,0.6242239475250244,0.0887821763753891,0.0811509415507316,294.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7867431640625,0.5024407505989075,0.050000000745058,0.0487372688949108,293.0517883300781,297.1499938964844,293.1499938964844,0.2837885618209839,-4086.5576171875,304.1759338378906,0.9990000128746032,0.4179768860340118,0.2603762745857239,293.2034912109375,297.1499938964844,293.1499938964844,0.2820674777030945,-5512.99072265625,304.15753173828125,0.9990000128746032,0.3713330626487732,0.3517565429210663,293.2893981933594,297.1499938964844,293.1499938964844,0.0066700256429612,-2348.369140625,299.6041564941406,0.5024407505989075,0.050000000745058,0.2311886101961136,291.19500732421875,291.1499938964844,265.67999267578125,264.3333740234375,281.6920471191406,293.5115051269531,291.1942749023437,1.0,0.2520547211170196,0.805635929107666,1.0,1.0,1.0,-1.1679763793945312,0.4961161613464355,0.6718602180480957,0.2547597885131836,0.0,0.0,0.4870279729366302,43.9584846496582,59.0,-5.386528491973877,-11166.85546875,177.75364685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8118591308594,307.65484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18071.59375,18000.0,0.0,0.0,0.2552137076854706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4332911670207977,0.4332964122295379,-5.238305220700568e-06,0.0,0.0002590094518382,0.0,0.0,23.528621673583984,0.0,0.0,0.0,0.3478533625602722,4.0,0.0,1.0
389880,293.1488647460937,297.1499938964844,293.1499938964844,0.0426233410835266,-1271.163818359375,304.15045166015625,0.6242239475250244,0.0887821763753891,0.0811509415507316,294.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7867431640625,0.5024407505989075,0.050000000745058,0.0487372688949108,293.0517883300781,297.1499938964844,293.1499938964844,0.2837885618209839,-4086.5576171875,304.1759338378906,0.9990000128746032,0.4179768860340118,0.2603762745857239,293.2034912109375,297.1499938964844,293.1499938964844,0.2820674777030945,-5512.99072265625,304.15753173828125,0.9990000128746032,0.3713330626487732,0.3517565429210663,293.2893981933594,297.1499938964844,293.1499938964844,0.0066700256429612,-2348.369140625,299.6041564941406,0.5024407505989075,0.050000000745058,0.2311886101961136,291.19500732421875,291.1499938964844,265.67999267578125,264.3333740234375,281.6920471191406,293.5115051269531,291.1942749023437,1.0,0.2520547211170196,0.805635929107666,1.0,1.0,1.0,-1.1679763793945312,0.4961161613464355,0.6718602180480957,0.2547597885131836,0.0,0.0,0.4870279729366302,43.9584846496582,59.0,-5.386528491973877,-11166.85546875,177.75364685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8118591308594,307.65484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18071.59375,18000.0,0.0,0.0,0.2552137076854706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4332911670207977,0.4332964122295379,-5.238305220700568e-06,0.0,0.0002590094518382,0.0,0.0,23.528621673583984,0.0,0.0,0.0,0.3478533625602722,4.0,0.0,1.0
389940,293.1498413085937,297.1499938964844,293.1499938964844,0.0427318587899208,-1273.2451171875,304.1501159667969,0.6162633299827576,0.088614672422409,0.0811390280723571,294.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3856201171875,0.4957187175750732,0.050000000745058,0.0488459020853042,293.0659484863281,297.1499938964844,293.1499938964844,0.2973614335060119,-4249.546875,304.1438903808594,0.9990000128746032,0.4176715016365051,0.2709553241729736,293.2034912109375,297.1499938964844,293.1499938964844,0.2820053994655609,-5513.244140625,304.1552124023437,0.9891184568405152,0.3699764609336853,0.3511995673179626,293.2896728515625,297.1499938964844,293.1499938964844,0.006643068511039,-2343.574462890625,299.5474548339844,0.4957187175750732,0.050000000745058,0.2317039370536804,291.1731262207031,291.1499938964844,265.7166748046875,264.3677062988281,281.72613525390625,293.5409240722656,291.1690673828125,1.0,0.2581180930137634,0.8053831458091736,1.0,1.0,1.0,-1.180732011795044,0.5015294551849365,0.6792026162147522,0.2591086030006408,0.0,0.0,0.4849738478660583,46.92404556274414,62.0,-34.20590591430664,-11165.08984375,187.6611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85333251953125,307.6108703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18035.27734375,18000.0,0.0,0.0,0.2520516514778137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4273379445075989,0.4273431301116943,-5.200220130063826e-06,0.0,0.0002558004052843,0.0,0.0,22.978286743164062,0.0,0.0,0.0,0.3459027409553528,4.0,0.0,1.0
390000,293.1498413085937,297.1499938964844,293.1499938964844,0.0427318587899208,-1273.2451171875,304.1501159667969,0.6162633299827576,0.088614672422409,0.0811390280723571,294.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3856201171875,0.4957187175750732,0.050000000745058,0.0488459020853042,293.0659484863281,297.1499938964844,293.1499938964844,0.2973614335060119,-4249.546875,304.1438903808594,0.9990000128746032,0.4176715016365051,0.2709553241729736,293.2034912109375,297.1499938964844,293.1499938964844,0.2820053994655609,-5513.244140625,304.1552124023437,0.9891184568405152,0.3699764609336853,0.3511995673179626,293.2896728515625,297.1499938964844,293.1499938964844,0.006643068511039,-2343.574462890625,299.5474548339844,0.4957187175750732,0.050000000745058,0.2317039370536804,291.1731262207031,291.1499938964844,265.7166748046875,264.3677062988281,281.72613525390625,293.5409240722656,291.1690673828125,1.0,0.2581180930137634,0.8053831458091736,1.0,1.0,1.0,-1.180732011795044,0.5015294551849365,0.6792026162147522,0.2591086030006408,0.0,0.0,0.4849738478660583,46.92404556274414,62.0,-34.20590591430664,-11165.08984375,187.6611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85333251953125,307.6108703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18035.27734375,18000.0,0.0,0.0,0.2520516514778137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4273379445075989,0.4273431301116943,-5.200220130063826e-06,0.0,0.0002558004052843,0.0,0.0,22.978286743164062,0.0,0.0,0.0,0.3459027409553528,4.0,0.0,1.0
390060,293.1513977050781,297.1499938964844,293.1499938964844,0.0427547805011272,-1273.9742431640625,304.1500549316406,0.607045590877533,0.088305540382862,0.0810053497552871,294.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483459472656,0.4888508021831512,0.050000000745058,0.0489694587886333,293.1057434082031,297.1499938964844,293.1499938964844,0.3130638003349304,-4432.6904296875,304.12017822265625,0.9990000128746032,0.4117545187473297,0.2825086414813995,293.2037658691406,297.1499938964844,293.1499938964844,0.2815099954605102,-5506.33740234375,304.15435791015625,0.97629714012146,0.3685641884803772,0.3500036299228668,293.2916259765625,297.1499938964844,293.1499938964844,0.0066177383996546,-2339.699462890625,299.4830322265625,0.4888508021831512,0.050000000745058,0.2322900295257568,291.14312744140625,291.1499938964844,265.7533264160156,264.402099609375,281.7712097167969,293.59234619140625,291.1417541503906,1.0,0.2638159692287445,0.8050100207328796,1.0,1.0,1.0,-1.1938592195510864,0.5070934295654297,0.6867657899856567,0.2636460363864898,0.0,0.0,0.4882338345050812,50.27870178222656,65.0,-30.859708786010746,-11231.9697265625,198.6730499267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.827880859375,307.5931091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17975.216796875,18000.0,0.0,0.0,0.2495190501213073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4306512176990509,0.4306564331054687,-5.203201453696238e-06,0.0,0.0002532301296014,0.0,0.0,23.212554931640625,0.0,0.0,0.0,0.3467284739017486,4.0,0.0,1.0
390120,293.1513977050781,297.1499938964844,293.1499938964844,0.0427547805011272,-1273.9742431640625,304.1500549316406,0.607045590877533,0.088305540382862,0.0810053497552871,294.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483459472656,0.4888508021831512,0.050000000745058,0.0489694587886333,293.1057434082031,297.1499938964844,293.1499938964844,0.3130638003349304,-4432.6904296875,304.12017822265625,0.9990000128746032,0.4117545187473297,0.2825086414813995,293.2037658691406,297.1499938964844,293.1499938964844,0.2815099954605102,-5506.33740234375,304.15435791015625,0.97629714012146,0.3685641884803772,0.3500036299228668,293.2916259765625,297.1499938964844,293.1499938964844,0.0066177383996546,-2339.699462890625,299.4830322265625,0.4888508021831512,0.050000000745058,0.2322900295257568,291.14312744140625,291.1499938964844,265.7533264160156,264.402099609375,281.7712097167969,293.59234619140625,291.1417541503906,1.0,0.2638159692287445,0.8050100207328796,1.0,1.0,1.0,-1.1938592195510864,0.5070934295654297,0.6867657899856567,0.2636460363864898,0.0,0.0,0.4882338345050812,50.27870178222656,65.0,-30.859708786010746,-11231.9697265625,198.6730499267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.827880859375,307.5931091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17975.216796875,18000.0,0.0,0.0,0.2495190501213073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4306512176990509,0.4306564331054687,-5.203201453696238e-06,0.0,0.0002532301296014,0.0,0.0,23.212554931640625,0.0,0.0,0.0,0.3467284739017486,4.0,0.0,1.0
390180,293.15338134765625,297.1499938964844,293.1499938964844,0.042568314820528,-1270.9610595703125,304.1503601074219,0.5959112644195557,0.0878636464476585,0.080787792801857,294.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.4808853268623352,0.050000000745058,0.0491233319044113,293.1449584960937,297.1499938964844,293.1499938964844,0.3165732622146606,-4469.59912109375,304.1257629394531,0.9900435209274292,0.4048824608325958,0.2846112251281738,293.20440673828125,297.1499938964844,293.1499938964844,0.2803866267204284,-5488.85400390625,304.1548156738281,0.9600344896316528,0.3670761287212372,0.3487762212753296,293.2948303222656,297.1499938964844,293.1499938964844,0.0065845674835145,-2331.58642578125,299.4230651855469,0.4808853268623352,0.050000000745058,0.233019933104515,291.137939453125,291.1499938964844,265.7900085449219,264.4365539550781,281.8293762207031,293.64471435546875,291.13970947265625,1.0,0.2691241204738617,0.8046368360519409,1.0,1.0,1.0,-1.1957727670669556,0.5073190331459045,0.688453733921051,0.2659304141998291,0.0,0.0,0.4904795289039612,54.25029373168945,68.0,-2.5757501125335693,-11232.6552734375,207.3711853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7426452636719,307.5662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.248046875,18000.0,0.0,0.0,0.2478194534778595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.434850126504898,0.4348553419113159,-5.22351683684974e-06,0.0,0.0002515052328817,0.0,0.0,23.57636260986328,0.0,0.0,0.0,0.3480139076709747,4.0,0.0,1.0
