time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
390240,293.15338134765625,297.1499938964844,293.1499938964844,0.042568314820528,-1270.9610595703125,304.1503601074219,0.5959112644195557,0.0878636464476585,0.080787792801857,294.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.4808853268623352,0.050000000745058,0.0491233319044113,293.1449584960937,297.1499938964844,293.1499938964844,0.3165732622146606,-4469.59912109375,304.1257629394531,0.9900435209274292,0.4048824608325958,0.2846112251281738,293.20440673828125,297.1499938964844,293.1499938964844,0.2803866267204284,-5488.85400390625,304.1548156738281,0.9600344896316528,0.3670761287212372,0.3487762212753296,293.2948303222656,297.1499938964844,293.1499938964844,0.0065845674835145,-2331.58642578125,299.4230651855469,0.4808853268623352,0.050000000745058,0.233019933104515,291.137939453125,291.1499938964844,265.7900085449219,264.4365539550781,281.8293762207031,293.64471435546875,291.13970947265625,1.0,0.2691241204738617,0.8046368360519409,1.0,1.0,1.0,-1.1957727670669556,0.5073190331459045,0.688453733921051,0.2659304141998291,0.0,0.0,0.4904795289039612,54.25029373168945,68.0,-2.5757501125335693,-11232.6552734375,207.3711853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7426452636719,307.5662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.248046875,18000.0,0.0,0.0,0.2478194534778595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.434850126504898,0.4348553419113159,-5.22351683684974e-06,0.0,0.0002515052328817,0.0,0.0,23.57636260986328,0.0,0.0,0.0,0.3480139076709747,4.0,0.0,1.0
390300,293.15460205078125,297.1499938964844,293.1499938964844,0.0423637144267559,-1267.4664306640625,304.1506652832031,0.5900642275810242,0.0875844284892082,0.0806343480944633,294.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.4766137301921844,0.050000000745058,0.0492065511643886,293.1556701660156,297.1499938964844,293.1499938964844,0.3143037855625152,-4442.076171875,304.1342468261719,0.9818434715270996,0.4028382003307342,0.2829507291316986,293.2048645019531,297.1499938964844,293.1499938964844,0.279478371143341,-5474.34228515625,304.15557861328125,0.95122092962265,0.3662953972816467,0.3481383621692657,293.296630859375,297.1499938964844,293.1499938964844,0.0065631889738142,-2325.064697265625,299.3971862792969,0.4766137301921844,0.050000000745058,0.2334146946668625,291.1490783691406,291.1499938964844,265.8083190917969,264.4537658691406,281.85760498046875,293.6604309082031,291.1513061523437,1.0,0.2715229988098144,0.804450273513794,1.0,1.0,1.0,-1.1933479309082031,0.5058000087738037,0.6875479221343994,0.2664430141448974,0.0,0.0,0.4894391596317291,56.35017013549805,68.0,12.884060859680176,-11195.3837890625,210.83151245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69439697265625,307.5406799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.8125,18000.0,0.0,0.0,0.2471655011177063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.434874564409256,0.4348797798156738,-5.22897016708157e-06,0.0,0.0002508415782358,0.0,0.0,23.59951972961425,0.0,0.0,0.0,0.348064512014389,4.0,0.0,1.0
390360,293.1558532714844,297.1499938964844,293.1499938964844,0.0421464145183563,-1263.8203125,304.15093994140625,0.5845732092857361,0.0872780755162239,0.0804457888007164,294.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.4724628627300262,0.050000000745058,0.0492854043841362,293.1642150878906,297.1499938964844,293.1499938964844,0.3126599788665771,-4421.97900390625,304.1400756835937,0.974109411239624,0.4010916650295257,0.281703770160675,293.20538330078125,297.1499938964844,293.1499938964844,0.2786381840705871,-5461.04345703125,304.1560974121094,0.9428901076316832,0.3654970526695251,0.3474738895893097,293.2984313964844,297.1499938964844,293.1499938964844,0.0065416027791798,-2318.802978515625,299.3698425292969,0.4724628627300262,0.050000000745058,0.2337887287139892,291.156982421875,291.1499938964844,265.82666015625,264.47100830078125,281.88433837890625,293.673828125,291.1578674316406,1.0,0.2738153636455536,0.8042278289794922,1.0,1.0,1.0,-1.1913710832595823,0.5044809579849243,0.6868900656700134,0.2670816779136657,0.0,0.0,0.488149344921112,58.34646987915039,71.0,13.736132621765137,-11144.6396484375,214.20997619628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6494140625,307.5006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.240234375,18000.0,0.0,0.0,0.246572658419609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4332087934017181,0.433214008808136,-5.225370387051953e-06,0.0,0.0002502399147488,0.0,0.0,23.472230911254883,0.0,0.0,0.0,0.3476240634918213,4.0,0.0,1.0
390420,293.1583557128906,297.1499938964844,293.1499938964844,0.0416997000575065,-1256.4454345703125,304.1513671875,0.5743245482444763,0.0866209343075752,0.0800107344985008,294.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624450683594,0.4639382660388946,0.050000000745058,0.0494359955191612,293.1799621582031,297.1499938964844,293.1499938964844,0.3096770346164703,-4386.23681640625,304.14825439453125,0.9588975310325624,0.3975354433059692,0.2793808281421661,293.2064514160156,297.1499938964844,293.1499938964844,0.2771227657794952,-5437.2900390625,304.1565856933594,0.927412450313568,0.3638814389705658,0.3461095094680786,293.3019104003906,297.1499938964844,293.1499938964844,0.0065002948977053,-2307.436279296875,299.3110656738281,0.4639382660388946,0.050000000745058,0.2345030754804611,291.16314697265625,291.1499938964844,265.86334228515625,264.5054626464844,281.9385681152344,293.7010803222656,291.1638488769531,1.0,0.2781181335449219,0.8037828803062439,1.0,1.0,1.0,-1.1874618530273438,0.5018439292907715,0.6856179237365723,0.2684183716773987,0.0,0.0,0.4859645366668701,62.161041259765625,74.0,10.668347358703612,-11048.88671875,220.5870513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5747375488281,307.43194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.189453125,18000.0,0.0,0.0,0.245478555560112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4299026429653168,0.4299078583717346,-5.210520612308756e-06,0.0,0.0002491295163054,0.0,0.0,23.19066619873047,0.0,0.0,0.0,0.3466194570064544,4.0,0.0,1.0
390480,293.1583557128906,297.1499938964844,293.1499938964844,0.0416997000575065,-1256.4454345703125,304.1513671875,0.5743245482444763,0.0866209343075752,0.0800107344985008,294.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624450683594,0.4639382660388946,0.050000000745058,0.0494359955191612,293.1799621582031,297.1499938964844,293.1499938964844,0.3096770346164703,-4386.23681640625,304.14825439453125,0.9588975310325624,0.3975354433059692,0.2793808281421661,293.2064514160156,297.1499938964844,293.1499938964844,0.2771227657794952,-5437.2900390625,304.1565856933594,0.927412450313568,0.3638814389705658,0.3461095094680786,293.3019104003906,297.1499938964844,293.1499938964844,0.0065002948977053,-2307.436279296875,299.3110656738281,0.4639382660388946,0.050000000745058,0.2345030754804611,291.16314697265625,291.1499938964844,265.86334228515625,264.5054626464844,281.9385681152344,293.7010803222656,291.1638488769531,1.0,0.2781181335449219,0.8037828803062439,1.0,1.0,1.0,-1.1874618530273438,0.5018439292907715,0.6856179237365723,0.2684183716773987,0.0,0.0,0.4859645366668701,62.161041259765625,74.0,10.668347358703612,-11048.88671875,220.5870513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5747375488281,307.43194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.189453125,18000.0,0.0,0.0,0.245478555560112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4299026429653168,0.4299078583717346,-5.210520612308756e-06,0.0,0.0002491295163054,0.0,0.0,23.19066619873047,0.0,0.0,0.0,0.3466194570064544,4.0,0.0,1.0
390540,293.1607666015625,297.1499938964844,293.1499938964844,0.0412042699754238,-1248.2706298828125,304.1517333984375,0.5648523569107056,0.0859248116612434,0.0795310586690902,294.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.455485850572586,0.050000000745058,0.0495807081460952,293.1963195800781,297.1499938964844,293.1499938964844,0.3061553537845611,-4344.93212890625,304.1546630859375,0.9435272812843324,0.3934650421142578,0.2767639458179474,293.2073974609375,297.1499938964844,293.1499938964844,0.275560200214386,-5412.78955078125,304.156982421875,0.913640558719635,0.3622547388076782,0.3447260856628418,293.30523681640625,297.1499938964844,293.1499938964844,0.0064570046961307,-2295.322021484375,299.2518920898437,0.455485850572586,0.050000000745058,0.2351895272731781,291.1702575683594,291.1499938964844,265.8999938964844,264.5399169921875,281.9956970214844,293.7321472167969,291.1709289550781,1.0,0.282103031873703,0.8033379912376404,1.0,1.0,1.0,-1.183082938194275,0.4989855289459228,0.6840973496437073,0.269645094871521,0.0,0.0,0.4827840626239776,65.81993103027344,77.0,10.07899284362793,-10946.86328125,226.44137573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5209045410156,307.3730773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18034.158203125,18000.0,0.0,0.0,0.2444328367710113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.425542801618576,0.4255479872226715,-5.191056970943464e-06,0.0,0.0002480682742316,0.0,0.0,22.8227481842041,0.0,0.0,0.0,0.3452728688716888,4.0,0.0,1.0
390600,293.1607666015625,297.1499938964844,293.1499938964844,0.0412042699754238,-1248.2706298828125,304.1517333984375,0.5648523569107056,0.0859248116612434,0.0795310586690902,294.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.455485850572586,0.050000000745058,0.0495807081460952,293.1963195800781,297.1499938964844,293.1499938964844,0.3061553537845611,-4344.93212890625,304.1546630859375,0.9435272812843324,0.3934650421142578,0.2767639458179474,293.2073974609375,297.1499938964844,293.1499938964844,0.275560200214386,-5412.78955078125,304.156982421875,0.913640558719635,0.3622547388076782,0.3447260856628418,293.30523681640625,297.1499938964844,293.1499938964844,0.0064570046961307,-2295.322021484375,299.2518920898437,0.455485850572586,0.050000000745058,0.2351895272731781,291.1702575683594,291.1499938964844,265.8999938964844,264.5399169921875,281.9956970214844,293.7321472167969,291.1709289550781,1.0,0.282103031873703,0.8033379912376404,1.0,1.0,1.0,-1.183082938194275,0.4989855289459228,0.6840973496437073,0.269645094871521,0.0,0.0,0.4827840626239776,65.81993103027344,77.0,10.07899284362793,-10946.86328125,226.44137573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5209045410156,307.3730773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18034.158203125,18000.0,0.0,0.0,0.2444328367710113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.425542801618576,0.4255479872226715,-5.191056970943464e-06,0.0,0.0002480682742316,0.0,0.0,22.8227481842041,0.0,0.0,0.0,0.3452728688716888,4.0,0.0,1.0
390660,293.1630249023437,297.1499938964844,293.1499938964844,0.0406782403588295,-1239.611328125,304.15203857421875,0.5560202598571777,0.0851945951581001,0.0790163278579711,294.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17596435546875,0.4481247067451477,0.050000000745058,0.0497214272618293,293.2136535644531,297.1499938964844,293.1499938964844,0.3020075261592865,-4296.84814453125,304.1600036621094,0.928127646446228,0.3887772262096405,0.2737232744693756,293.20831298828125,297.1499938964844,293.1499938964844,0.2739990651607513,-5388.3388671875,304.1572570800781,0.901930570602417,0.3606191873550415,0.3433300852775574,293.3084716796875,297.1499938964844,293.1499938964844,0.0064125102944672,-2282.82373046875,299.191650390625,0.4481247067451477,0.050000000745058,0.2358570396900177,291.1766967773437,291.1499938964844,265.9366760253906,264.5743408203125,282.0556945800781,293.7679748535156,291.1773376464844,1.0,0.2858224213123321,0.8030273914337158,1.0,1.0,1.0,-1.1781105995178225,0.4958805441856384,0.6822301149368286,0.2706448435783386,0.0,0.0,0.4787929058074951,69.36695861816406,80.0,9.332561492919922,-10836.5341796875,231.8142547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4913635253906,307.32403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.259765625,18000.0,0.0,0.0,0.2433112561702728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4198862612247467,0.4198914468288421,-5.1653369155246764e-06,0.0,0.0002469299943186,0.0,0.0,22.348539352416992,0.0,0.0,0.0,0.343528687953949,4.0,0.0,1.0
390720,293.1630249023437,297.1499938964844,293.1499938964844,0.0406782403588295,-1239.611328125,304.15203857421875,0.5560202598571777,0.0851945951581001,0.0790163278579711,294.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17596435546875,0.4481247067451477,0.050000000745058,0.0497214272618293,293.2136535644531,297.1499938964844,293.1499938964844,0.3020075261592865,-4296.84814453125,304.1600036621094,0.928127646446228,0.3887772262096405,0.2737232744693756,293.20831298828125,297.1499938964844,293.1499938964844,0.2739990651607513,-5388.3388671875,304.1572570800781,0.901930570602417,0.3606191873550415,0.3433300852775574,293.3084716796875,297.1499938964844,293.1499938964844,0.0064125102944672,-2282.82373046875,299.191650390625,0.4481247067451477,0.050000000745058,0.2358570396900177,291.1766967773437,291.1499938964844,265.9366760253906,264.5743408203125,282.0556945800781,293.7679748535156,291.1773376464844,1.0,0.2858224213123321,0.8030273914337158,1.0,1.0,1.0,-1.1781105995178225,0.4958805441856384,0.6822301149368286,0.2706448435783386,0.0,0.0,0.4787929058074951,69.36695861816406,80.0,9.332561492919922,-10836.5341796875,231.8142547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4913635253906,307.32403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.259765625,18000.0,0.0,0.0,0.2433112561702728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4198862612247467,0.4198914468288421,-5.1653369155246764e-06,0.0,0.0002469299943186,0.0,0.0,22.348539352416992,0.0,0.0,0.0,0.343528687953949,4.0,0.0,1.0
390780,293.1651611328125,297.1499938964844,293.1499938964844,0.0401209630072116,-1230.4447021484375,304.1522827148437,0.547741174697876,0.0844319313764572,0.0784693360328674,294.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18243408203125,0.4416604936122894,0.050000000745058,0.049859270453453,293.2318115234375,297.1499938964844,293.1499938964844,0.2972326576709747,-4241.79833984375,304.16461181640625,0.9132379293441772,0.3834835290908813,0.2702544629573822,293.2091369628906,297.1499938964844,293.1499938964844,0.2724253237247467,-5363.68359375,304.157470703125,0.8916826248168945,0.3589751720428467,0.3419229090213775,293.3116455078125,297.1499938964844,293.1499938964844,0.0063665634952485,-2269.808349609375,299.130615234375,0.4416604936122894,0.050000000745058,0.2365109175443649,291.18316650390625,291.1499938964844,265.97332763671875,264.6087341308594,282.1180725097656,293.8088073730469,291.1838073730469,1.0,0.2893174886703491,0.8027167916297913,1.0,1.0,1.0,-1.1725523471832275,0.4925624430179596,0.6799899339675903,0.2713383138179779,0.0,0.0,0.4739373624324798,72.82842254638672,83.0,9.085026741027832,-10718.921875,236.75637817382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4869079589844,307.2857971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18052.080078125,18000.0,0.0,0.0,0.2420065701007843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4130262434482574,0.4130313694477081,-5.134244929649867e-06,0.0,0.000245605915552,0.0,0.0,21.78127861022949,0.0,0.0,0.0,0.3414183259010315,4.0,0.0,1.0
390840,293.1651611328125,297.1499938964844,293.1499938964844,0.0401209630072116,-1230.4447021484375,304.1522827148437,0.547741174697876,0.0844319313764572,0.0784693360328674,294.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18243408203125,0.4416604936122894,0.050000000745058,0.049859270453453,293.2318115234375,297.1499938964844,293.1499938964844,0.2972326576709747,-4241.79833984375,304.16461181640625,0.9132379293441772,0.3834835290908813,0.2702544629573822,293.2091369628906,297.1499938964844,293.1499938964844,0.2724253237247467,-5363.68359375,304.157470703125,0.8916826248168945,0.3589751720428467,0.3419229090213775,293.3116455078125,297.1499938964844,293.1499938964844,0.0063665634952485,-2269.808349609375,299.130615234375,0.4416604936122894,0.050000000745058,0.2365109175443649,291.18316650390625,291.1499938964844,265.97332763671875,264.6087341308594,282.1180725097656,293.8088073730469,291.1838073730469,1.0,0.2893174886703491,0.8027167916297913,1.0,1.0,1.0,-1.1725523471832275,0.4925624430179596,0.6799899339675903,0.2713383138179779,0.0,0.0,0.4739373624324798,72.82842254638672,83.0,9.085026741027832,-10718.921875,236.75637817382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4869079589844,307.2857971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18052.080078125,18000.0,0.0,0.0,0.2420065701007843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4130262434482574,0.4130313694477081,-5.134244929649867e-06,0.0,0.000245605915552,0.0,0.0,21.78127861022949,0.0,0.0,0.0,0.3414183259010315,4.0,0.0,1.0
390900,293.1661682128906,297.1499938964844,293.1499938964844,0.0398322828114032,-1225.6990966796875,304.15240478515625,0.5437917709350586,0.0840406566858291,0.0781847834587097,294.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18560791015625,0.4387154579162597,0.050000000745058,0.0499273613095283,293.2415466308594,297.1499938964844,293.1499938964844,0.2946093678474426,-4211.60400390625,304.1667175292969,0.906245768070221,0.3805373609066009,0.2683513164520263,293.2091979980469,297.1499938964844,293.1499938964844,0.2716513276100158,-5351.56591796875,304.1575012207031,0.8868595957756042,0.358208954334259,0.3412310481071472,293.31317138671875,297.1499938964844,293.1499938964844,0.0063432627357542,-2263.177490234375,299.0997619628906,0.4387154579162597,0.050000000745058,0.2368339002132415,291.1863098144531,291.1499938964844,265.9916687011719,264.6258850097656,282.1498107910156,293.8308410644531,291.1869201660156,1.0,0.2909912467002868,0.8025615215301514,1.0,1.0,1.0,-1.1695657968521118,0.4908372461795807,0.6787285208702087,0.2715517580509186,0.0,0.0,0.4712008833885193,74.53289794921875,83.0,8.8554048538208,-10657.4365234375,239.08058166503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4938049316406,307.270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.203125,18000.0,0.0,0.0,0.2412574142217636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4091566801071167,0.4091618061065674,-5.116804004501319e-06,0.0,0.0002448456070851,0.0,0.0,21.46524238586425,0.0,0.0,0.0,0.3402320742607116,4.0,0.0,1.0
390960,293.1669616699219,297.1499938964844,293.1499938964844,0.0395508259534835,-1221.077392578125,304.1524658203125,0.5400021076202393,0.0836760178208351,0.0779060646891594,294.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18853759765625,0.4359433352947235,0.050000000745058,0.0499949194490909,293.2528076171875,297.1499938964844,293.1499938964844,0.2916752398014068,-4177.7958984375,304.16900634765625,0.8995493054389954,0.3771675527095794,0.26620614528656,293.20819091796875,297.1499938964844,293.1499938964844,0.271014004945755,-5341.67041015625,304.15728759765625,0.8823421597480774,0.3576578795909881,0.3406780660152435,293.3146057128906,297.1499938964844,293.1499938964844,0.0063200187869369,-2256.56689453125,299.0687866210937,0.4359433352947235,0.050000000745058,0.2371543645858764,291.1891174316406,291.1499938964844,266.010009765625,264.6430358886719,282.17901611328125,293.8493347167969,291.1896057128906,1.0,0.2926209270954132,0.8024251461029053,1.0,1.0,1.0,-1.1664586067199707,0.4890802204608917,0.6773783564567566,0.2716701924800873,0.0,0.0,0.4683030545711517,76.2204818725586,86.0,7.848855495452881,-10595.4755859375,241.3139495849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5064697265625,307.2564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.787109375,18000.0,0.0,0.0,0.2404311895370483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4050352573394775,0.4050403535366058,-5.09827532368945e-06,0.0,0.0002440070966258,0.0,0.0,21.131622314453125,0.0,0.0,0.0,0.3389715552330017,4.0,0.0,1.0
391020,293.16748046875,297.1499938964844,293.1499938964844,0.0391384921967983,-1214.341064453125,304.1523132324219,0.5332622528076172,0.083142377436161,0.0774918720126152,294.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.4308896064758301,0.050000000745058,0.0501278974115848,293.2776184082031,297.1499938964844,293.1499938964844,0.2849357724189758,-4100.044921875,304.17388916015625,0.8860059380531311,0.3695332705974579,0.2612021565437317,293.20379638671875,297.1499938964844,293.1499938964844,0.2703094482421875,-5331.09716796875,304.156005859375,0.8743118643760681,0.3570724129676819,0.3401013314723968,293.3168334960937,297.1499938964844,293.1499938964844,0.0062755346298217,-2244.095458984375,299.0067749023437,0.4308896064758301,0.050000000745058,0.2377851605415344,291.1917724609375,291.1499938964844,266.0466613769531,264.67724609375,282.23052978515625,293.8775634765625,291.1918640136719,1.0,0.2957715690135956,0.8021523952484131,1.0,1.0,1.0,-1.160179853439331,0.4856272339820862,0.6745526790618896,0.2716438472270965,0.0,0.0,0.4625154733657837,79.53431701660156,89.0,3.765712261199951,-10475.2294921875,245.5941772460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5455322265625,307.2353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.599609375,18000.0,0.0,0.0,0.238540694117546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3966029584407806,0.3966080248355865,-5.059854174760403e-06,0.0,0.0002420884848106,0.0,0.0,20.456178665161133,0.0,0.0,0.0,0.3363932967185974,4.0,0.0,1.0
391080,293.16748046875,297.1499938964844,293.1499938964844,0.0391384921967983,-1214.341064453125,304.1523132324219,0.5332622528076172,0.083142377436161,0.0774918720126152,294.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.4308896064758301,0.050000000745058,0.0501278974115848,293.2776184082031,297.1499938964844,293.1499938964844,0.2849357724189758,-4100.044921875,304.17388916015625,0.8860059380531311,0.3695332705974579,0.2612021565437317,293.20379638671875,297.1499938964844,293.1499938964844,0.2703094482421875,-5331.09716796875,304.156005859375,0.8743118643760681,0.3570724129676819,0.3401013314723968,293.3168334960937,297.1499938964844,293.1499938964844,0.0062755346298217,-2244.095458984375,299.0067749023437,0.4308896064758301,0.050000000745058,0.2377851605415344,291.1917724609375,291.1499938964844,266.0466613769531,264.67724609375,282.23052978515625,293.8775634765625,291.1918640136719,1.0,0.2957715690135956,0.8021523952484131,1.0,1.0,1.0,-1.160179853439331,0.4856272339820862,0.6745526790618896,0.2716438472270965,0.0,0.0,0.4625154733657837,79.53431701660156,89.0,3.765712261199951,-10475.2294921875,245.5941772460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5455322265625,307.2353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.599609375,18000.0,0.0,0.0,0.238540694117546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3966029584407806,0.3966080248355865,-5.059854174760403e-06,0.0,0.0002420884848106,0.0,0.0,20.456178665161133,0.0,0.0,0.0,0.3363932967185974,4.0,0.0,1.0
391140,293.16668701171875,297.1499938964844,293.1499938964844,0.0389487482607364,-1211.2711181640625,304.15185546875,0.5276645421981812,0.0828583016991615,0.0773020163178443,294.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1923522949219,0.4264033138751983,0.050000000745058,0.0502582564949989,293.303466796875,297.1499938964844,293.1499938964844,0.2773604393005371,-4012.47607421875,304.1785583496094,0.8724240660667419,0.3610596358776092,0.2555426359176636,293.1976013183594,297.1499938964844,293.1499938964844,0.2701451480388641,-5329.12548828125,304.154296875,0.8673603534698486,0.356963574886322,0.340034931898117,293.3179931640625,297.1499938964844,293.1499938964844,0.0062334425747394,-2232.370361328125,298.9461669921875,0.4264033138751983,0.050000000745058,0.2384035289287567,291.1923828125,291.1499938964844,266.0833435058594,264.7113952636719,282.2787475585937,293.9053039550781,291.1924133300781,1.0,0.2988060116767883,0.8018796443939209,1.0,1.0,1.0,-1.1539779901504517,0.4823430478572845,0.6716349720954895,0.2712753713130951,0.0,0.0,0.4568182528018951,82.77385711669922,92.0,1.422583818435669,-10361.6181640625,249.70155334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59637451171875,307.2232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.712890625,18000.0,0.0,0.0,0.2363497465848922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3884225785732269,0.3884276151657104,-5.022696313972119e-06,0.0,0.0002398649521637,0.0,0.0,19.812807083129883,0.0,0.0,0.0,0.3338929712772369,4.0,0.0,1.0
391200,293.16668701171875,297.1499938964844,293.1499938964844,0.0389487482607364,-1211.2711181640625,304.15185546875,0.5276645421981812,0.0828583016991615,0.0773020163178443,294.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1923522949219,0.4264033138751983,0.050000000745058,0.0502582564949989,293.303466796875,297.1499938964844,293.1499938964844,0.2773604393005371,-4012.47607421875,304.1785583496094,0.8724240660667419,0.3610596358776092,0.2555426359176636,293.1976013183594,297.1499938964844,293.1499938964844,0.2701451480388641,-5329.12548828125,304.154296875,0.8673603534698486,0.356963574886322,0.340034931898117,293.3179931640625,297.1499938964844,293.1499938964844,0.0062334425747394,-2232.370361328125,298.9461669921875,0.4264033138751983,0.050000000745058,0.2384035289287567,291.1923828125,291.1499938964844,266.0833435058594,264.7113952636719,282.2787475585937,293.9053039550781,291.1924133300781,1.0,0.2988060116767883,0.8018796443939209,1.0,1.0,1.0,-1.1539779901504517,0.4823430478572845,0.6716349720954895,0.2712753713130951,0.0,0.0,0.4568182528018951,82.77385711669922,92.0,1.422583818435669,-10361.6181640625,249.70155334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59637451171875,307.2232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.712890625,18000.0,0.0,0.0,0.2363497465848922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3884225785732269,0.3884276151657104,-5.022696313972119e-06,0.0,0.0002398649521637,0.0,0.0,19.812807083129883,0.0,0.0,0.0,0.3338929712772369,4.0,0.0,1.0
391260,293.1606750488281,297.1499938964844,293.1499938964844,0.0394038185477256,-1218.785400390625,304.1504211425781,0.5243291258811951,0.0836398527026176,0.0777904689311981,294.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1924133300781,0.4223891198635101,0.050000000745058,0.0503864176571369,293.3289489746094,297.1499938964844,293.1499938964844,0.2692001461982727,-3917.855224609375,304.1826171875,0.8590705394744873,0.3520022928714752,0.2494363486766815,293.19390869140625,297.1499938964844,293.1499938964844,0.2699729800224304,-5326.806640625,304.1531982421875,0.8609059453010559,0.3565177023410797,0.3399116396903991,293.3180847167969,297.1499938964844,293.1499938964844,0.0061938478611409,-2221.33203125,298.8877868652344,0.4223891198635101,0.050000000745058,0.2390114665031433,291.1923522949219,291.1499938964844,266.1199951171875,264.7453918457031,282.3250732421875,293.9354858398437,291.1922607421875,1.0,0.3017538189888,0.8016302585601807,1.0,1.0,1.0,-1.14797043800354,0.4792854785919189,0.6686849594116211,0.2705869972705841,0.0,0.0,0.4511588811874389,85.95135498046875,95.0,-0.1538731455802917,-10251.541015625,253.70655822753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65185546875,307.2138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.873046875,18000.0,0.0,0.0,0.2338984608650207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3804190158843994,0.3804240226745605,-4.987234206055291e-06,0.0,0.000237377200392,0.0,0.0,19.197237014770508,0.0,0.0,0.0,0.3314646780490875,4.0,0.0,1.0
391320,293.1606750488281,297.1499938964844,293.1499938964844,0.0394038185477256,-1218.785400390625,304.1504211425781,0.5243291258811951,0.0836398527026176,0.0777904689311981,294.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1924133300781,0.4223891198635101,0.050000000745058,0.0503864176571369,293.3289489746094,297.1499938964844,293.1499938964844,0.2692001461982727,-3917.855224609375,304.1826171875,0.8590705394744873,0.3520022928714752,0.2494363486766815,293.19390869140625,297.1499938964844,293.1499938964844,0.2699729800224304,-5326.806640625,304.1531982421875,0.8609059453010559,0.3565177023410797,0.3399116396903991,293.3180847167969,297.1499938964844,293.1499938964844,0.0061938478611409,-2221.33203125,298.8877868652344,0.4223891198635101,0.050000000745058,0.2390114665031433,291.1923522949219,291.1499938964844,266.1199951171875,264.7453918457031,282.3250732421875,293.9354858398437,291.1922607421875,1.0,0.3017538189888,0.8016302585601807,1.0,1.0,1.0,-1.14797043800354,0.4792854785919189,0.6686849594116211,0.2705869972705841,0.0,0.0,0.4511588811874389,85.95135498046875,95.0,-0.1538731455802917,-10251.541015625,253.70655822753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65185546875,307.2138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.873046875,18000.0,0.0,0.0,0.2338984608650207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3804190158843994,0.3804240226745605,-4.987234206055291e-06,0.0,0.000237377200392,0.0,0.0,19.197237014770508,0.0,0.0,0.0,0.3314646780490875,4.0,0.0,1.0
391380,293.1510009765625,297.1499938964844,293.1499938964844,0.0408448837697505,-1242.421630859375,304.1478881835937,0.5239831209182739,0.0853286311030387,0.0793073028326034,294.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913757324219,0.4187536835670471,0.050000000745058,0.0505132377147674,293.3529663085937,297.1499938964844,293.1499938964844,0.2606658935546875,-3818.50634765625,304.1859436035156,0.8460879921913147,0.3425946235656738,0.2430270165205001,293.193359375,297.1499938964844,293.1499938964844,0.2692812383174896,-5315.9833984375,304.1532897949219,0.8544113039970398,0.355517715215683,0.3391866981983185,293.3172607421875,297.1499938964844,293.1499938964844,0.0061567989178001,-2211.043701171875,298.8314819335937,0.4187536835670471,0.050000000745058,0.2396130561828613,291.19122314453125,291.1499938964844,266.1566772460937,264.7792358398437,282.3699951171875,293.96856689453125,291.1910705566406,1.0,0.3046361207962036,0.8013808131217957,1.0,1.0,1.0,-1.1421022415161133,0.4764159023761749,0.665686309337616,0.2696034610271454,0.0,0.0,0.4457336664199829,89.08882904052734,83.0,-1.3186031579971311,-10145.125,257.6349792480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7060852050781,307.2048034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18054.162109375,18000.0,0.0,0.0,0.2312372475862503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.372809499502182,0.3728144466876983,-4.95388439958333e-06,0.0,0.0002346764085814,0.0,0.0,18.622913360595703,0.0,0.0,0.0,0.3291805982589721,4.0,0.0,1.0
391440,293.1510009765625,297.1499938964844,293.1499938964844,0.0408448837697505,-1242.421630859375,304.1478881835937,0.5239831209182739,0.0853286311030387,0.0793073028326034,294.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913757324219,0.4187536835670471,0.050000000745058,0.0505132377147674,293.3529663085937,297.1499938964844,293.1499938964844,0.2606658935546875,-3818.50634765625,304.1859436035156,0.8460879921913147,0.3425946235656738,0.2430270165205001,293.193359375,297.1499938964844,293.1499938964844,0.2692812383174896,-5315.9833984375,304.1532897949219,0.8544113039970398,0.355517715215683,0.3391866981983185,293.3172607421875,297.1499938964844,293.1499938964844,0.0061567989178001,-2211.043701171875,298.8314819335937,0.4187536835670471,0.050000000745058,0.2396130561828613,291.19122314453125,291.1499938964844,266.1566772460937,264.7792358398437,282.3699951171875,293.96856689453125,291.1910705566406,1.0,0.3046361207962036,0.8013808131217957,1.0,1.0,1.0,-1.1421022415161133,0.4764159023761749,0.665686309337616,0.2696034610271454,0.0,0.0,0.4457336664199829,89.08882904052734,83.0,-1.3186031579971311,-10145.125,257.6349792480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7060852050781,307.2048034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18054.162109375,18000.0,0.0,0.0,0.2312372475862503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.372809499502182,0.3728144466876983,-4.95388439958333e-06,0.0,0.0002346764085814,0.0,0.0,18.622913360595703,0.0,0.0,0.0,0.3291805982589721,4.0,0.0,1.0
391500,293.1466979980469,297.1499938964844,293.1499938964844,0.0415944308042526,-1254.6883544921875,304.1469116210937,0.5261057019233704,0.0861621350049972,0.0800914838910102,294.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.19073486328125,0.4188011288642883,0.050000000745058,0.0505115315318107,293.3603515625,297.1499938964844,293.1499938964844,0.2565431594848633,-3770.444091796875,304.1868896484375,0.8427290916442871,0.3385669887065887,0.2399388253688812,293.1933898925781,297.1499938964844,293.1499938964844,0.2687941491603851,-5308.2841796875,304.1535949707031,0.8540648221969604,0.3549599349498749,0.3386694192886352,293.316650390625,297.1499938964844,293.1499938964844,0.0061298995278775,-2203.237548828125,298.8039855957031,0.4188011288642883,0.050000000745058,0.239604964852333,291.1905822753906,291.1499938964844,266.17498779296875,264.7961120605469,282.3876037597656,293.9772644042969,291.1903686523437,1.0,0.3038794994354248,0.8012561202049255,1.0,1.0,1.0,-1.1387044191360474,0.4747897982597351,0.6639145612716675,0.2689411342144012,0.0,0.0,0.4430930912494659,89.0007553100586,83.0,-1.9439105987548828,-10092.5302734375,256.1968078613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7313537597656,307.1997375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18052.36328125,18000.0,0.0,0.0,0.2298469096422195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3691567778587341,0.3691616952419281,-4.9381510507373605e-06,0.0,0.0002332653966732,0.0,0.0,18.35145568847656,0.0,0.0,0.0,0.3280959725379944,4.0,0.0,1.0
391560,293.14385986328125,297.1499938964844,293.1499938964844,0.0421832129359245,-1264.323974609375,304.1464233398437,0.5293073654174805,0.0867644995450973,0.0806974247097969,294.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893310546875,0.4200886189937591,0.050000000745058,0.0504654571413993,293.363037109375,297.1499938964844,293.1499938964844,0.2531445026397705,-3731.03662109375,304.18634033203125,0.84190833568573,0.3353698849678039,0.2374079823493957,293.1933898925781,297.1499938964844,293.1499938964844,0.2682858407497406,-5300.2802734375,304.1538391113281,0.8556944727897644,0.3544135689735412,0.3381029963493347,293.31591796875,297.1499938964844,293.1499938964844,0.0060975430533289,-2193.767333984375,298.7764892578125,0.4200886189937591,0.050000000745058,0.2393864095211029,291.1889038085937,291.1499938964844,266.1933288574219,264.8129577636719,282.3982238769531,293.9749755859375,291.1882629394531,1.0,0.3021070659160614,0.801139771938324,1.0,1.0,1.0,-1.1353962421417236,0.4732334613800049,0.6621628403663635,0.268226146697998,0.0,0.0,0.4406591653823852,87.78874206542969,71.0,-4.570842742919922,-10043.4560546875,252.62632751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7546081542969,307.1927490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18049.603515625,18000.0,0.0,0.0,0.2284279614686966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3656750321388244,0.3656799495220184,-4.923085271002492e-06,0.0,0.0002318253391422,0.0,0.0,18.09444808959961,0.0,0.0,0.0,0.3270691335201263,4.0,0.0,1.0
391620,293.1416931152344,297.1499938964844,293.1499938964844,0.0427425093948841,-1273.49267578125,304.1466979980469,0.5373958349227905,0.0873650386929512,0.0812351778149604,294.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826171875,0.4255181849002838,0.050000000745058,0.0502856709063053,293.36199951171875,297.1499938964844,293.1499938964844,0.2477985173463821,-3669.39892578125,304.18310546875,0.8455348014831543,0.330173909664154,0.2334161847829818,293.1929931640625,297.1499938964844,293.1499938964844,0.2673138082027435,-5285.0859375,304.1541748046875,0.8633445501327515,0.3533929586410522,0.3369394838809967,293.3143005371094,297.1499938964844,293.1499938964844,0.0060233613476157,-2171.948486328125,298.720703125,0.4255181849002838,0.050000000745058,0.2385335862636566,291.1818542480469,291.1499938964844,266.2300109863281,264.8464660644531,282.41192626953125,293.9594421386719,291.1811218261719,1.0,0.2960851192474365,0.8009070158004761,1.0,1.0,1.0,-1.1286145448684692,0.4701006710529327,0.6585138440132141,0.2666119635105133,0.0,0.0,0.4368725419044494,83.14000701904297,59.0,-8.330305099487305,-9958.376953125,241.20706176757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79107666015625,307.1821594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18037.90625,18000.0,0.0,0.0,0.2255665957927703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3600472211837768,0.3600521087646484,-4.897440703643952e-06,0.0,0.0002289214316988,0.0,0.0,17.67885971069336,0.0,0.0,0.0,0.3253994286060333,4.0,0.0,1.0
391680,293.1416931152344,297.1499938964844,293.1499938964844,0.0427425093948841,-1273.49267578125,304.1466979980469,0.5373958349227905,0.0873650386929512,0.0812351778149604,294.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826171875,0.4255181849002838,0.050000000745058,0.0502856709063053,293.36199951171875,297.1499938964844,293.1499938964844,0.2477985173463821,-3669.39892578125,304.18310546875,0.8455348014831543,0.330173909664154,0.2334161847829818,293.1929931640625,297.1499938964844,293.1499938964844,0.2673138082027435,-5285.0859375,304.1541748046875,0.8633445501327515,0.3533929586410522,0.3369394838809967,293.3143005371094,297.1499938964844,293.1499938964844,0.0060233613476157,-2171.948486328125,298.720703125,0.4255181849002838,0.050000000745058,0.2385335862636566,291.1818542480469,291.1499938964844,266.2300109863281,264.8464660644531,282.41192626953125,293.9594421386719,291.1811218261719,1.0,0.2960851192474365,0.8009070158004761,1.0,1.0,1.0,-1.1286145448684692,0.4701006710529327,0.6585138440132141,0.2666119635105133,0.0,0.0,0.4368725419044494,83.14000701904297,59.0,-8.330305099487305,-9958.376953125,241.20706176757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79107666015625,307.1821594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18037.90625,18000.0,0.0,0.0,0.2255665957927703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3600472211837768,0.3600521087646484,-4.897440703643952e-06,0.0,0.0002289214316988,0.0,0.0,17.67885971069336,0.0,0.0,0.0,0.3253994286060333,4.0,0.0,1.0
391740,293.1417236328125,297.1499938964844,293.1499938964844,0.042777232825756,-1274.04248046875,304.14776611328125,0.5481815338134766,0.0875697508454322,0.0812347084283828,294.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.434804230928421,0.050000000745058,0.0500239916145801,293.3579406738281,297.1499938964844,293.1499938964844,0.2431632578372955,-3615.768310546875,304.1798095703125,0.854618489742279,0.3256269097328186,0.2299811691045761,293.1922302246094,297.1499938964844,293.1499938964844,0.2662818729877472,-5268.9033203125,304.1545104980469,0.8763440847396851,0.3524589240550995,0.3357801735401153,293.3126220703125,297.1499938964844,293.1499938964844,0.0059388824738562,-2146.463134765625,298.66656494140625,0.434804230928421,0.050000000745058,0.2372922748327255,291.1771240234375,291.1499938964844,266.26666259765625,264.8798217773437,282.4241943359375,293.9423522949219,291.1767272949219,1.0,0.2875308096408844,0.8006742596626282,1.0,1.0,1.0,-1.12129545211792,0.4667703211307525,0.6545251607894897,0.2647447288036346,0.0,0.0,0.4336068630218506,76.40744018554688,47.0,-6.259138107299805,-9879.0869140625,225.7506561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81005859375,307.1708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18030.896484375,18000.0,0.0,0.0,0.2227694988250732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3555804789066314,0.355585366487503,-4.877902483713115e-06,0.0,0.0002260827168356,0.0,0.0,17.355270385742188,0.0,0.0,0.0,0.3240864872932434,4.0,0.0,1.0
391800,293.1417236328125,297.1499938964844,293.1499938964844,0.042777232825756,-1274.04248046875,304.14776611328125,0.5481815338134766,0.0875697508454322,0.0812347084283828,294.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.434804230928421,0.050000000745058,0.0500239916145801,293.3579406738281,297.1499938964844,293.1499938964844,0.2431632578372955,-3615.768310546875,304.1798095703125,0.854618489742279,0.3256269097328186,0.2299811691045761,293.1922302246094,297.1499938964844,293.1499938964844,0.2662818729877472,-5268.9033203125,304.1545104980469,0.8763440847396851,0.3524589240550995,0.3357801735401153,293.3126220703125,297.1499938964844,293.1499938964844,0.0059388824738562,-2146.463134765625,298.66656494140625,0.434804230928421,0.050000000745058,0.2372922748327255,291.1771240234375,291.1499938964844,266.26666259765625,264.8798217773437,282.4241943359375,293.9423522949219,291.1767272949219,1.0,0.2875308096408844,0.8006742596626282,1.0,1.0,1.0,-1.12129545211792,0.4667703211307525,0.6545251607894897,0.2647447288036346,0.0,0.0,0.4336068630218506,76.40744018554688,47.0,-6.259138107299805,-9879.0869140625,225.7506561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81005859375,307.1708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18030.896484375,18000.0,0.0,0.0,0.2227694988250732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3555804789066314,0.355585366487503,-4.877902483713115e-06,0.0,0.0002260827168356,0.0,0.0,17.355270385742188,0.0,0.0,0.0,0.3240864872932434,4.0,0.0,1.0
391860,293.1424255371094,297.1499938964844,293.1499938964844,0.0425930134952068,-1271.00146484375,304.1488037109375,0.5624150633811951,0.0876360833644867,0.0810188725590705,294.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748046875,0.4487175643444061,0.050000000745058,0.0497098490595817,293.3531494140625,297.1499938964844,293.1499938964844,0.2387690395116806,-3564.538330078125,304.1772155761719,0.868914008140564,0.3213262259960174,0.2267245203256607,293.1912536621094,297.1499938964844,293.1499938964844,0.2652052640914917,-5251.98583984375,304.15478515625,0.8948096632957458,0.3515846729278564,0.3346308469772339,293.3110046386719,297.1499938964844,293.1499938964844,0.0058484100736677,-2118.6708984375,298.61376953125,0.4487175643444061,0.050000000745058,0.2358021140098571,291.1745910644531,291.1499938964844,266.3033447265625,264.9129333496094,282.43768310546875,293.927978515625,291.17437744140625,1.0,0.2770834863185882,0.8004628419876099,1.0,1.0,1.0,-1.1135821342468262,0.4632933437824249,0.6502888202667236,0.262701153755188,0.0,0.0,0.4305084943771362,68.33955383300781,35.0,-3.8221614360809326,-9796.583984375,207.8226318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.812744140625,307.1514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.087890625,18000.0,0.0,0.0,0.2200932651758194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3514555394649505,0.3514603972434997,-4.860923127125716e-06,0.0,0.0002233666891697,0.0,0.0,17.062612533569336,0.0,0.0,0.0,0.3229011595249176,4.0,0.0,1.0
391920,293.1424255371094,297.1499938964844,293.1499938964844,0.0425930134952068,-1271.00146484375,304.1488037109375,0.5624150633811951,0.0876360833644867,0.0810188725590705,294.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748046875,0.4487175643444061,0.050000000745058,0.0497098490595817,293.3531494140625,297.1499938964844,293.1499938964844,0.2387690395116806,-3564.538330078125,304.1772155761719,0.868914008140564,0.3213262259960174,0.2267245203256607,293.1912536621094,297.1499938964844,293.1499938964844,0.2652052640914917,-5251.98583984375,304.15478515625,0.8948096632957458,0.3515846729278564,0.3346308469772339,293.3110046386719,297.1499938964844,293.1499938964844,0.0058484100736677,-2118.6708984375,298.61376953125,0.4487175643444061,0.050000000745058,0.2358021140098571,291.1745910644531,291.1499938964844,266.3033447265625,264.9129333496094,282.43768310546875,293.927978515625,291.17437744140625,1.0,0.2770834863185882,0.8004628419876099,1.0,1.0,1.0,-1.1135821342468262,0.4632933437824249,0.6502888202667236,0.262701153755188,0.0,0.0,0.4305084943771362,68.33955383300781,35.0,-3.8221614360809326,-9796.583984375,207.8226318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.812744140625,307.1514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.087890625,18000.0,0.0,0.0,0.2200932651758194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3514555394649505,0.3514603972434997,-4.860923127125716e-06,0.0,0.0002233666891697,0.0,0.0,17.062612533569336,0.0,0.0,0.0,0.3229011595249176,4.0,0.0,1.0
391980,293.14337158203125,297.1499938964844,293.1499938964844,0.0423044860363006,-1266.259033203125,304.1496887207031,0.5806073546409607,0.0876377522945404,0.0807040929794311,294.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734924316406,0.46819868683815,0.050000000745058,0.0493633188307285,293.34832763671875,297.1499938964844,293.1499938964844,0.2345011234283447,-3514.4072265625,304.1752624511719,0.8892709016799927,0.3171577751636505,0.2235492467880249,293.1902160644531,297.1499938964844,293.1499938964844,0.2641042470932007,-5234.6689453125,304.155029296875,0.9207183122634888,0.3507518470287323,0.3334919512271881,293.3095092773437,297.1499938964844,293.1499938964844,0.0057547353208065,-2089.50830078125,298.5617370605469,0.46819868683815,0.050000000745058,0.2341583371162414,291.1734313964844,291.1499938964844,266.3399963378906,264.94580078125,282.4530944824219,293.9171447753906,291.1733093261719,1.0,0.265128880739212,0.8002514839172363,1.0,1.0,1.0,-1.1056370735168457,0.4597280025482178,0.6459090113639832,0.2605660557746887,0.0,0.0,0.4274764955043793,59.448184967041016,25.0,-1.85560142993927,-9710.7685546875,188.508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8027648925781,307.12481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.693359375,18000.0,0.0,0.0,0.2175590991973877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3475147187709808,0.3475195467472076,-4.84520205645822e-06,0.0,0.0002207948418799,0.0,0.0,16.786996841430664,0.0,0.0,0.0,0.321783185005188,4.0,0.0,1.0
