time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
392040,293.14337158203125,297.1499938964844,293.1499938964844,0.0423044860363006,-1266.259033203125,304.1496887207031,0.5806073546409607,0.0876377522945404,0.0807040929794311,294.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734924316406,0.46819868683815,0.050000000745058,0.0493633188307285,293.34832763671875,297.1499938964844,293.1499938964844,0.2345011234283447,-3514.4072265625,304.1752624511719,0.8892709016799927,0.3171577751636505,0.2235492467880249,293.1902160644531,297.1499938964844,293.1499938964844,0.2641042470932007,-5234.6689453125,304.155029296875,0.9207183122634888,0.3507518470287323,0.3334919512271881,293.3095092773437,297.1499938964844,293.1499938964844,0.0057547353208065,-2089.50830078125,298.5617370605469,0.46819868683815,0.050000000745058,0.2341583371162414,291.1734313964844,291.1499938964844,266.3399963378906,264.94580078125,282.4530944824219,293.9171447753906,291.1733093261719,1.0,0.265128880739212,0.8002514839172363,1.0,1.0,1.0,-1.1056370735168457,0.4597280025482178,0.6459090113639832,0.2605660557746887,0.0,0.0,0.4274764955043793,59.448184967041016,25.0,-1.85560142993927,-9710.7685546875,188.508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8027648925781,307.12481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.693359375,18000.0,0.0,0.0,0.2175590991973877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3475147187709808,0.3475195467472076,-4.84520205645822e-06,0.0,0.0002207948418799,0.0,0.0,16.786996841430664,0.0,0.0,0.0,0.321783185005188,4.0,0.0,1.0
392100,293.1438903808594,297.1499938964844,293.1499938964844,0.0421402268111705,-1263.5645751953125,304.1500244140625,0.5908545851707458,0.087618388235569,0.0805285796523094,294.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.4774920046329498,0.050000000745058,0.0491899922490119,293.3459777832031,297.1499938964844,293.1499938964844,0.232410579919815,-3489.7314453125,304.1744689941406,0.9015316367149352,0.3151092827320099,0.221988558769226,293.189697265625,297.1499938964844,293.1499938964844,0.2635562717914581,-5226.0517578125,304.1551208496094,0.937032163143158,0.3503464162349701,0.3329341411590576,293.3088073730469,297.1499938964844,293.1499938964844,0.0057083428837358,-2074.9560546875,298.5359191894531,0.4774920046329498,0.050000000745058,0.2333361506462097,291.17315673828125,291.1499938964844,266.3583374023437,264.962158203125,282.46148681640625,293.9129943847656,291.1730651855469,1.0,0.2589651346206665,0.8001458048820496,1.0,1.0,1.0,-1.1016883850097656,0.4579591155052185,0.6437292695045471,0.2595017254352569,0.0,0.0,0.4259593188762665,55.00153732299805,25.0,-1.2512117624282837,-9666.9208984375,178.955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7942810058594,307.10894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.361328125,18000.0,0.0,0.0,0.2163466960191726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3455655872821808,0.3455704152584076,-4.837583674088819e-06,0.0,0.0002195643901359,0.0,0.0,16.652019500732422,0.0,0.0,0.0,0.3212352991104126,4.0,0.0,1.0
392160,293.1444702148437,297.1499938964844,293.1499938964844,0.041964441537857,-1260.685791015625,304.1503601074219,0.601862907409668,0.0875855460762977,0.0803415700793266,294.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729736328125,0.4863241612911224,0.050000000745058,0.0490179248154163,293.3436279296875,297.1499938964844,293.1499938964844,0.2303520143032074,-3465.363525390625,304.1737670898437,0.9162098169326782,0.313089519739151,0.220445841550827,293.18914794921875,297.1499938964844,293.1499938964844,0.2630150914192199,-5217.546875,304.1551818847656,0.9546189904212952,0.3499491512775421,0.3323841691017151,293.30816650390625,297.1499938964844,293.1499938964844,0.0056624202989041,-2060.497314453125,298.51007080078125,0.4863241612911224,0.050000000745058,0.2325199395418167,291.17291259765625,291.1499938964844,266.3766784667969,264.9784240722656,282.47021484375,293.909423828125,291.1728210449219,1.0,0.25264972448349,0.800058126449585,1.0,1.0,1.0,-1.0977658033370972,0.4562003314495086,0.6415654420852661,0.258451759815216,0.0,0.0,0.4244572818279266,50.58749771118164,25.0,-0.9648227691650392,-9622.740234375,169.53668212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78399658203125,307.091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.998046875,18000.0,0.0,0.0,0.2151715010404586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3436338901519775,0.3436387181282043,-4.83007397633628e-06,0.0,0.0002183717151638,0.0,0.0,16.5189266204834,0.0,0.0,0.0,0.3206948935985565,4.0,0.0,1.0
392220,293.1454772949219,297.1499938964844,293.1499938964844,0.0417201109230518,-1256.701416015625,304.1506652832031,0.6160460710525513,0.0874930098652839,0.0800793692469596,294.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17218017578125,0.4977324903011322,0.050000000745058,0.0488123260438442,293.3398132324219,297.1499938964844,293.1499938964844,0.2272099107503891,-3428.09326171875,304.1726379394531,0.9371815323829652,0.3099277317523956,0.21807661652565,293.18829345703125,297.1499938964844,293.1499938964844,0.2622418999671936,-5205.45947265625,304.1550598144531,0.9762344360351562,0.3493283689022064,0.3315901160240173,293.3072509765625,297.1499938964844,293.1499938964844,0.0055984980426728,-2040.41162109375,298.4683837890625,0.4977324903011322,0.050000000745058,0.2315446585416793,291.1719665527344,291.1499938964844,266.406005859375,265.0043334960937,282.4834899902344,293.90380859375,291.17169189453125,1.0,0.2450414150953292,0.7999178171157837,1.0,1.0,1.0,-1.0922361612319946,0.4537326991558075,0.6385034918785095,0.256946325302124,0.0,0.0,0.4221750199794769,45.30061721801758,25.0,-2.0319223403930664,-9555.5048828125,158.1078338623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7645263671875,307.060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.744140625,18000.0,0.0,0.0,0.2133676260709762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3406464159488678,0.3406512141227722,-4.818399247596972e-06,0.0,0.0002165410114685,0.0,0.0,16.313968658447266,0.0,0.0,0.0,0.3198623955249786,4.0,0.0,1.0
392280,293.1457824707031,297.1499938964844,293.1499938964844,0.0416599065065383,-1255.7239990234375,304.1507263183594,0.6190374493598938,0.087458960711956,0.0800134092569351,294.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717224121094,0.5003703236579895,0.050000000745058,0.0487696528434753,293.3388671875,297.1499938964844,293.1499938964844,0.2264506667852401,-3419.073486328125,304.17236328125,0.9418542981147766,0.3091459572315216,0.2174985557794571,293.1880798339844,297.1499938964844,293.1499938964844,0.2620644569396972,-5202.69775390625,304.155029296875,0.9806875586509703,0.3491735160350799,0.3314017951488495,293.3070373535156,297.1499938964844,293.1499938964844,0.0055838450789451,-2035.824462890625,298.4577941894531,0.5003703236579895,0.050000000745058,0.2313422411680221,291.1714782714844,291.1499938964844,266.413330078125,265.01080322265625,282.48681640625,293.9025573730469,291.171142578125,1.0,0.243382841348648,0.7998827695846558,1.0,1.0,1.0,-1.0909427404403689,0.4531546533107757,0.6377880573272705,0.2565972506999969,0.0,0.0,0.4216630160808563,44.20128631591797,25.0,-2.470459222793579,-9539.4599609375,155.7053985595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7590637207031,307.0528259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18024.060546875,18000.0,0.0,0.0,0.2129328548908233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.33995121717453,0.3399560153484344,-4.815610282093985e-06,0.0,0.0002160997682949,0.0,0.0,16.266239166259766,0.0,0.0,0.0,0.3196685016155243,4.0,0.0,1.0
392340,293.1474914550781,297.1499938964844,293.1499938964844,0.0413348041474819,-1250.446044921875,304.1510314941406,0.6320133209228516,0.0872223749756813,0.0796590223908424,294.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.5128389000892639,0.050000000745058,0.0485935918986797,293.3344421386719,297.1499938964844,293.1499938964844,0.2227359563112259,-3374.808837890625,304.1711120605469,0.96166729927063,0.3052631616592407,0.2146595269441604,293.1871643066406,297.1499938964844,293.1499938964844,0.2611472010612488,-5188.625,304.1549072265625,0.9984745979309082,0.3483931422233581,0.3304603695869446,293.30621337890625,297.1499938964844,293.1499938964844,0.0055152191780507,-2014.3228759765625,298.404541015625,0.5128389000892639,0.050000000745058,0.2305070906877517,291.1688232421875,291.1499938964844,266.45001220703125,265.0428466796875,282.5047302246094,293.8979187011719,291.1685791015625,1.0,0.2362893223762512,0.7997073531150818,1.0,1.0,1.0,-1.084721565246582,0.4503539800643921,0.6343676447868347,0.2549771070480346,0.0,0.0,0.4193373024463653,39.65459442138672,28.0,-3.033889055252075,-9463.474609375,145.599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72802734375,307.01397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.11328125,18000.0,0.0,0.0,0.210867553949356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3368719220161438,0.3368767201900482,-4.803125648322748e-06,0.0,0.0002140037540812,0.0,0.0,16.05527114868164,0.0,0.0,0.0,0.3188065886497497,4.0,0.0,1.0
392400,293.1474914550781,297.1499938964844,293.1499938964844,0.0413348041474819,-1250.446044921875,304.1510314941406,0.6320133209228516,0.0872223749756813,0.0796590223908424,294.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.5128389000892639,0.050000000745058,0.0485935918986797,293.3344421386719,297.1499938964844,293.1499938964844,0.2227359563112259,-3374.808837890625,304.1711120605469,0.96166729927063,0.3052631616592407,0.2146595269441604,293.1871643066406,297.1499938964844,293.1499938964844,0.2611472010612488,-5188.625,304.1549072265625,0.9984745979309082,0.3483931422233581,0.3304603695869446,293.30621337890625,297.1499938964844,293.1499938964844,0.0055152191780507,-2014.3228759765625,298.404541015625,0.5128389000892639,0.050000000745058,0.2305070906877517,291.1688232421875,291.1499938964844,266.45001220703125,265.0428466796875,282.5047302246094,293.8979187011719,291.1685791015625,1.0,0.2362893223762512,0.7997073531150818,1.0,1.0,1.0,-1.084721565246582,0.4503539800643921,0.6343676447868347,0.2549771070480346,0.0,0.0,0.4193373024463653,39.65459442138672,28.0,-3.033889055252075,-9463.474609375,145.599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72802734375,307.01397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.11328125,18000.0,0.0,0.0,0.210867553949356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3368719220161438,0.3368767201900482,-4.803125648322748e-06,0.0,0.0002140037540812,0.0,0.0,16.05527114868164,0.0,0.0,0.0,0.3188065886497497,4.0,0.0,1.0
392460,293.1614074707031,297.1499938964844,293.1499938964844,0.0393736623227596,-1218.1724853515625,304.1540222167969,0.6330253481864929,0.0844559296965599,0.0776539370417594,294.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17694091796875,0.518635630607605,0.050000000745058,0.0485244058072567,293.3400573730469,297.1499938964844,293.1499938964844,0.2175495475530624,-3311.77490234375,304.1727905273437,0.9657748937606812,0.2994318306446075,0.2108129113912582,293.1915283203125,297.1499938964844,293.1499938964844,0.2534831762313843,-5064.2998046875,304.166015625,0.9990000128746032,0.3465335965156555,0.3225891292095184,293.3179016113281,297.1499938964844,293.1499938964844,0.0054232412949204,-1984.5052490234373,298.3227233886719,0.518635630607605,0.050000000745058,0.2301788926124572,291.1792907714844,291.1499938964844,266.4866638183594,265.0747375488281,282.5336608886719,293.8847045898437,291.1819152832031,1.0,0.2316406965255737,0.7995407581329346,1.0,1.0,1.0,-1.0676977634429932,0.4424111545085907,0.6252866387367249,0.2513108253479004,0.0,0.0,0.4150966703891754,37.68080520629883,31.0,17.853017807006836,-9333.5439453125,137.51898193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6993103027344,306.99981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.904296875,18000.0,0.0,0.0,0.2089055329561233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3329323232173919,0.3329371213912964,-4.790912953467341e-06,0.0,0.0002120125718647,0.0,0.0,15.798741340637209,0.0,0.0,0.0,0.3177407383918762,4.0,0.0,1.0
392520,293.1614074707031,297.1499938964844,293.1499938964844,0.0393736623227596,-1218.1724853515625,304.1540222167969,0.6330253481864929,0.0844559296965599,0.0776539370417594,294.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17694091796875,0.518635630607605,0.050000000745058,0.0485244058072567,293.3400573730469,297.1499938964844,293.1499938964844,0.2175495475530624,-3311.77490234375,304.1727905273437,0.9657748937606812,0.2994318306446075,0.2108129113912582,293.1915283203125,297.1499938964844,293.1499938964844,0.2534831762313843,-5064.2998046875,304.166015625,0.9990000128746032,0.3465335965156555,0.3225891292095184,293.3179016113281,297.1499938964844,293.1499938964844,0.0054232412949204,-1984.5052490234373,298.3227233886719,0.518635630607605,0.050000000745058,0.2301788926124572,291.1792907714844,291.1499938964844,266.4866638183594,265.0747375488281,282.5336608886719,293.8847045898437,291.1819152832031,1.0,0.2316406965255737,0.7995407581329346,1.0,1.0,1.0,-1.0676977634429932,0.4424111545085907,0.6252866387367249,0.2513108253479004,0.0,0.0,0.4150966703891754,37.68080520629883,31.0,17.853017807006836,-9333.5439453125,137.51898193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6993103027344,306.99981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.904296875,18000.0,0.0,0.0,0.2089055329561233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3329323232173919,0.3329371213912964,-4.790912953467341e-06,0.0,0.0002120125718647,0.0,0.0,15.798741340637209,0.0,0.0,0.0,0.3177407383918762,4.0,0.0,1.0
392580,293.1705322265625,297.1499938964844,293.1499938964844,0.0372506082057952,-1183.318603515625,304.1561584472656,0.6303107142448425,0.0822983235120773,0.075469970703125,294.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1891784667969,0.5215238928794861,0.050000000745058,0.0484924465417861,293.3393249511719,297.1499938964844,293.1499938964844,0.2129378616809845,-3255.817626953125,304.1727905273437,0.965261161327362,0.2947597205638885,0.2073854804039001,293.1877136230469,297.1499938964844,293.1499938964844,0.2487793415784835,-4988.25,304.16827392578125,0.9990000128746032,0.3462561666965484,0.3178467452526092,293.3260803222656,297.1499938964844,293.1499938964844,0.0053457496687769,-1959.3487548828125,298.2464294433594,0.5215238928794861,0.050000000745058,0.230027288198471,291.1891784667969,291.1499938964844,266.5233459472656,265.1065368652344,282.5435791015625,293.8497314453125,291.1885986328125,1.0,0.2288898676633834,0.7993741035461426,1.0,1.0,1.0,-1.0551708936691284,0.4366568326950073,0.6185141205787659,0.2484104335308075,0.0,0.0,0.4088884592056274,36.70480728149414,34.0,5.94341516494751,-9187.9130859375,132.54608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6927795410156,306.9431457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18046.4921875,18000.0,0.0,0.0,0.2067942470312118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252152800559997,0.3252200484275818,-4.766312031279085e-06,0.0,0.000209869860555,0.0,0.0,15.300019264221191,0.0,0.0,0.0,0.3157458305358886,4.0,0.0,1.0
392640,293.1705322265625,297.1499938964844,293.1499938964844,0.0372506082057952,-1183.318603515625,304.1561584472656,0.6303107142448425,0.0822983235120773,0.075469970703125,294.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1891784667969,0.5215238928794861,0.050000000745058,0.0484924465417861,293.3393249511719,297.1499938964844,293.1499938964844,0.2129378616809845,-3255.817626953125,304.1727905273437,0.965261161327362,0.2947597205638885,0.2073854804039001,293.1877136230469,297.1499938964844,293.1499938964844,0.2487793415784835,-4988.25,304.16827392578125,0.9990000128746032,0.3462561666965484,0.3178467452526092,293.3260803222656,297.1499938964844,293.1499938964844,0.0053457496687769,-1959.3487548828125,298.2464294433594,0.5215238928794861,0.050000000745058,0.230027288198471,291.1891784667969,291.1499938964844,266.5233459472656,265.1065368652344,282.5435791015625,293.8497314453125,291.1885986328125,1.0,0.2288898676633834,0.7993741035461426,1.0,1.0,1.0,-1.0551708936691284,0.4366568326950073,0.6185141205787659,0.2484104335308075,0.0,0.0,0.4088884592056274,36.70480728149414,34.0,5.94341516494751,-9187.9130859375,132.54608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6927795410156,306.9431457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18046.4921875,18000.0,0.0,0.0,0.2067942470312118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252152800559997,0.3252200484275818,-4.766312031279085e-06,0.0,0.000209869860555,0.0,0.0,15.300019264221191,0.0,0.0,0.0,0.3157458305358886,4.0,0.0,1.0
392700,293.1724548339844,297.1499938964844,293.1499938964844,0.0366128683090209,-1172.9312744140625,304.1561889648437,0.6291729807853699,0.0816611349582672,0.0747858583927154,294.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864929199219,0.5221803188323975,0.050000000745058,0.0484854020178318,293.33807373046875,297.1499938964844,293.1499938964844,0.2110033482313156,-3232.482421875,304.17218017578125,0.963919162750244,0.2926053404808044,0.205848827958107,293.18731689453125,297.1499938964844,293.1499938964844,0.2477550655603408,-4972.5400390625,304.16680908203125,0.9990000128746032,0.3458583652973175,0.3167904019355774,293.3291320800781,297.1499938964844,293.1499938964844,0.0053119515068829,-1948.8695068359373,298.2061462402344,0.5221803188323975,0.050000000745058,0.2299938648939132,291.1856384277344,291.1499938964844,266.5416564941406,265.1224060058594,282.5465087890625,293.8348999023437,291.1845703125,1.0,0.2281415164470672,0.7992907762527466,1.0,1.0,1.0,-1.0511879920959473,0.4348643720149994,0.6163235902786255,0.2473980635404586,0.0,0.0,0.4068564772605896,36.47158050537109,34.0,-2.55751633644104,-9136.9423828125,131.12844848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6956481933594,306.9217834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18039.359375,18000.0,0.0,0.0,0.2056774497032165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3222811222076416,0.3222858607769012,-4.75420301881968e-06,0.0,0.0002087364555336,0.0,0.0,15.104362487792969,0.0,0.0,0.0,0.3149471580982208,4.0,0.0,1.0
392760,293.1737365722656,297.1499938964844,293.1499938964844,0.0361284129321575,-1165.0635986328125,304.15594482421875,0.627941906452179,0.081124372780323,0.074257917702198,294.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18194580078125,0.5223426222801208,0.050000000745058,0.0484836846590042,293.3366394042969,297.1499938964844,293.1499938964844,0.2091617286205291,-3210.252197265625,304.1714782714844,0.9618066549301147,0.2905052006244659,0.2043672800064087,293.1881408691406,297.1499938964844,293.1499938964844,0.2474935501813888,-4969.31396484375,304.1642150878906,0.9990000128746032,0.3452228307723999,0.3165305256843567,293.33172607421875,297.1499938964844,293.1499938964844,0.0052799866534769,-1939.0201416015625,298.166015625,0.5223426222801208,0.050000000745058,0.2299857288599014,291.1808776855469,291.1499938964844,266.5599975585937,265.13824462890625,282.5499267578125,293.8243103027344,291.1796569824219,1.0,0.2277550995349884,0.7992674708366394,1.0,1.0,1.0,-1.04845130443573,0.4336650967597961,0.6147862076759338,0.2466208189725875,0.0,0.0,0.405274361371994,36.38859558105469,37.0,-8.142547607421875,-9098.6787109375,130.29739379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69805908203125,306.9048767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18031.302734375,18000.0,0.0,0.0,0.2045593410730362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3200387060642242,0.3200434446334839,-4.744432771985885e-06,0.0,0.0002076017262879,0.0,0.0,14.954178810119627,0.0,0.0,0.0,0.3143245279788971,4.0,0.0,1.0
392820,293.1755676269531,297.1499938964844,293.1499938964844,0.0353263653814792,-1152.055419921875,304.1553039550781,0.6245060563087463,0.0801476687192916,0.0733683928847312,294.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.5212669968605042,0.050000000745058,0.0484953075647354,293.3336181640625,297.1499938964844,293.1499938964844,0.2056341767311096,-3167.559326171875,304.1701965332031,0.9551829099655152,0.2863883376121521,0.2014934569597244,293.1937255859375,297.1499938964844,293.1499938964844,0.2491296529769897,-4997.94970703125,304.1567077636719,0.9990000128746032,0.3431379497051239,0.3182626962661743,293.3359069824219,297.1499938964844,293.1499938964844,0.005219648592174,-1920.4990234375,298.0863647460937,0.5212669968605042,0.050000000745058,0.2300408631563186,291.1697082519531,291.1499938964844,266.5966796875,265.1698913574219,282.5595092773437,293.8170471191406,291.16827392578125,1.0,0.2279534190893173,0.7992208003997803,1.0,1.0,1.0,-1.046091914176941,0.4327579140663147,0.6133340001106262,0.245624378323555,0.0,0.0,0.4033753573894501,36.6411247253418,40.0,-14.479567527770996,-9049.3369140625,130.1605682373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.693115234375,306.8739624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18017.388671875,18000.0,0.0,0.0,0.2024211287498474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3171323537826538,0.3171370923519134,-4.731078206532402e-06,0.0,0.0002054317010333,0.0,0.0,14.75865364074707,0.0,0.0,0.0,0.3135093748569488,4.0,0.0,1.0
392880,293.1755676269531,297.1499938964844,293.1499938964844,0.0353263653814792,-1152.055419921875,304.1553039550781,0.6245060563087463,0.0801476687192916,0.0733683928847312,294.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.5212669968605042,0.050000000745058,0.0484953075647354,293.3336181640625,297.1499938964844,293.1499938964844,0.2056341767311096,-3167.559326171875,304.1701965332031,0.9551829099655152,0.2863883376121521,0.2014934569597244,293.1937255859375,297.1499938964844,293.1499938964844,0.2491296529769897,-4997.94970703125,304.1567077636719,0.9990000128746032,0.3431379497051239,0.3182626962661743,293.3359069824219,297.1499938964844,293.1499938964844,0.005219648592174,-1920.4990234375,298.0863647460937,0.5212669968605042,0.050000000745058,0.2300408631563186,291.1697082519531,291.1499938964844,266.5966796875,265.1698913574219,282.5595092773437,293.8170471191406,291.16827392578125,1.0,0.2279534190893173,0.7992208003997803,1.0,1.0,1.0,-1.046091914176941,0.4327579140663147,0.6133340001106262,0.245624378323555,0.0,0.0,0.4033753573894501,36.6411247253418,40.0,-14.479567527770996,-9049.3369140625,130.1605682373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.693115234375,306.8739624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18017.388671875,18000.0,0.0,0.0,0.2024211287498474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3171323537826538,0.3171370923519134,-4.731078206532402e-06,0.0,0.0002054317010333,0.0,0.0,14.75865364074707,0.0,0.0,0.0,0.3135093748569488,4.0,0.0,1.0
392940,293.1771545410156,297.1499938964844,293.1499938964844,0.0345800258219242,-1139.9173583984375,304.15478515625,0.6194605231285095,0.079179011285305,0.0725309178233146,294.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.5185286402702332,0.050000000745058,0.0485257878899574,293.33074951171875,297.1499938964844,293.1499938964844,0.2022128850221634,-3125.956298828125,304.169189453125,0.9453504085540771,0.2823213040828705,0.1986786127090454,293.204345703125,297.1499938964844,293.1499938964844,0.2529967129230499,-5062.61376953125,304.1480712890625,0.9990000128746032,0.3398866653442383,0.3223198652267456,293.33935546875,297.1499938964844,293.1499938964844,0.0051623289473354,-1902.8929443359373,298.0067443847656,0.5185286402702332,0.050000000745058,0.2301854491233825,291.1576843261719,291.1499938964844,266.6333312988281,265.20147705078125,282.5733642578125,293.8271484375,291.1563720703125,1.0,0.2292423546314239,0.7991741895675659,1.0,1.0,1.0,-1.046730875968933,0.4333127439022064,0.6134181618690491,0.245094358921051,0.0,0.0,0.4031651318073272,37.40520095825195,43.0,-15.89273738861084,-9029.037109375,131.68740844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6667175292969,306.8431701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.482421875,18000.0,0.0,0.0,0.2005584686994552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3162826895713806,0.3162874281406402,-4.725195594801335e-06,0.0,0.0002035413490375,0.0,0.0,14.696064949035645,0.0,0.0,0.0,0.3132397532463074,4.0,0.0,1.0
393000,293.1771545410156,297.1499938964844,293.1499938964844,0.0345800258219242,-1139.9173583984375,304.15478515625,0.6194605231285095,0.079179011285305,0.0725309178233146,294.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.5185286402702332,0.050000000745058,0.0485257878899574,293.33074951171875,297.1499938964844,293.1499938964844,0.2022128850221634,-3125.956298828125,304.169189453125,0.9453504085540771,0.2823213040828705,0.1986786127090454,293.204345703125,297.1499938964844,293.1499938964844,0.2529967129230499,-5062.61376953125,304.1480712890625,0.9990000128746032,0.3398866653442383,0.3223198652267456,293.33935546875,297.1499938964844,293.1499938964844,0.0051623289473354,-1902.8929443359373,298.0067443847656,0.5185286402702332,0.050000000745058,0.2301854491233825,291.1576843261719,291.1499938964844,266.6333312988281,265.20147705078125,282.5733642578125,293.8271484375,291.1563720703125,1.0,0.2292423546314239,0.7991741895675659,1.0,1.0,1.0,-1.046730875968933,0.4333127439022064,0.6134181618690491,0.245094358921051,0.0,0.0,0.4031651318073272,37.40520095825195,43.0,-15.89273738861084,-9029.037109375,131.68740844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6667175292969,306.8431701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.482421875,18000.0,0.0,0.0,0.2005584686994552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3162826895713806,0.3162874281406402,-4.725195594801335e-06,0.0,0.0002035413490375,0.0,0.0,14.696064949035645,0.0,0.0,0.0,0.3132397532463074,4.0,0.0,1.0
393060,293.1786804199219,297.1499938964844,293.1499938964844,0.0337980352342128,-1126.9547119140625,304.1545104980469,0.6105223894119263,0.0781805589795112,0.0717099979519844,294.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5125004649162292,0.050000000745058,0.0485981591045856,293.3280944824219,297.1499938964844,293.1499938964844,0.1986603438854217,-3082.292724609375,304.1687316894531,0.9288251399993896,0.2782800495624542,0.1959166079759597,293.2133483886719,297.1499938964844,293.1499938964844,0.2509110569953918,-5027.64501953125,304.15234375,0.9899149537086488,0.3366689383983612,0.3199624419212341,293.34246826171875,297.1499938964844,293.1499938964844,0.0051076752133667,-1885.217041015625,297.93212890625,0.5125004649162292,0.050000000745058,0.2305287420749664,291.1569519042969,291.1499938964844,266.6700134277344,265.2330017089844,282.5978698730469,293.83953857421875,291.1583251953125,1.0,0.2311497181653976,0.7990003824234009,1.0,1.0,1.0,-1.0401703119277954,0.4304942488670349,0.6096760630607605,0.2430969327688217,0.0,0.0,0.4025874435901642,39.14069366455078,46.0,2.692596435546875,-8982.62109375,133.11643981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6203308105469,306.8296813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.552734375,18000.0,0.0,0.0,0.1990453749895095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3161991834640503,0.3162038922309875,-4.724694463220658e-06,0.0,0.000202005758183,0.0,0.0,14.690139770507812,0.0,0.0,0.0,0.3131936192512512,4.0,0.0,1.0
393120,293.1786804199219,297.1499938964844,293.1499938964844,0.0337980352342128,-1126.9547119140625,304.1545104980469,0.6105223894119263,0.0781805589795112,0.0717099979519844,294.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5125004649162292,0.050000000745058,0.0485981591045856,293.3280944824219,297.1499938964844,293.1499938964844,0.1986603438854217,-3082.292724609375,304.1687316894531,0.9288251399993896,0.2782800495624542,0.1959166079759597,293.2133483886719,297.1499938964844,293.1499938964844,0.2509110569953918,-5027.64501953125,304.15234375,0.9899149537086488,0.3366689383983612,0.3199624419212341,293.34246826171875,297.1499938964844,293.1499938964844,0.0051076752133667,-1885.217041015625,297.93212890625,0.5125004649162292,0.050000000745058,0.2305287420749664,291.1569519042969,291.1499938964844,266.6700134277344,265.2330017089844,282.5978698730469,293.83953857421875,291.1583251953125,1.0,0.2311497181653976,0.7990003824234009,1.0,1.0,1.0,-1.0401703119277954,0.4304942488670349,0.6096760630607605,0.2430969327688217,0.0,0.0,0.4025874435901642,39.14069366455078,46.0,2.692596435546875,-8982.62109375,133.11643981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6203308105469,306.8296813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.552734375,18000.0,0.0,0.0,0.1990453749895095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3161991834640503,0.3162038922309875,-4.724694463220658e-06,0.0,0.000202005758183,0.0,0.0,14.690139770507812,0.0,0.0,0.0,0.3131936192512512,4.0,0.0,1.0
393180,293.1802062988281,297.1499938964844,293.1499938964844,0.0329743176698684,-1113.127197265625,304.15435791015625,0.6002705097198486,0.0771477669477462,0.0708699226379394,294.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.5061697959899902,0.050000000745058,0.0486830808222293,293.3258056640625,297.1499938964844,293.1499938964844,0.1950205564498901,-3037.241455078125,304.1685485839844,0.911424994468689,0.2742321491241455,0.1931624114513397,293.2174987792969,297.1499938964844,293.1499938964844,0.2485547065734863,-4989.193359375,304.1554260253906,0.9780449271202089,0.3342184126377105,0.3176219761371612,293.3453369140625,297.1499938964844,293.1499938964844,0.0050518042407929,-1866.5845947265625,297.8611755371094,0.5061697959899902,0.050000000745058,0.2309315800666809,291.1646728515625,291.1499938964844,266.7066650390625,265.264404296875,282.6181030273437,293.84619140625,291.1648864746094,1.0,0.233505442738533,0.7988265752792358,1.0,1.0,1.0,-1.0336207151412964,0.4277453124523163,0.6058753728866577,0.2409462183713913,0.0,0.0,0.4000014066696167,41.19085311889648,49.0,5.286134719848633,-8905.1611328125,135.0884552001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5733337402344,306.7838439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.515625,18000.0,0.0,0.0,0.1977304369211197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3134709000587463,0.313475638628006,-4.718171112472192e-06,0.0,0.0002006712602451,0.0,0.0,14.525291442871094,0.0,0.0,0.0,0.3125376403331756,4.0,0.0,1.0
393240,293.1802062988281,297.1499938964844,293.1499938964844,0.0329743176698684,-1113.127197265625,304.15435791015625,0.6002705097198486,0.0771477669477462,0.0708699226379394,294.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.5061697959899902,0.050000000745058,0.0486830808222293,293.3258056640625,297.1499938964844,293.1499938964844,0.1950205564498901,-3037.241455078125,304.1685485839844,0.911424994468689,0.2742321491241455,0.1931624114513397,293.2174987792969,297.1499938964844,293.1499938964844,0.2485547065734863,-4989.193359375,304.1554260253906,0.9780449271202089,0.3342184126377105,0.3176219761371612,293.3453369140625,297.1499938964844,293.1499938964844,0.0050518042407929,-1866.5845947265625,297.8611755371094,0.5061697959899902,0.050000000745058,0.2309315800666809,291.1646728515625,291.1499938964844,266.7066650390625,265.264404296875,282.6181030273437,293.84619140625,291.1648864746094,1.0,0.233505442738533,0.7988265752792358,1.0,1.0,1.0,-1.0336207151412964,0.4277453124523163,0.6058753728866577,0.2409462183713913,0.0,0.0,0.4000014066696167,41.19085311889648,49.0,5.286134719848633,-8905.1611328125,135.0884552001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5733337402344,306.7838439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.515625,18000.0,0.0,0.0,0.1977304369211197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3134709000587463,0.313475638628006,-4.718171112472192e-06,0.0,0.0002006712602451,0.0,0.0,14.525291442871094,0.0,0.0,0.0,0.3125376403331756,4.0,0.0,1.0
393300,293.1809387207031,297.1499938964844,293.1499938964844,0.0325706638395786,-1106.356689453125,304.154296875,0.5948870778083801,0.0766189098358154,0.0704423859715461,294.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.5030253529548645,0.050000000745058,0.0487290993332862,293.32476806640625,297.1499938964844,293.1499938964844,0.1932610124349594,-3015.446044921875,304.1683654785156,0.9032036066055298,0.2722087800502777,0.1917875409126281,293.21893310546875,297.1499938964844,293.1499938964844,0.2475447505712509,-4972.8525390625,304.15625,0.9715691804885864,0.3330764770507812,0.3165757954120636,293.3466796875,297.1499938964844,293.1499938964844,0.0050247847102582,-1857.739990234375,297.8240966796875,0.5030253529548645,0.050000000745058,0.2311498671770095,291.16534423828125,291.1499938964844,266.7250061035156,265.28009033203125,282.62750244140625,293.8498840332031,291.1654663085937,1.0,0.2348219603300094,0.7987396717071533,1.0,1.0,1.0,-1.0305187702178955,0.4264775514602661,0.6040412187576294,0.2398435920476913,0.0,0.0,0.398906946182251,42.30689239501953,49.0,3.788363218307495,-8868.41796875,136.26539611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5531005859375,306.7621765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18016.521484375,18000.0,0.0,0.0,0.1971077919006347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3121197819709778,0.312124490737915,-4.7135245040408336e-06,0.0,0.0002000393433263,0.0,0.0,14.43995475769043,0.0,0.0,0.0,0.3121909499168396,4.0,0.0,1.0
393360,293.18170166015625,297.1499938964844,293.1499938964844,0.0321622751653194,-1099.47998046875,304.1542663574219,0.5893662571907043,0.0760802254080772,0.0700086057186126,294.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.4999147951602936,0.050000000745058,0.0487773194909095,293.32379150390625,297.1499938964844,293.1499938964844,0.1915065497159958,-2993.66259765625,304.168212890625,0.8953676223754883,0.2701862454414367,0.1904147714376449,293.22021484375,297.1499938964844,293.1499938964844,0.2465520501136779,-4956.82861328125,304.15692138671875,0.9647390246391296,0.3319509327411651,0.3155573010444641,293.3479919433594,297.1499938964844,293.1499938964844,0.0049980715848505,-1848.963623046875,297.7868957519531,0.4999147951602936,0.050000000745058,0.2313786000013351,291.1660461425781,291.1499938964844,266.74334716796875,265.2957763671875,282.63677978515625,293.854248046875,291.1662292480469,1.0,0.2362129539251327,0.7986844182014465,1.0,1.0,1.0,-1.0274602174758911,0.4252482056617737,0.6022120118141174,0.2387057393789291,0.0,0.0,0.3977652192115783,43.47832489013672,52.0,3.241995334625244,-8833.0830078125,137.54176330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53472900390625,306.74267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.3203125,18000.0,0.0,0.0,0.1965051442384719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108194768428802,0.3108241856098175,-4.7090270527405664e-06,0.0,0.0001994277408812,0.0,0.0,14.357980728149414,0.0,0.0,0.0,0.3118530213832855,4.0,0.0,1.0
393420,293.1831970214844,297.1499938964844,293.1499938964844,0.0313289500772953,-1085.36279296875,304.1542358398437,0.5780478715896606,0.0749686732888221,0.0691175982356071,294.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674499511719,0.4938379228115082,0.050000000745058,0.0488794222474098,293.322021484375,297.1499938964844,293.1499938964844,0.1880168318748474,-2950.1923828125,304.16796875,0.8798975348472595,0.2661425471305847,0.1876745223999023,293.2225036621094,297.1499938964844,293.1499938964844,0.2445786893367767,-4925.0458984375,304.15789794921875,0.9502299427986144,0.3297070562839508,0.3135459721088409,293.3504943847656,297.1499938964844,293.1499938964844,0.0049448837526142,-1831.4163818359373,297.71209716796875,0.4938379228115082,0.050000000745058,0.2318629324436187,291.1675720214844,291.1499938964844,266.7799987792969,265.3270568847656,282.6549072265625,293.86505126953125,291.1676940917969,1.0,0.2391670048236847,0.798573911190033,1.0,1.0,1.0,-1.0213912725448608,0.4228684306144714,0.5985228419303894,0.2363030910491943,0.0,0.0,0.3953106105327606,45.962520599365234,55.0,2.2662010192871094,-8762.2060546875,140.32557678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5037536621094,306.7056884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.25,18000.0,0.0,0.0,0.1953416317701339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.308040589094162,0.3080452978610992,-4.699792953033466e-06,0.0,0.00019824692572,0.0,0.0,14.184585571289062,0.0,0.0,0.0,0.3111408948898315,4.0,0.0,1.0
393480,293.1831970214844,297.1499938964844,293.1499938964844,0.0313289500772953,-1085.36279296875,304.1542358398437,0.5780478715896606,0.0749686732888221,0.0691175982356071,294.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674499511719,0.4938379228115082,0.050000000745058,0.0488794222474098,293.322021484375,297.1499938964844,293.1499938964844,0.1880168318748474,-2950.1923828125,304.16796875,0.8798975348472595,0.2661425471305847,0.1876745223999023,293.2225036621094,297.1499938964844,293.1499938964844,0.2445786893367767,-4925.0458984375,304.15789794921875,0.9502299427986144,0.3297070562839508,0.3135459721088409,293.3504943847656,297.1499938964844,293.1499938964844,0.0049448837526142,-1831.4163818359373,297.71209716796875,0.4938379228115082,0.050000000745058,0.2318629324436187,291.1675720214844,291.1499938964844,266.7799987792969,265.3270568847656,282.6549072265625,293.86505126953125,291.1676940917969,1.0,0.2391670048236847,0.798573911190033,1.0,1.0,1.0,-1.0213912725448608,0.4228684306144714,0.5985228419303894,0.2363030910491943,0.0,0.0,0.3953106105327606,45.962520599365234,55.0,2.2662010192871094,-8762.2060546875,140.32557678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5037536621094,306.7056884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.25,18000.0,0.0,0.0,0.1953416317701339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.308040589094162,0.3080452978610992,-4.699792953033466e-06,0.0,0.00019824692572,0.0,0.0,14.184585571289062,0.0,0.0,0.0,0.3111408948898315,4.0,0.0,1.0
393540,293.184814453125,297.1499938964844,293.1499938964844,0.030469762161374,-1070.6827392578125,304.1542663574219,0.5665426254272461,0.0738045945763588,0.0681872889399528,294.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16845703125,0.4879244565963745,0.050000000745058,0.0489879511296749,293.32049560546875,297.1499938964844,293.1499938964844,0.1845592111349105,-2906.943603515625,304.1677551269531,0.8650018572807312,0.262098878622055,0.1849391758441925,293.224609375,297.1499938964844,293.1499938964844,0.2426034212112426,-4893.2861328125,304.1585388183594,0.9350684881210328,0.327442854642868,0.3115298151969909,293.3529968261719,297.1499938964844,293.1499938964844,0.0048919320106506,-1813.88916015625,297.63623046875,0.4879244565963745,0.050000000745058,0.2323777377605438,291.1685485839844,291.1499938964844,266.8166809082031,265.3582458496094,282.6725769042969,293.8785095214844,291.16864013671875,1.0,0.2422916889190673,0.7984634041786194,1.0,1.0,1.0,-1.015319585800171,0.4205632209777832,0.5947563052177429,0.2337165474891662,0.0,0.0,0.3927723169326782,48.60569381713867,58.0,1.54419207572937,-8692.451171875,143.34478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4808959960937,306.6731872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18017.720703125,18000.0,0.0,0.0,0.1942036598920822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3051502406597137,0.3051549196243286,-4.690175956056919e-06,0.0,0.0001970920275198,0.0,0.0,14.005244255065918,0.0,0.0,0.0,0.3104045391082763,4.0,0.0,1.0
393600,293.184814453125,297.1499938964844,293.1499938964844,0.030469762161374,-1070.6827392578125,304.1542663574219,0.5665426254272461,0.0738045945763588,0.0681872889399528,294.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16845703125,0.4879244565963745,0.050000000745058,0.0489879511296749,293.32049560546875,297.1499938964844,293.1499938964844,0.1845592111349105,-2906.943603515625,304.1677551269531,0.8650018572807312,0.262098878622055,0.1849391758441925,293.224609375,297.1499938964844,293.1499938964844,0.2426034212112426,-4893.2861328125,304.1585388183594,0.9350684881210328,0.327442854642868,0.3115298151969909,293.3529968261719,297.1499938964844,293.1499938964844,0.0048919320106506,-1813.88916015625,297.63623046875,0.4879244565963745,0.050000000745058,0.2323777377605438,291.1685485839844,291.1499938964844,266.8166809082031,265.3582458496094,282.6725769042969,293.8785095214844,291.16864013671875,1.0,0.2422916889190673,0.7984634041786194,1.0,1.0,1.0,-1.015319585800171,0.4205632209777832,0.5947563052177429,0.2337165474891662,0.0,0.0,0.3927723169326782,48.60569381713867,58.0,1.54419207572937,-8692.451171875,143.34478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4808959960937,306.6731872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18017.720703125,18000.0,0.0,0.0,0.1942036598920822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3051502406597137,0.3051549196243286,-4.690175956056919e-06,0.0,0.0001970920275198,0.0,0.0,14.005244255065918,0.0,0.0,0.0,0.3104045391082763,4.0,0.0,1.0
393660,293.1864929199219,297.1499938964844,293.1499938964844,0.0295928120613098,-1055.221923828125,304.154296875,0.5550553798675537,0.0725819841027259,0.0672102123498916,294.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694641113281,0.4820475876331329,0.050000000745058,0.0491016805171966,293.3199157714844,297.1499938964844,293.1499938964844,0.1810463815927505,-2862.781494140625,304.1676940917969,0.8508327007293701,0.2578979432582855,0.182144358754158,293.2261047363281,297.1499938964844,293.1499938964844,0.2406466007232666,-4861.845703125,304.158935546875,0.920086145401001,0.3252479434013366,0.3095430731773376,293.35552978515625,297.1499938964844,293.1499938964844,0.0048386519774794,-1796.14599609375,297.5594787597656,0.4820475876331329,0.050000000745058,0.232917234301567,291.1695861816406,291.1499938964844,266.85333251953125,265.389404296875,282.6905212402344,293.8957214355469,291.1697082519531,1.0,0.2455280572175979,0.7983593344688416,1.0,1.0,1.0,-1.009191393852234,0.4183041751384735,0.5908872485160828,0.2309451252222061,0.0,0.0,0.3900941014289856,51.37671661376953,61.0,1.6220682859420776,-8623.3408203125,146.5269317626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4660339355469,306.64569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.3203125,18000.0,0.0,0.0,0.1930615752935409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.302154392004013,0.3021590709686279,-4.680341135099297e-06,0.0,0.0001959329529199,0.0,0.0,13.820840835571287,0.0,0.0,0.0,0.3096464276313782,4.0,0.0,1.0
393720,293.1864929199219,297.1499938964844,293.1499938964844,0.0295928120613098,-1055.221923828125,304.154296875,0.5550553798675537,0.0725819841027259,0.0672102123498916,294.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694641113281,0.4820475876331329,0.050000000745058,0.0491016805171966,293.3199157714844,297.1499938964844,293.1499938964844,0.1810463815927505,-2862.781494140625,304.1676940917969,0.8508327007293701,0.2578979432582855,0.182144358754158,293.2261047363281,297.1499938964844,293.1499938964844,0.2406466007232666,-4861.845703125,304.158935546875,0.920086145401001,0.3252479434013366,0.3095430731773376,293.35552978515625,297.1499938964844,293.1499938964844,0.0048386519774794,-1796.14599609375,297.5594787597656,0.4820475876331329,0.050000000745058,0.232917234301567,291.1695861816406,291.1499938964844,266.85333251953125,265.389404296875,282.6905212402344,293.8957214355469,291.1697082519531,1.0,0.2455280572175979,0.7983593344688416,1.0,1.0,1.0,-1.009191393852234,0.4183041751384735,0.5908872485160828,0.2309451252222061,0.0,0.0,0.3900941014289856,51.37671661376953,61.0,1.6220682859420776,-8623.3408203125,146.5269317626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4660339355469,306.64569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.3203125,18000.0,0.0,0.0,0.1930615752935409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.302154392004013,0.3021590709686279,-4.680341135099297e-06,0.0,0.0001959329529199,0.0,0.0,13.820840835571287,0.0,0.0,0.0,0.3096464276313782,4.0,0.0,1.0
393780,293.1882629394531,297.1499938964844,293.1499938964844,0.0283963214606046,-1040.739990234375,304.1548156738281,0.543786883354187,0.0712985843420028,0.0661826580762863,294.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.4760047793388366,0.050000000745058,0.0492194406688213,293.3204650878906,297.1499938964844,293.1499938964844,0.1773425638675689,-2815.95068359375,304.16796875,0.8373201489448547,0.2534822523593902,0.179180309176445,293.226806640625,297.1499938964844,293.1499938964844,0.2388075292110443,-4832.3310546875,304.1590270996094,0.9063902497291564,0.3231799006462097,0.3076955676078796,293.35809326171875,297.1499938964844,293.1499938964844,0.0047848685644567,-1778.107666015625,297.4819030761719,0.4760047793388366,0.050000000745058,0.2334758341312408,291.1710205078125,291.1499938964844,266.8900146484375,265.4204406738281,282.708984375,293.91680908203125,291.1711730957031,1.0,0.2488270103931427,0.7982552647590637,1.0,1.0,1.0,-1.0029945373535156,0.4160780310630798,0.586916446685791,0.2280064821243286,0.0,0.0,0.3871932327747345,54.24615478515625,49.0,1.9140907526016235,-8553.4697265625,149.81398010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4588317871094,306.62164306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.408203125,18000.0,0.0,0.0,0.1918866336345672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2989563047885895,0.2989609539508819,-4.670063390221912e-06,0.0,0.0001947405398823,0.0,0.0,13.62582778930664,0.0,0.0,0.0,0.3088451325893402,4.0,0.0,1.0
