time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393840,293.1882629394531,297.1499938964844,293.1499938964844,0.0283963214606046,-1040.739990234375,304.1548156738281,0.543786883354187,0.0712985843420028,0.0661826580762863,294.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.4760047793388366,0.050000000745058,0.0492194406688213,293.3204650878906,297.1499938964844,293.1499938964844,0.1773425638675689,-2815.95068359375,304.16796875,0.8373201489448547,0.2534822523593902,0.179180309176445,293.226806640625,297.1499938964844,293.1499938964844,0.2388075292110443,-4832.3310546875,304.1590270996094,0.9063902497291564,0.3231799006462097,0.3076955676078796,293.35809326171875,297.1499938964844,293.1499938964844,0.0047848685644567,-1778.107666015625,297.4819030761719,0.4760047793388366,0.050000000745058,0.2334758341312408,291.1710205078125,291.1499938964844,266.8900146484375,265.4204406738281,282.708984375,293.91680908203125,291.1711730957031,1.0,0.2488270103931427,0.7982552647590637,1.0,1.0,1.0,-1.0029945373535156,0.4160780310630798,0.586916446685791,0.2280064821243286,0.0,0.0,0.3871932327747345,54.24615478515625,49.0,1.9140907526016235,-8553.4697265625,149.81398010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4588317871094,306.62164306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.408203125,18000.0,0.0,0.0,0.1918866336345672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2989563047885895,0.2989609539508819,-4.670063390221912e-06,0.0,0.0001947405398823,0.0,0.0,13.62582778930664,0.0,0.0,0.0,0.3088451325893402,4.0,0.0,1.0
393900,293.1891174316406,297.1499938964844,293.1499938964844,0.0279051382094621,-1029.85400390625,304.1548156738281,0.5414438247680664,0.0706425085663795,0.0656009688973426,294.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716613769531,0.4757066071033478,0.050000000745058,0.0492251962423324,293.32080078125,297.1499938964844,293.1499938964844,0.1754207015037536,-2791.548828125,304.168212890625,0.8346396088600159,0.2512555420398712,0.1776360273361206,293.22705078125,297.1499938964844,293.1499938964844,0.2378525733947754,-4816.96240234375,304.1591186523437,0.9048689603805542,0.3221565186977386,0.3067346215248108,293.3594055175781,297.1499938964844,293.1499938964844,0.0047522555105388,-1767.046630859375,297.4428405761719,0.4757066071033478,0.050000000745058,0.2335031479597091,291.1718444824219,291.1499938964844,266.9083251953125,265.4359436035156,282.7188720703125,293.927978515625,291.172119140625,1.0,0.2482179999351501,0.7982032299041748,1.0,1.0,1.0,-0.9993294477462769,0.4147106111049652,0.584618866443634,0.2264044135808944,0.0,0.0,0.3856565058231354,54.3289680480957,49.0,2.669956684112549,-8516.0244140625,148.99124145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4580078125,306.6122436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18019.955078125,18000.0,0.0,0.0,0.1912782788276672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2972801029682159,0.2972847819328308,-4.664720563596347e-06,0.0,0.000194123131223,0.0,0.0,13.52424144744873,0.0,0.0,0.0,0.3084276616573334,4.0,0.0,1.0
393960,293.1899108886719,297.1499938964844,293.1499938964844,0.0274912659078836,-1019.9893798828124,304.1546936035156,0.541318416595459,0.0699896961450576,0.0649827495217323,294.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.477352887392044,0.050000000745058,0.0491934716701507,293.3211364746094,297.1499938964844,293.1499938964844,0.1734519749879837,-2766.472900390625,304.16845703125,0.8346419334411621,0.24903005361557,0.1760620772838592,293.2272644042969,297.1499938964844,293.1499938964844,0.236849159002304,-4800.76416015625,304.1593017578125,0.9066988825798036,0.3211415112018585,0.3057433366775512,293.3607177734375,297.1499938964844,293.1499938964844,0.0047155688516795,-1754.464111328125,297.404052734375,0.477352887392044,0.050000000745058,0.2333526462316513,291.1736145019531,291.1499938964844,266.9266662597656,265.451416015625,282.7291564941406,293.9390563964844,291.1741638183594,1.0,0.2464870065450668,0.7981612682342529,1.0,1.0,1.0,-0.9952898621559144,0.4131743609905243,0.5821154713630676,0.2247179299592971,0.0,0.0,0.3839095830917358,53.45835494995117,37.0,4.472600936889648,-8476.1201171875,146.4598846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45947265625,306.6043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.3046875,18000.0,0.0,0.0,0.1906465739011764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2954744100570678,0.2954790890216827,-4.659174464904936e-06,0.0,0.0001934820320457,0.0,0.0,13.415752410888672,0.0,0.0,0.0,0.307980865240097,4.0,0.0,1.0
394020,293.1913146972656,297.1499938964844,293.1499938964844,0.0264172479510307,-999.0260620117188,304.1549377441406,0.5462176203727722,0.0686958655714988,0.0636814013123512,294.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780700683594,0.4846368432044983,0.050000000745058,0.0490513481199741,293.32037353515625,297.1499938964844,293.1499938964844,0.1695397794246673,-2716.480224609375,304.1688232421875,0.8409708738327026,0.2448374032974243,0.1729413270950317,293.2275085449219,297.1499938964844,293.1499938964844,0.234766736626625,-4767.07568359375,304.15966796875,0.9187602400779724,0.319133460521698,0.3037036061286926,293.3632202148437,297.1499938964844,293.1499938964844,0.0046338774263858,-1726.19580078125,297.3268127441406,0.4846368432044983,0.050000000745058,0.2326784878969192,291.1785583496094,291.1499938964844,266.9633483886719,265.4823303222656,282.7474670410156,293.95684814453125,291.1790466308594,1.0,0.2401919662952423,0.798077404499054,1.0,1.0,1.0,-0.9865543842315674,0.4098130464553833,0.5767413377761841,0.2211885601282119,0.0,0.0,0.3797669410705566,49.717811584472656,25.0,5.855303287506104,-8387.921875,137.92755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47039794921875,306.58697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.931640625,18000.0,0.0,0.0,0.1892807930707931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2911604940891266,0.2911651134490967,-4.646398792829132e-06,0.0,0.0001920959475683,0.0,0.0,13.159399032592772,0.0,0.0,0.0,0.3069312572479248,4.0,0.0,1.0
394080,293.1913146972656,297.1499938964844,293.1499938964844,0.0264172479510307,-999.0260620117188,304.1549377441406,0.5462176203727722,0.0686958655714988,0.0636814013123512,294.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780700683594,0.4846368432044983,0.050000000745058,0.0490513481199741,293.32037353515625,297.1499938964844,293.1499938964844,0.1695397794246673,-2716.480224609375,304.1688232421875,0.8409708738327026,0.2448374032974243,0.1729413270950317,293.2275085449219,297.1499938964844,293.1499938964844,0.234766736626625,-4767.07568359375,304.15966796875,0.9187602400779724,0.319133460521698,0.3037036061286926,293.3632202148437,297.1499938964844,293.1499938964844,0.0046338774263858,-1726.19580078125,297.3268127441406,0.4846368432044983,0.050000000745058,0.2326784878969192,291.1785583496094,291.1499938964844,266.9633483886719,265.4823303222656,282.7474670410156,293.95684814453125,291.1790466308594,1.0,0.2401919662952423,0.798077404499054,1.0,1.0,1.0,-0.9865543842315674,0.4098130464553833,0.5767413377761841,0.2211885601282119,0.0,0.0,0.3797669410705566,49.717811584472656,25.0,5.855303287506104,-8387.921875,137.92755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47039794921875,306.58697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.931640625,18000.0,0.0,0.0,0.1892807930707931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2911604940891266,0.2911651134490967,-4.646398792829132e-06,0.0,0.0001920959475683,0.0,0.0,13.159399032592772,0.0,0.0,0.0,0.3069312572479248,4.0,0.0,1.0
394140,293.19244384765625,297.1499938964844,293.1499938964844,0.0252750478684902,-977.7498779296876,304.1552124023437,0.5579978823661804,0.0674201920628547,0.0623210966587066,294.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805725097656,0.4966719150543213,0.050000000745058,0.0488308891654014,293.3161315917969,297.1499938964844,293.1499938964844,0.1662136763334274,-2673.982177734375,304.1680603027344,0.8566169738769531,0.2413815706968307,0.1702697873115539,293.2275695800781,297.1499938964844,293.1499938964844,0.2326995581388473,-4733.66748046875,304.1598815917969,0.9425481557846068,0.3171543180942535,0.3016125559806824,293.36553955078125,297.1499938964844,293.1499938964844,0.0045460313558578,-1695.7645263671875,297.2477722167969,0.4966719150543213,0.050000000745058,0.2316327095031738,291.1806640625,291.1499938964844,267.0,265.5131225585937,282.7572326660156,293.96099853515625,291.1806640625,1.0,0.2308668345212936,0.7979934811592102,1.0,1.0,1.0,-0.9776850938796996,0.4064144194126129,0.5712706446647644,0.2175936102867126,0.0,0.0,0.3754984736442566,43.99266052246094,25.0,2.5355916023254395,-8299.4599609375,126.19905853271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.491943359375,306.57012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.00390625,18000.0,0.0,0.0,0.1877432763576507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2864855825901031,0.2864902317523956,-4.631910542229889e-06,0.0,0.0001905355456983,0.0,0.0,12.88238525390625,0.0,0.0,0.0,0.30579674243927,4.0,0.0,1.0
394200,293.19244384765625,297.1499938964844,293.1499938964844,0.0252750478684902,-977.7498779296876,304.1552124023437,0.5579978823661804,0.0674201920628547,0.0623210966587066,294.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805725097656,0.4966719150543213,0.050000000745058,0.0488308891654014,293.3161315917969,297.1499938964844,293.1499938964844,0.1662136763334274,-2673.982177734375,304.1680603027344,0.8566169738769531,0.2413815706968307,0.1702697873115539,293.2275695800781,297.1499938964844,293.1499938964844,0.2326995581388473,-4733.66748046875,304.1598815917969,0.9425481557846068,0.3171543180942535,0.3016125559806824,293.36553955078125,297.1499938964844,293.1499938964844,0.0045460313558578,-1695.7645263671875,297.2477722167969,0.4966719150543213,0.050000000745058,0.2316327095031738,291.1806640625,291.1499938964844,267.0,265.5131225585937,282.7572326660156,293.96099853515625,291.1806640625,1.0,0.2308668345212936,0.7979934811592102,1.0,1.0,1.0,-0.9776850938796996,0.4064144194126129,0.5712706446647644,0.2175936102867126,0.0,0.0,0.3754984736442566,43.99266052246094,25.0,2.5355916023254395,-8299.4599609375,126.19905853271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.491943359375,306.57012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.00390625,18000.0,0.0,0.0,0.1877432763576507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2864855825901031,0.2864902317523956,-4.631910542229889e-06,0.0,0.0001905355456983,0.0,0.0,12.88238525390625,0.0,0.0,0.0,0.30579674243927,4.0,0.0,1.0
394260,293.1934509277344,297.1499938964844,293.1499938964844,0.0242004971951246,-957.3734741210938,304.1552429199219,0.567695140838623,0.0661434233188629,0.0610198117792606,294.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1803894042969,0.5074924230575562,0.050000000745058,0.048665028065443,293.311767578125,297.1499938964844,293.1499938964844,0.163211703300476,-2635.53759765625,304.16705322265625,0.8704956769943237,0.2380576133728027,0.1678282469511032,293.2275695800781,297.1499938964844,293.1499938964844,0.230748102068901,-4702.18359375,304.1598205566406,0.9620000720024108,0.3151898384094238,0.2995959520339966,293.3677062988281,297.1499938964844,293.1499938964844,0.0044644591398537,-1667.5069580078125,297.1670837402344,0.5074924230575562,0.050000000745058,0.2308459430932998,291.1802673339844,291.1499938964844,267.0366516113281,265.5438842773437,282.7648620605469,293.96466064453125,291.1800842285156,1.0,0.2237868458032608,0.7979509234428406,1.0,1.0,1.0,-0.9696282148361206,0.4034231007099151,0.5662051439285278,0.2141065746545791,0.0,0.0,0.3714675009250641,39.659366607666016,25.0,-0.3788925409317016,-8219.10546875,117.14836120605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51959228515625,306.5578918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18025.314453125,18000.0,0.0,0.0,0.1860446333885193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2820840179920196,0.2820886373519897,-4.617892955138814e-06,0.0,0.0001888116530608,0.0,0.0,12.622974395751951,0.0,0.0,0.0,0.3047278523445129,4.0,0.0,1.0
394320,293.1934509277344,297.1499938964844,293.1499938964844,0.0242004971951246,-957.3734741210938,304.1552429199219,0.567695140838623,0.0661434233188629,0.0610198117792606,294.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1803894042969,0.5074924230575562,0.050000000745058,0.048665028065443,293.311767578125,297.1499938964844,293.1499938964844,0.163211703300476,-2635.53759765625,304.16705322265625,0.8704956769943237,0.2380576133728027,0.1678282469511032,293.2275695800781,297.1499938964844,293.1499938964844,0.230748102068901,-4702.18359375,304.1598205566406,0.9620000720024108,0.3151898384094238,0.2995959520339966,293.3677062988281,297.1499938964844,293.1499938964844,0.0044644591398537,-1667.5069580078125,297.1670837402344,0.5074924230575562,0.050000000745058,0.2308459430932998,291.1802673339844,291.1499938964844,267.0366516113281,265.5438842773437,282.7648620605469,293.96466064453125,291.1800842285156,1.0,0.2237868458032608,0.7979509234428406,1.0,1.0,1.0,-0.9696282148361206,0.4034231007099151,0.5662051439285278,0.2141065746545791,0.0,0.0,0.3714675009250641,39.659366607666016,25.0,-0.3788925409317016,-8219.10546875,117.14836120605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51959228515625,306.5578918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18025.314453125,18000.0,0.0,0.0,0.1860446333885193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2820840179920196,0.2820886373519897,-4.617892955138814e-06,0.0,0.0001888116530608,0.0,0.0,12.622974395751951,0.0,0.0,0.0,0.3047278523445129,4.0,0.0,1.0
394380,293.1944580078125,297.1499938964844,293.1499938964844,0.0231743212789297,-937.4111938476562,304.1552124023437,0.5744928121566772,0.064838632941246,0.0597408637404441,294.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789855957031,0.5168097615242004,0.050000000745058,0.0485462993383407,293.30810546875,297.1499938964844,293.1499938964844,0.1602692306041717,-2597.6728515625,304.1662902832031,0.8811436891555786,0.2347015440464019,0.1654078662395477,293.22760009765625,297.1499938964844,293.1499938964844,0.228859394788742,-4671.69482421875,304.1596984863281,0.975902497768402,0.3132174909114837,0.2976222634315491,293.3697814941406,297.1499938964844,293.1499938964844,0.0043881344608962,-1641.003662109375,297.0852355957031,0.5168097615242004,0.050000000745058,0.2302827388048172,291.1788330078125,291.1499938964844,267.0733337402344,265.5745544433594,282.7731628417969,293.97119140625,291.1786499023437,1.0,0.2181980311870575,0.797908365726471,1.0,1.0,1.0,-0.96200031042099,0.4006363749504089,0.561363935470581,0.2107105255126953,0.0,0.0,0.3677196502685547,36.52559661865234,25.0,-1.620476484298706,-8144.30322265625,110.2943115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5476379394531,306.5487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.07421875,18000.0,0.0,0.0,0.1842287629842758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780370116233825,0.2780416309833526,-4.605046342476271e-06,0.0,0.0001869687694124,0.0,0.0,12.386604309082031,0.0,0.0,0.0,0.3037521541118622,4.0,0.0,1.0
394440,293.1944580078125,297.1499938964844,293.1499938964844,0.0231743212789297,-937.4111938476562,304.1552124023437,0.5744928121566772,0.064838632941246,0.0597408637404441,294.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789855957031,0.5168097615242004,0.050000000745058,0.0485462993383407,293.30810546875,297.1499938964844,293.1499938964844,0.1602692306041717,-2597.6728515625,304.1662902832031,0.8811436891555786,0.2347015440464019,0.1654078662395477,293.22760009765625,297.1499938964844,293.1499938964844,0.228859394788742,-4671.69482421875,304.1596984863281,0.975902497768402,0.3132174909114837,0.2976222634315491,293.3697814941406,297.1499938964844,293.1499938964844,0.0043881344608962,-1641.003662109375,297.0852355957031,0.5168097615242004,0.050000000745058,0.2302827388048172,291.1788330078125,291.1499938964844,267.0733337402344,265.5745544433594,282.7731628417969,293.97119140625,291.1786499023437,1.0,0.2181980311870575,0.797908365726471,1.0,1.0,1.0,-0.96200031042099,0.4006363749504089,0.561363935470581,0.2107105255126953,0.0,0.0,0.3677196502685547,36.52559661865234,25.0,-1.620476484298706,-8144.30322265625,110.2943115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5476379394531,306.5487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.07421875,18000.0,0.0,0.0,0.1842287629842758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780370116233825,0.2780416309833526,-4.605046342476271e-06,0.0,0.0001869687694124,0.0,0.0,12.386604309082031,0.0,0.0,0.0,0.3037521541118622,4.0,0.0,1.0
394500,293.1949462890625,297.1499938964844,293.1499938964844,0.0226734355092048,-927.4608764648438,304.1551818847656,0.5769860148429871,0.064176470041275,0.059104036539793,294.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783447265625,0.5209646821022034,0.050000000745058,0.0484992936253547,293.3065185546875,297.1499938964844,293.1499938964844,0.158804565668106,-2578.75048828125,304.1659851074219,0.8854051828384399,0.2330121845006942,0.1641986966133117,293.2276611328125,297.1499938964844,293.1499938964844,0.2279223948717117,-4656.544921875,304.1596374511719,0.981267511844635,0.3122271001338959,0.2966440618038177,293.3708190917969,297.1499938964844,293.1499938964844,0.0043512261472642,-1628.13525390625,297.04412841796875,0.5209646821022034,0.050000000745058,0.2300597578287124,291.17822265625,291.1499938964844,267.0916748046875,265.58984375,282.7776184082031,293.9751281738281,291.17803955078125,1.0,0.2158498764038086,0.7978870272636414,1.0,1.0,1.0,-0.9582863450050354,0.3992859125137329,0.5590004324913025,0.2090481370687484,0.0,0.0,0.365901231765747,35.27345657348633,25.0,-1.6831822395324707,-8108.0380859375,107.43962860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5606689453125,306.54425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.244140625,18000.0,0.0,0.0,0.1832900941371917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761116027832031,0.2761162221431732,-4.599053681886289e-06,0.0,0.0001860161428339,0.0,0.0,12.275127410888672,0.0,0.0,0.0,0.3032919764518738,4.0,0.0,1.0
394560,293.1954650878906,297.1499938964844,293.1499938964844,0.0221801921725273,-917.518798828125,304.1551208496094,0.5789342522621155,0.063508816063404,0.0584680512547493,294.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777648925781,0.5247803330421448,0.050000000745058,0.0484588630497455,293.3050537109375,297.1499938964844,293.1499938964844,0.1573430448770523,-2559.821533203125,304.1657409667969,0.8890025615692139,0.2313157320022583,0.1629891991615295,293.2276916503906,297.1499938964844,293.1499938964844,0.2269890010356903,-4641.43701171875,304.1595764160156,0.9857678413391112,0.3112339079380035,0.2956696450710296,293.371826171875,297.1499938964844,293.1499938964844,0.0043149441480636,-1615.4522705078125,297.0028686523437,0.5247803330421448,0.050000000745058,0.2298679798841476,291.1776428222656,291.1499938964844,267.1099853515625,265.6051330566406,282.7822265625,293.9793395996094,291.177490234375,1.0,0.2137461751699447,0.7978726029396057,1.0,1.0,1.0,-0.9546229839324952,0.3979539275169372,0.5566690564155579,0.2074128240346908,0.0,0.0,0.3641141653060913,34.18904113769531,25.0,-1.66336989402771,-8072.11767578125,104.888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57257080078125,306.53924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.560546875,18000.0,0.0,0.0,0.1823373436927795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2742307782173157,0.2742353677749634,-4.593269750330364e-06,0.0,0.0001850492262747,0.0,0.0,12.166821479797363,0.0,0.0,0.0,0.3028453886508941,4.0,0.0,1.0
394620,293.1964111328125,297.1499938964844,293.1499938964844,0.0212171915918588,-897.6639404296875,304.155029296875,0.5813847780227661,0.0621606707572937,0.0571984611451625,294.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766967773437,0.531427800655365,0.050000000745058,0.0483938790857791,293.3025207519531,297.1499938964844,293.1499938964844,0.1544280052185058,-2521.930908203125,304.16534423828125,0.8943868279457092,0.227903127670288,0.1605677306652069,293.2278137207031,297.1499938964844,293.1499938964844,0.2251319587230682,-4611.33203125,304.15948486328125,0.9926790595054626,0.3092401325702667,0.2937293350696563,293.3738708496094,297.1499938964844,293.1499938964844,0.0042438632808625,-1590.5130615234375,296.9198913574219,0.531427800655365,0.050000000745058,0.2295597195625305,291.1766052246094,291.1499938964844,267.14666748046875,265.6356201171875,282.7919921875,293.9880065917969,291.17645263671875,1.0,0.2101431488990783,0.7978436350822449,1.0,1.0,1.0,-0.9474157094955444,0.395323246717453,0.5520924925804138,0.2042346149682998,0.0,0.0,0.3606400489807129,32.42572784423828,25.0,-1.529792308807373,-8001.11474609375,100.51800537109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5924072265625,306.5274353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18020.298828125,18000.0,0.0,0.0,0.1804071217775344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2706068754196167,0.2706114649772644,-4.582249857776333e-06,0.0,0.0001830903056543,0.0,0.0,11.959601402282717,0.0,0.0,0.0,0.3019913136959076,4.0,0.0,1.0
394680,293.1964111328125,297.1499938964844,293.1499938964844,0.0212171915918588,-897.6639404296875,304.155029296875,0.5813847780227661,0.0621606707572937,0.0571984611451625,294.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766967773437,0.531427800655365,0.050000000745058,0.0483938790857791,293.3025207519531,297.1499938964844,293.1499938964844,0.1544280052185058,-2521.930908203125,304.16534423828125,0.8943868279457092,0.227903127670288,0.1605677306652069,293.2278137207031,297.1499938964844,293.1499938964844,0.2251319587230682,-4611.33203125,304.15948486328125,0.9926790595054626,0.3092401325702667,0.2937293350696563,293.3738708496094,297.1499938964844,293.1499938964844,0.0042438632808625,-1590.5130615234375,296.9198913574219,0.531427800655365,0.050000000745058,0.2295597195625305,291.1766052246094,291.1499938964844,267.14666748046875,265.6356201171875,282.7919921875,293.9880065917969,291.17645263671875,1.0,0.2101431488990783,0.7978436350822449,1.0,1.0,1.0,-0.9474157094955444,0.395323246717453,0.5520924925804138,0.2042346149682998,0.0,0.0,0.3606400489807129,32.42572784423828,25.0,-1.529792308807373,-8001.11474609375,100.51800537109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5924072265625,306.5274353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18020.298828125,18000.0,0.0,0.0,0.1804071217775344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2706068754196167,0.2706114649772644,-4.582249857776333e-06,0.0,0.0001830903056543,0.0,0.0,11.959601402282717,0.0,0.0,0.0,0.3019913136959076,4.0,0.0,1.0
394740,293.1972045898437,297.1499938964844,293.1499938964844,0.0202943608164787,-878.033203125,304.1548767089844,0.5822012424468994,0.0608253926038742,0.0559431388974189,294.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756286621094,0.5368322730064392,0.050000000745058,0.0483454503118991,293.3003845214844,297.1499938964844,293.1499938964844,0.15152607858181,-2484.037353515625,304.1650695800781,0.8976264595985413,0.2244753092527389,0.1581440567970276,293.2279357910156,297.1499938964844,293.1499938964844,0.2232918739318847,-4581.44775390625,304.1593933105469,0.9974364042282104,0.3072472214698791,0.2918014228343963,293.3758544921875,297.1499938964844,293.1499938964844,0.0041744350455701,-1566.0440673828125,296.8363647460937,0.5368322730064392,0.050000000745058,0.2293300032615661,291.17547607421875,291.1499938964844,267.1833190917969,265.6660461425781,282.7998046875,293.9922180175781,291.1752624511719,1.0,0.2071909755468368,0.797814667224884,1.0,1.0,1.0,-0.940351903438568,0.39271941781044,0.5476324558258057,0.2012007981538772,0.0,0.0,0.3573108315467834,31.086549758911133,25.0,-1.898901343345642,-7931.78662109375,96.91514587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6062316894531,306.5121154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18019.080078125,18000.0,0.0,0.0,0.1784693896770477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2671634256839752,0.2671680152416229,-4.57191163150128e-06,0.0,0.0001811237452784,0.0,0.0,11.764410018920898,0.0,0.0,0.0,0.3011872768402099,4.0,0.0,1.0
394800,293.1972045898437,297.1499938964844,293.1499938964844,0.0202943608164787,-878.033203125,304.1548767089844,0.5822012424468994,0.0608253926038742,0.0559431388974189,294.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756286621094,0.5368322730064392,0.050000000745058,0.0483454503118991,293.3003845214844,297.1499938964844,293.1499938964844,0.15152607858181,-2484.037353515625,304.1650695800781,0.8976264595985413,0.2244753092527389,0.1581440567970276,293.2279357910156,297.1499938964844,293.1499938964844,0.2232918739318847,-4581.44775390625,304.1593933105469,0.9974364042282104,0.3072472214698791,0.2918014228343963,293.3758544921875,297.1499938964844,293.1499938964844,0.0041744350455701,-1566.0440673828125,296.8363647460937,0.5368322730064392,0.050000000745058,0.2293300032615661,291.17547607421875,291.1499938964844,267.1833190917969,265.6660461425781,282.7998046875,293.9922180175781,291.1752624511719,1.0,0.2071909755468368,0.797814667224884,1.0,1.0,1.0,-0.940351903438568,0.39271941781044,0.5476324558258057,0.2012007981538772,0.0,0.0,0.3573108315467834,31.086549758911133,25.0,-1.898901343345642,-7931.78662109375,96.91514587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6062316894531,306.5121154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18019.080078125,18000.0,0.0,0.0,0.1784693896770477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2671634256839752,0.2671680152416229,-4.57191163150128e-06,0.0,0.0001811237452784,0.0,0.0,11.764410018920898,0.0,0.0,0.0,0.3011872768402099,4.0,0.0,1.0
394860,293.19732666015625,297.1499938964844,293.1499938964844,0.0194688942283391,-859.93115234375,304.1546325683594,0.5817533731460571,0.059602353721857,0.0547823123633861,294.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736755371094,0.5409034490585327,0.050000000745058,0.0483112297952175,293.2982177734375,297.1499938964844,293.1499938964844,0.1486843824386596,-2446.7880859375,304.164794921875,0.898793637752533,0.2211038321256637,0.155751571059227,293.2274169921875,297.1499938964844,293.1499938964844,0.2207998931407928,-4540.41015625,304.1604919433594,0.9990000128746032,0.3053741455078125,0.2891078591346741,293.37744140625,297.1499938964844,293.1499938964844,0.0041074082255363,-1542.3642578125,296.7525939941406,0.5409034490585327,0.050000000745058,0.2291676700115203,291.1734924316406,291.1499938964844,267.2200012207031,265.6964111328125,282.802978515625,293.984375,291.1732788085937,1.0,0.2047196626663208,0.7977953553199768,1.0,1.0,1.0,-0.9326373934745787,0.3897502720355987,0.5428871512413025,0.1982209831476211,0.0,0.0,0.3543178141117096,30.10466384887696,25.0,-2.1483254432678223,-7863.73291015625,93.79602813720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6132507324219,306.49639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.021484375,18000.0,0.0,0.0,0.1765579134225845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2640496790409088,0.2640542387962341,-4.562459707813105e-06,0.0,0.0001791838440112,0.0,0.0,11.588809967041016,0.0,0.0,0.0,0.3004630208015442,4.0,0.0,1.0
394920,293.19732666015625,297.1499938964844,293.1499938964844,0.0194688942283391,-859.93115234375,304.1546325683594,0.5817533731460571,0.059602353721857,0.0547823123633861,294.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736755371094,0.5409034490585327,0.050000000745058,0.0483112297952175,293.2982177734375,297.1499938964844,293.1499938964844,0.1486843824386596,-2446.7880859375,304.164794921875,0.898793637752533,0.2211038321256637,0.155751571059227,293.2274169921875,297.1499938964844,293.1499938964844,0.2207998931407928,-4540.41015625,304.1604919433594,0.9990000128746032,0.3053741455078125,0.2891078591346741,293.37744140625,297.1499938964844,293.1499938964844,0.0041074082255363,-1542.3642578125,296.7525939941406,0.5409034490585327,0.050000000745058,0.2291676700115203,291.1734924316406,291.1499938964844,267.2200012207031,265.6964111328125,282.802978515625,293.984375,291.1732788085937,1.0,0.2047196626663208,0.7977953553199768,1.0,1.0,1.0,-0.9326373934745787,0.3897502720355987,0.5428871512413025,0.1982209831476211,0.0,0.0,0.3543178141117096,30.10466384887696,25.0,-2.1483254432678223,-7863.73291015625,93.79602813720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6132507324219,306.49639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.021484375,18000.0,0.0,0.0,0.1765579134225845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2640496790409088,0.2640542387962341,-4.562459707813105e-06,0.0,0.0001791838440112,0.0,0.0,11.588809967041016,0.0,0.0,0.0,0.3004630208015442,4.0,0.0,1.0
394980,293.1969299316406,297.1499938964844,293.1499938964844,0.0187391713261604,-843.4146118164062,304.154296875,0.5804083943367004,0.0584810711443424,0.0537315718829631,294.4815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.5438347458839417,0.050000000745058,0.0482876785099506,293.29559326171875,297.1499938964844,293.1499938964844,0.145946130156517,-2410.732177734375,304.1644287109375,0.8983988165855408,0.2178773581981659,0.1534610092639923,293.22509765625,297.1499938964844,293.1499938964844,0.2174277901649475,-4484.7724609375,304.1625671386719,0.9990000128746032,0.3038784265518188,0.2855267524719238,293.3785705566406,297.1499938964844,293.1499938964844,0.0040416931733489,-1518.928955078125,296.67071533203125,0.5438347458839417,0.050000000745058,0.2290559560060501,291.1734313964844,291.1499938964844,267.25665283203125,265.7266540527344,282.80401611328125,293.967529296875,291.1734619140625,1.0,0.2025880068540573,0.7977759838104248,1.0,1.0,1.0,-0.9241507649421692,0.3863542079925537,0.5377965569496155,0.1952882409095764,0.0,0.0,0.3512134253978729,29.389583587646484,25.0,-0.3123135864734649,-7792.9970703125,90.99394989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6143798828125,306.4798583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.81640625,18000.0,0.0,0.0,0.1746899038553238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2610205113887787,0.261025071144104,-4.553773578663822e-06,0.0,0.0001772880495991,0.0,0.0,11.420231819152832,0.0,0.0,0.0,0.2997684180736542,4.0,0.0,1.0
395040,293.1969299316406,297.1499938964844,293.1499938964844,0.0187391713261604,-843.4146118164062,304.154296875,0.5804083943367004,0.0584810711443424,0.0537315718829631,294.4815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.5438347458839417,0.050000000745058,0.0482876785099506,293.29559326171875,297.1499938964844,293.1499938964844,0.145946130156517,-2410.732177734375,304.1644287109375,0.8983988165855408,0.2178773581981659,0.1534610092639923,293.22509765625,297.1499938964844,293.1499938964844,0.2174277901649475,-4484.7724609375,304.1625671386719,0.9990000128746032,0.3038784265518188,0.2855267524719238,293.3785705566406,297.1499938964844,293.1499938964844,0.0040416931733489,-1518.928955078125,296.67071533203125,0.5438347458839417,0.050000000745058,0.2290559560060501,291.1734313964844,291.1499938964844,267.25665283203125,265.7266540527344,282.80401611328125,293.967529296875,291.1734619140625,1.0,0.2025880068540573,0.7977759838104248,1.0,1.0,1.0,-0.9241507649421692,0.3863542079925537,0.5377965569496155,0.1952882409095764,0.0,0.0,0.3512134253978729,29.389583587646484,25.0,-0.3123135864734649,-7792.9970703125,90.99394989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6143798828125,306.4798583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.81640625,18000.0,0.0,0.0,0.1746899038553238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2610205113887787,0.261025071144104,-4.553773578663822e-06,0.0,0.0001772880495991,0.0,0.0,11.420231819152832,0.0,0.0,0.0,0.2997684180736542,4.0,0.0,1.0
395100,293.1966247558594,297.1499938964844,293.1499938964844,0.018401863053441,-835.6151733398438,304.1541442871094,0.5796058177947998,0.0579473003745079,0.0532348416745662,294.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.5451014637947083,0.050000000745058,0.0482777617871761,293.2942810058594,297.1499938964844,293.1499938964844,0.1446168571710586,-2393.180419921875,304.1642150878906,0.8979394435882568,0.2162932157516479,0.1523445844650268,293.2235412597656,297.1499938964844,293.1499938964844,0.2158619910478592,-4458.9814453125,304.16314697265625,0.9990000128746032,0.3032323122024536,0.2838717103004455,293.37896728515625,297.1499938964844,293.1499938964844,0.0040094787254929,-1507.4114990234375,296.6300354003906,0.5451014637947083,0.050000000745058,0.2290089130401611,291.17340087890625,291.1499938964844,267.2749938964844,265.74176025390625,282.80426025390625,293.9581604003906,291.1732788085937,1.0,0.201631098985672,0.7977663278579712,1.0,1.0,1.0,-0.920156478881836,0.3847514688968658,0.5354049801826477,0.1939259618520736,0.0,0.0,0.3496570289134979,29.08329200744629,25.0,-0.6323208808898926,-7757.55908203125,89.73709106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61328125,306.4686889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18016.853515625,18000.0,0.0,0.0,0.173773244023323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2594660818576813,0.2594706118106842,-4.549387995211873e-06,0.0,0.0001763577602105,0.0,0.0,11.334280967712402,0.0,0.0,0.0,0.2994164228439331,4.0,0.0,1.0
395160,293.1962585449219,297.1499938964844,293.1499938964844,0.0180801637470722,-828.0803833007812,304.1539611816406,0.5787374377250671,0.0574279204010963,0.052752885967493,294.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729431152344,0.5462686419487,0.050000000745058,0.0482687577605247,293.2929992675781,297.1499938964844,293.1499938964844,0.1433063000440597,-2375.846923828125,304.1640014648437,0.8973333239555359,0.2147159576416015,0.1512360125780105,293.2219543457031,297.1499938964844,293.1499938964844,0.2144347131252288,-4435.5126953125,304.163330078125,0.9990000128746032,0.3026125133037567,0.282359629869461,293.3793029785156,297.1499938964844,293.1499938964844,0.0039775725454092,-1496.009033203125,296.5892639160156,0.5462686419487,0.050000000745058,0.2289662063121795,291.1728210449219,291.1499938964844,267.2933349609375,265.7568359375,282.8049621582031,293.94927978515625,291.1725769042969,1.0,0.2007390260696411,0.7977747321128845,1.0,1.0,1.0,-0.9163703918457032,0.3832304775714874,0.5331399440765381,0.1926433593034744,0.0,0.0,0.3481906056404114,28.803335189819336,25.0,-1.349722146987915,-7723.31103515625,88.570068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6111145019531,306.4568786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18016.296875,18000.0,0.0,0.0,0.1728702783584594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2579757869243622,0.2579803168773651,-4.545073807094013e-06,0.0,0.0001754413679009,0.0,0.0,11.251866340637209,0.0,0.0,0.0,0.2990782260894775,4.0,0.0,1.0
395220,293.1954345703125,297.1499938964844,293.1499938964844,0.0174749810248613,-813.6238403320312,304.1536560058594,0.5768010020256042,0.0564249902963638,0.0518261902034282,294.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.5483230948448181,0.050000000745058,0.0482532083988189,293.2906188964844,297.1499938964844,293.1499938964844,0.1407161206007003,-2341.48388671875,304.1636657714844,0.8956945538520813,0.2115770876407623,0.1490325629711151,293.2190246582031,297.1499938964844,293.1499938964844,0.2119374424219131,-4394.55859375,304.1630249023437,0.9990000128746032,0.3013862669467926,0.2797218263149261,293.37969970703125,297.1499938964844,293.1499938964844,0.0039146202616393,-1473.468017578125,296.5077819824219,0.5483230948448181,0.050000000745058,0.22889244556427,291.171142578125,291.1499938964844,267.3299865722656,265.7869567871094,282.80841064453125,293.93389892578125,291.1708679199219,1.0,0.1991295367479324,0.797791600227356,1.0,1.0,1.0,-0.9093401432037354,0.3803897500038147,0.5289503931999207,0.190313309431076,0.0,0.0,0.3454899489879608,28.31464958190918,25.0,-2.061715841293335,-7658.8076171875,86.47266387939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6031494140625,306.4329528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.55078125,18000.0,0.0,0.0,0.1711206287145614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552619874477386,0.2552665174007416,-4.537113454716746e-06,0.0,0.0001736656849971,0.0,0.0,11.102168083190918,0.0,0.0,0.0,0.298461377620697,4.0,0.0,1.0
395280,293.1954345703125,297.1499938964844,293.1499938964844,0.0174749810248613,-813.6238403320312,304.1536560058594,0.5768010020256042,0.0564249902963638,0.0518261902034282,294.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.5483230948448181,0.050000000745058,0.0482532083988189,293.2906188964844,297.1499938964844,293.1499938964844,0.1407161206007003,-2341.48388671875,304.1636657714844,0.8956945538520813,0.2115770876407623,0.1490325629711151,293.2190246582031,297.1499938964844,293.1499938964844,0.2119374424219131,-4394.55859375,304.1630249023437,0.9990000128746032,0.3013862669467926,0.2797218263149261,293.37969970703125,297.1499938964844,293.1499938964844,0.0039146202616393,-1473.468017578125,296.5077819824219,0.5483230948448181,0.050000000745058,0.22889244556427,291.171142578125,291.1499938964844,267.3299865722656,265.7869567871094,282.80841064453125,293.93389892578125,291.1708679199219,1.0,0.1991295367479324,0.797791600227356,1.0,1.0,1.0,-0.9093401432037354,0.3803897500038147,0.5289503931999207,0.190313309431076,0.0,0.0,0.3454899489879608,28.31464958190918,25.0,-2.061715841293335,-7658.8076171875,86.47266387939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6031494140625,306.4329528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.55078125,18000.0,0.0,0.0,0.1711206287145614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552619874477386,0.2552665174007416,-4.537113454716746e-06,0.0,0.0001736656849971,0.0,0.0,11.102168083190918,0.0,0.0,0.0,0.298461377620697,4.0,0.0,1.0
395340,293.19451904296875,297.1499938964844,293.1499938964844,0.0169099252671003,-799.7598266601562,304.15338134765625,0.574610710144043,0.0554592311382293,0.0509381853044033,294.5038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697692871094,0.5500511527061462,0.050000000745058,0.0482404120266437,293.2884216308594,297.1499938964844,293.1499938964844,0.1381555795669555,-2307.3642578125,304.16339111328125,0.8935621976852417,0.2084624618291854,0.1468469500541687,293.2166442871094,297.1499938964844,293.1499938964844,0.2098371237516403,-4360.19189453125,304.1622009277344,0.9990000128746032,0.3001259267330169,0.2775202989578247,293.3799133300781,297.1499938964844,293.1499938964844,0.0038524142000824,-1451.0938720703125,296.4267883300781,0.5500511527061462,0.050000000745058,0.2288317382335662,291.1696472167969,291.1499938964844,267.3666687011719,265.81695556640625,282.8150329589844,293.9217224121094,291.16943359375,1.0,0.1977192163467407,0.7978084683418274,1.0,1.0,1.0,-0.9029203653335572,0.3777571022510528,0.5251632928848267,0.1882934123277664,0.0,0.0,0.3429778516292572,27.906681060791016,25.0,-1.977488398551941,-7597.591796875,84.63976287841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59002685546875,306.4073791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.240234375,18000.0,0.0,0.0,0.1694652736186981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2527873814105987,0.2527919113636017,-4.529987563728355e-06,0.0,0.0001719857100397,0.0,0.0,10.966667175292969,0.0,0.0,0.0,0.2979032695293426,4.0,0.0,1.0
395400,293.19451904296875,297.1499938964844,293.1499938964844,0.0169099252671003,-799.7598266601562,304.15338134765625,0.574610710144043,0.0554592311382293,0.0509381853044033,294.5038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697692871094,0.5500511527061462,0.050000000745058,0.0482404120266437,293.2884216308594,297.1499938964844,293.1499938964844,0.1381555795669555,-2307.3642578125,304.16339111328125,0.8935621976852417,0.2084624618291854,0.1468469500541687,293.2166442871094,297.1499938964844,293.1499938964844,0.2098371237516403,-4360.19189453125,304.1622009277344,0.9990000128746032,0.3001259267330169,0.2775202989578247,293.3799133300781,297.1499938964844,293.1499938964844,0.0038524142000824,-1451.0938720703125,296.4267883300781,0.5500511527061462,0.050000000745058,0.2288317382335662,291.1696472167969,291.1499938964844,267.3666687011719,265.81695556640625,282.8150329589844,293.9217224121094,291.16943359375,1.0,0.1977192163467407,0.7978084683418274,1.0,1.0,1.0,-0.9029203653335572,0.3777571022510528,0.5251632928848267,0.1882934123277664,0.0,0.0,0.3429778516292572,27.906681060791016,25.0,-1.977488398551941,-7597.591796875,84.63976287841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59002685546875,306.4073791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.240234375,18000.0,0.0,0.0,0.1694652736186981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2527873814105987,0.2527919113636017,-4.529987563728355e-06,0.0,0.0001719857100397,0.0,0.0,10.966667175292969,0.0,0.0,0.0,0.2979032695293426,4.0,0.0,1.0
395460,293.193603515625,297.1499938964844,293.1499938964844,0.0163764674216508,-786.3212280273438,304.15313720703125,0.5721911191940308,0.0545207373797893,0.0500786341726779,294.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686096191406,0.5515108704566956,0.050000000745058,0.0482297949492931,293.2863464355469,297.1499938964844,293.1499938964844,0.1356275379657745,-2273.53173828125,304.16314697265625,0.8910359740257263,0.2053798884153366,0.1446834057569503,293.2148132324219,297.1499938964844,293.1499938964844,0.208058476448059,-4331.1259765625,304.1611022949219,0.9990000128746032,0.2988070547580719,0.2756687998771667,293.3800048828125,297.1499938964844,293.1499938964844,0.0037907627411186,-1428.8177490234375,296.3462219238281,0.5515108704566956,0.050000000745058,0.2287813872098922,291.1684875488281,291.1499938964844,267.4033203125,265.8468933105469,282.824951171875,293.912109375,291.1683349609375,1.0,0.196471482515335,0.797834038734436,1.0,1.0,1.0,-0.8969964385032654,0.3752702474594116,0.5217261910438538,0.1865815967321396,0.0,0.0,0.3405935764312744,27.56393051147461,25.0,-1.5471796989440918,-7538.42138671875,83.01898193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5726013183594,306.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.294921875,18000.0,0.0,0.0,0.1679138541221618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2504723072052002,0.2504768371582031,-4.523443749349099e-06,0.0,0.0001704112073639,0.0,0.0,10.840776443481444,0.0,0.0,0.0,0.2973856031894684,4.0,0.0,1.0
395520,293.193603515625,297.1499938964844,293.1499938964844,0.0163764674216508,-786.3212280273438,304.15313720703125,0.5721911191940308,0.0545207373797893,0.0500786341726779,294.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686096191406,0.5515108704566956,0.050000000745058,0.0482297949492931,293.2863464355469,297.1499938964844,293.1499938964844,0.1356275379657745,-2273.53173828125,304.16314697265625,0.8910359740257263,0.2053798884153366,0.1446834057569503,293.2148132324219,297.1499938964844,293.1499938964844,0.208058476448059,-4331.1259765625,304.1611022949219,0.9990000128746032,0.2988070547580719,0.2756687998771667,293.3800048828125,297.1499938964844,293.1499938964844,0.0037907627411186,-1428.8177490234375,296.3462219238281,0.5515108704566956,0.050000000745058,0.2287813872098922,291.1684875488281,291.1499938964844,267.4033203125,265.8468933105469,282.824951171875,293.912109375,291.1683349609375,1.0,0.196471482515335,0.797834038734436,1.0,1.0,1.0,-0.8969964385032654,0.3752702474594116,0.5217261910438538,0.1865815967321396,0.0,0.0,0.3405935764312744,27.56393051147461,25.0,-1.5471796989440918,-7538.42138671875,83.01898193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5726013183594,306.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.294921875,18000.0,0.0,0.0,0.1679138541221618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2504723072052002,0.2504768371582031,-4.523443749349099e-06,0.0,0.0001704112073639,0.0,0.0,10.840776443481444,0.0,0.0,0.0,0.2973856031894684,4.0,0.0,1.0
395580,293.1926574707031,297.1499938964844,293.1499938964844,0.0158695448189973,-773.212646484375,304.1529541015625,0.5695626735687256,0.0536042377352714,0.0492417626082897,294.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.552740216255188,0.050000000745058,0.0482209883630275,293.2843017578125,297.1499938964844,293.1499938964844,0.1331389844417572,-2240.08447265625,304.16290283203125,0.8881933689117432,0.2023409456014633,0.1425493955612182,293.21356201171875,297.1499938964844,293.1499938964844,0.2065527886152267,-4306.53515625,304.159912109375,0.9990000128746032,0.2974192500114441,0.2741132080554962,293.38006591796875,297.1499938964844,293.1499938964844,0.0037294970825314,-1406.5787353515625,296.2660522460937,0.552740216255188,0.050000000745058,0.2287396192550659,291.16778564453125,291.1499938964844,267.44000244140625,265.8767395019531,282.8381652832031,293.90447998046875,291.1676940917969,1.0,0.1953639239072799,0.7978596091270447,1.0,1.0,1.0,-0.891502857208252,0.3728905618190765,0.5186123251914978,0.1851834654808044,0.0,0.0,0.3382744491100311,27.276491165161133,25.0,-0.9502257108688354,-7480.568359375,81.57780456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5518798828125,306.3506164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18011.71484375,18000.0,0.0,0.0,0.1664721220731735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2482577860355377,0.2482623010873794,-4.517310571827693e-06,0.0,0.0001689480413915,0.0,0.0,10.72116756439209,0.0,0.0,0.0,0.2968945503234863,4.0,0.0,1.0
