time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395640,293.1926574707031,297.1499938964844,293.1499938964844,0.0158695448189973,-773.212646484375,304.1529541015625,0.5695626735687256,0.0536042377352714,0.0492417626082897,294.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.552740216255188,0.050000000745058,0.0482209883630275,293.2843017578125,297.1499938964844,293.1499938964844,0.1331389844417572,-2240.08447265625,304.16290283203125,0.8881933689117432,0.2023409456014633,0.1425493955612182,293.21356201171875,297.1499938964844,293.1499938964844,0.2065527886152267,-4306.53515625,304.159912109375,0.9990000128746032,0.2974192500114441,0.2741132080554962,293.38006591796875,297.1499938964844,293.1499938964844,0.0037294970825314,-1406.5787353515625,296.2660522460937,0.552740216255188,0.050000000745058,0.2287396192550659,291.16778564453125,291.1499938964844,267.44000244140625,265.8767395019531,282.8381652832031,293.90447998046875,291.1676940917969,1.0,0.1953639239072799,0.7978596091270447,1.0,1.0,1.0,-0.891502857208252,0.3728905618190765,0.5186123251914978,0.1851834654808044,0.0,0.0,0.3382744491100311,27.276491165161133,25.0,-0.9502257108688354,-7480.568359375,81.57780456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5518798828125,306.3506164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18011.71484375,18000.0,0.0,0.0,0.1664721220731735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2482577860355377,0.2482623010873794,-4.517310571827693e-06,0.0,0.0001689480413915,0.0,0.0,10.72116756439209,0.0,0.0,0.0,0.2968945503234863,4.0,0.0,1.0
395700,293.19219970703125,297.1499938964844,293.1499938964844,0.0156249515712261,-766.7630615234375,304.1528625488281,0.5681787133216858,0.0531532913446426,0.0488306134939193,294.5198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676330566406,0.5532803535461426,0.050000000745058,0.0482171587646007,293.28326416015625,297.1499938964844,293.1499938964844,0.1319127976894378,-2223.552001953125,304.16278076171875,0.8866788744926453,0.2008435726165771,0.1414964646100998,293.213134765625,297.1499938964844,293.1499938964844,0.2058879435062408,-4295.677734375,304.1593322753906,0.9990000128746032,0.2966986000537872,0.2734303474426269,293.38006591796875,297.1499938964844,293.1499938964844,0.0036990109365433,-1395.475341796875,296.22607421875,0.5532803535461426,0.050000000745058,0.2287214398384094,291.1676025390625,291.1499938964844,267.4583435058594,265.89166259765625,282.8459777832031,293.9012145996094,291.16754150390625,1.0,0.1948563009500503,0.7978723645210266,1.0,1.0,1.0,-0.8888996839523315,0.3717300593852997,0.5171695947647095,0.1846043765544891,0.0,0.0,0.3371205031871795,27.150691986083984,25.0,-0.6435607671737671,-7451.9375,80.91567993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.540771484375,306.3354797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.552734375,18000.0,0.0,0.0,0.16579170525074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2471690028905868,0.2471735030412674,-4.514342435868457e-06,0.0,0.0001682575093582,0.0,0.0,10.662653923034668,0.0,0.0,0.0,0.2966546714305877,4.0,0.0,1.0
395760,293.1917419433594,297.1499938964844,293.1499938964844,0.015386838465929,-760.4039306640625,304.1527709960937,0.5667666792869568,0.0527113080024719,0.0484254918992519,294.5226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675109863281,0.5537822246551514,0.050000000745058,0.0482136160135269,293.2820739746094,297.1499938964844,293.1499938964844,0.1307106614112854,-2207.31396484375,304.16265869140625,0.8851416707038879,0.1993906050920486,0.1404633671045303,293.2127990722656,297.1499938964844,293.1499938964844,0.2052692472934723,-4285.56884765625,304.15875244140625,0.9990000128746032,0.2959651947021484,0.2727961838245392,293.38006591796875,297.1499938964844,293.1499938964844,0.0036685848608613,-1384.371826171875,296.1861877441406,0.5537822246551514,0.050000000745058,0.2287046462297439,291.1675109863281,291.1499938964844,267.4766540527344,265.9065246582031,282.8541259765625,293.8973693847656,291.1674499511719,1.0,0.1943752914667129,0.7978902459144592,1.0,1.0,1.0,-0.8863879442214966,0.3705856502056122,0.515802264213562,0.1841077506542205,0.0,0.0,0.3359646499156952,27.034591674804688,25.0,-0.4462700486183166,-7423.587890625,80.28777313232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5294189453125,306.3199157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.44921875,18000.0,0.0,0.0,0.1651358306407928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2460841089487075,0.2460886240005493,-4.51140977020259e-06,0.0,0.0001675918756518,0.0,0.0,10.604528427124023,0.0,0.0,0.0,0.2964166104793548,4.0,0.0,1.0
395820,293.1907043457031,297.1499938964844,293.1499938964844,0.0149375218898057,-748.1860961914062,304.152587890625,0.5639569163322449,0.0518636181950569,0.047646440565586,294.5270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16717529296875,0.554701030254364,0.050000000745058,0.0482071824371814,293.2792053222656,297.1499938964844,293.1499938964844,0.1284302324056625,-2176.442626953125,304.1622314453125,0.8821360468864441,0.196623682975769,0.1384986639022827,293.2123107910156,297.1499938964844,293.1499938964844,0.2041422724723816,-4267.140625,304.15771484375,0.9990000128746032,0.2944747507572174,0.2716354429721832,293.3800048828125,297.1499938964844,293.1499938964844,0.0036081410944461,-1362.271728515625,296.1064453125,0.554701030254364,0.050000000745058,0.2286741286516189,291.1671447753906,291.1499938964844,267.5133361816406,265.93621826171875,282.8710021972656,293.8870849609375,291.16705322265625,1.0,0.1934859454631805,0.7979259490966797,1.0,1.0,1.0,-0.8816573023796082,0.3683491051197052,0.5133082270622253,0.1833751499652862,0.0,0.0,0.3337011933326721,26.826045989990234,25.0,-0.5756143927574158,-7368.24658203125,79.1281967163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5065612792969,306.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.1015625,18000.0,0.0,0.0,0.1638928204774856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.243951678276062,0.2439561784267425,-4.5056485760142095e-06,0.0,0.0001663303846726,0.0,0.0,10.490635871887209,0.0,0.0,0.0,0.2959505021572113,4.0,0.0,1.0
395880,293.1907043457031,297.1499938964844,293.1499938964844,0.0149375218898057,-748.1860961914062,304.152587890625,0.5639569163322449,0.0518636181950569,0.047646440565586,294.5270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16717529296875,0.554701030254364,0.050000000745058,0.0482071824371814,293.2792053222656,297.1499938964844,293.1499938964844,0.1284302324056625,-2176.442626953125,304.1622314453125,0.8821360468864441,0.196623682975769,0.1384986639022827,293.2123107910156,297.1499938964844,293.1499938964844,0.2041422724723816,-4267.140625,304.15771484375,0.9990000128746032,0.2944747507572174,0.2716354429721832,293.3800048828125,297.1499938964844,293.1499938964844,0.0036081410944461,-1362.271728515625,296.1064453125,0.554701030254364,0.050000000745058,0.2286741286516189,291.1671447753906,291.1499938964844,267.5133361816406,265.93621826171875,282.8710021972656,293.8870849609375,291.16705322265625,1.0,0.1934859454631805,0.7979259490966797,1.0,1.0,1.0,-0.8816573023796082,0.3683491051197052,0.5133082270622253,0.1833751499652862,0.0,0.0,0.3337011933326721,26.826045989990234,25.0,-0.5756143927574158,-7368.24658203125,79.1281967163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5065612792969,306.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.1015625,18000.0,0.0,0.0,0.1638928204774856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.243951678276062,0.2439561784267425,-4.5056485760142095e-06,0.0,0.0001663303846726,0.0,0.0,10.490635871887209,0.0,0.0,0.0,0.2959505021572113,4.0,0.0,1.0
395940,293.1896057128906,297.1499938964844,293.1499938964844,0.014520201832056,-736.5642700195312,304.1524353027344,0.5611593723297119,0.0510538555681705,0.046905867755413,294.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668701171875,0.5555063486099243,0.050000000745058,0.0482015945017337,293.27618408203125,297.1499938964844,293.1499938964844,0.1262595802545547,-2146.948974609375,304.1617736816406,0.8791311383247375,0.1939643323421478,0.1366235166788101,293.2120666503906,297.1499938964844,293.1499938964844,0.2031539976596832,-4250.95654296875,304.15679931640625,0.9990000128746032,0.2929490506649017,0.2706180810928345,293.3798522949219,297.1499938964844,293.1499938964844,0.0035481213126331,-1340.2525634765625,296.0270690917969,0.5555063486099243,0.050000000745058,0.2286476045846939,291.1668701171875,291.1499938964844,267.54998779296875,265.9658203125,282.89117431640625,293.8768920898437,291.1668701171875,1.0,0.1926862299442291,0.7979616522789001,1.0,1.0,1.0,-0.8772584199905396,0.3661457300186157,0.5111126899719238,0.1830003708600998,0.0,0.0,0.3314793407917022,26.6483154296875,25.0,-0.1355063319206237,-7314.4658203125,78.08307647705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4842529296875,306.2576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.73828125,18000.0,0.0,0.0,0.1627378016710281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.241894781589508,0.2418992817401886,-4.500130216911202e-06,0.0,0.0001651581696933,0.0,0.0,10.381302833557127,0.0,0.0,0.0,0.2955027222633362,4.0,0.0,1.0
396000,293.1896057128906,297.1499938964844,293.1499938964844,0.014520201832056,-736.5642700195312,304.1524353027344,0.5611593723297119,0.0510538555681705,0.046905867755413,294.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668701171875,0.5555063486099243,0.050000000745058,0.0482015945017337,293.27618408203125,297.1499938964844,293.1499938964844,0.1262595802545547,-2146.948974609375,304.1617736816406,0.8791311383247375,0.1939643323421478,0.1366235166788101,293.2120666503906,297.1499938964844,293.1499938964844,0.2031539976596832,-4250.95654296875,304.15679931640625,0.9990000128746032,0.2929490506649017,0.2706180810928345,293.3798522949219,297.1499938964844,293.1499938964844,0.0035481213126331,-1340.2525634765625,296.0270690917969,0.5555063486099243,0.050000000745058,0.2286476045846939,291.1668701171875,291.1499938964844,267.54998779296875,265.9658203125,282.89117431640625,293.8768920898437,291.1668701171875,1.0,0.1926862299442291,0.7979616522789001,1.0,1.0,1.0,-0.8772584199905396,0.3661457300186157,0.5111126899719238,0.1830003708600998,0.0,0.0,0.3314793407917022,26.6483154296875,25.0,-0.1355063319206237,-7314.4658203125,78.08307647705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4842529296875,306.2576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.73828125,18000.0,0.0,0.0,0.1627378016710281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.241894781589508,0.2418992817401886,-4.500130216911202e-06,0.0,0.0001651581696933,0.0,0.0,10.381302833557127,0.0,0.0,0.0,0.2955027222633362,4.0,0.0,1.0
396060,293.18853759765625,297.1499938964844,293.1499938964844,0.0141249066218733,-725.2882080078125,304.1522827148437,0.5583323240280151,0.0502687692642211,0.0461902283132076,294.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673278808594,0.5562141537666321,0.050000000745058,0.048196718096733,293.2732238769531,297.1499938964844,293.1499938964844,0.1241511180996894,-2118.17822265625,304.161376953125,0.8760787844657898,0.1913719475269317,0.1348024606704712,293.2120056152344,297.1499938964844,293.1499938964844,0.2022719532251358,-4236.47412109375,304.156005859375,0.9990000128746032,0.2913841605186462,0.2697236537933349,293.379638671875,297.1499938964844,293.1499938964844,0.0034884209744632,-1318.2476806640625,295.94842529296875,0.5562141537666321,0.050000000745058,0.228624477982521,291.1673889160156,291.1499938964844,267.5882873535156,265.9967956542969,282.9158935546875,293.86822509765625,291.16754150390625,1.0,0.1919589638710022,0.7980067729949951,1.0,1.0,1.0,-0.873106837272644,0.3639470636844635,0.5091598033905029,0.1829402595758438,0.0,0.0,0.329129010438919,26.49663352966309,25.0,0.8769561052322388,-7260.08544921875,77.12828826904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4636535644531,306.2276916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.021484375,18000.0,0.0,0.0,0.1616508364677429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397790551185608,0.2397835552692413,-4.494648237596266e-06,0.0,0.0001640550472075,0.0,0.0,10.269712448120115,0.0,0.0,0.0,0.2950470447540283,4.0,0.0,1.0
396120,293.18853759765625,297.1499938964844,293.1499938964844,0.0141249066218733,-725.2882080078125,304.1522827148437,0.5583323240280151,0.0502687692642211,0.0461902283132076,294.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673278808594,0.5562141537666321,0.050000000745058,0.048196718096733,293.2732238769531,297.1499938964844,293.1499938964844,0.1241511180996894,-2118.17822265625,304.161376953125,0.8760787844657898,0.1913719475269317,0.1348024606704712,293.2120056152344,297.1499938964844,293.1499938964844,0.2022719532251358,-4236.47412109375,304.156005859375,0.9990000128746032,0.2913841605186462,0.2697236537933349,293.379638671875,297.1499938964844,293.1499938964844,0.0034884209744632,-1318.2476806640625,295.94842529296875,0.5562141537666321,0.050000000745058,0.228624477982521,291.1673889160156,291.1499938964844,267.5882873535156,265.9967956542969,282.9158935546875,293.86822509765625,291.16754150390625,1.0,0.1919589638710022,0.7980067729949951,1.0,1.0,1.0,-0.873106837272644,0.3639470636844635,0.5091598033905029,0.1829402595758438,0.0,0.0,0.329129010438919,26.49663352966309,25.0,0.8769561052322388,-7260.08544921875,77.12828826904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4636535644531,306.2276916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.021484375,18000.0,0.0,0.0,0.1616508364677429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397790551185608,0.2397835552692413,-4.494648237596266e-06,0.0,0.0001640550472075,0.0,0.0,10.269712448120115,0.0,0.0,0.0,0.2950470447540283,4.0,0.0,1.0
396180,293.1876525878906,297.1499938964844,293.1499938964844,0.0138632543385028,-717.8956909179688,304.144775390625,0.556891918182373,0.050000000745058,0.0457622818648815,294.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.5569021105766296,0.050000000745058,0.0481920130550861,293.2705993652344,297.1499938964844,293.1499938964844,0.1220611631870269,-2089.53125,304.1610717773437,0.8729996681213379,0.1887829899787902,0.1329956501722335,293.212158203125,297.1499938964844,293.1499938964844,0.201409175992012,-4222.21728515625,304.15545654296875,0.9990000128746032,0.2897822856903076,0.2688539624214172,293.37939453125,297.1499938964844,293.1499938964844,0.0034288552124053,-1296.197998046875,295.87042236328125,0.5569021105766296,0.050000000745058,0.2286021560430526,291.1687316894531,291.1499938964844,267.6296691894531,266.030517578125,282.94586181640625,293.8624572753906,291.1689147949219,1.0,0.1912971138954162,0.7980519533157349,1.0,1.0,1.0,-0.8693483471870422,0.3618421554565429,0.5075061917304993,0.183165967464447,0.0,0.0,0.3265473842620849,26.357494354248047,25.0,1.749585509300232,-7204.26318359375,76.26744842529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4461975097656,306.1971740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.841796875,18000.0,0.0,0.0,0.16060771048069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2374942898750305,0.2374987751245498,-4.488895683607552e-06,0.0,0.0001629964099265,0.0,0.0,10.150066375732422,0.0,0.0,0.0,0.2945601046085357,4.0,0.0,1.0
396240,293.1876525878906,297.1499938964844,293.1499938964844,0.0138632543385028,-717.8956909179688,304.144775390625,0.556891918182373,0.050000000745058,0.0457622818648815,294.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.5569021105766296,0.050000000745058,0.0481920130550861,293.2705993652344,297.1499938964844,293.1499938964844,0.1220611631870269,-2089.53125,304.1610717773437,0.8729996681213379,0.1887829899787902,0.1329956501722335,293.212158203125,297.1499938964844,293.1499938964844,0.201409175992012,-4222.21728515625,304.15545654296875,0.9990000128746032,0.2897822856903076,0.2688539624214172,293.37939453125,297.1499938964844,293.1499938964844,0.0034288552124053,-1296.197998046875,295.87042236328125,0.5569021105766296,0.050000000745058,0.2286021560430526,291.1687316894531,291.1499938964844,267.6296691894531,266.030517578125,282.94586181640625,293.8624572753906,291.1689147949219,1.0,0.1912971138954162,0.7980519533157349,1.0,1.0,1.0,-0.8693483471870422,0.3618421554565429,0.5075061917304993,0.183165967464447,0.0,0.0,0.3265473842620849,26.357494354248047,25.0,1.749585509300232,-7204.26318359375,76.26744842529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4461975097656,306.1971740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.841796875,18000.0,0.0,0.0,0.16060771048069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2374942898750305,0.2374987751245498,-4.488895683607552e-06,0.0,0.0001629964099265,0.0,0.0,10.150066375732422,0.0,0.0,0.0,0.2945601046085357,4.0,0.0,1.0
396300,293.18756103515625,297.1499938964844,293.1499938964844,0.0138478558510541,-717.5492553710938,304.13818359375,0.5572608709335327,0.050000000745058,0.0457616113126277,294.53973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692810058594,0.5572627186775208,0.050000000745058,0.0481895543634891,293.2695007324219,297.1499938964844,293.1499938964844,0.1210114508867263,-2075.09619140625,304.1609802246094,0.8714529871940613,0.1874737739562988,0.1320843696594238,293.2122497558594,297.1499938964844,293.1499938964844,0.2009616643190384,-4214.79052734375,304.1552734375,0.9990000128746032,0.288978636264801,0.2683978974819183,293.3793029785156,297.1499938964844,293.1499938964844,0.0033991588279604,-1285.185546875,295.8314819335937,0.5572627186775208,0.050000000745058,0.228590503334999,291.1694030761719,291.1499938964844,267.6514892578125,266.0483703613281,282.963134765625,293.86151123046875,291.1695861816406,1.0,0.1909922808408737,0.7980745434761047,1.0,1.0,1.0,-0.8676896691322327,0.3608593046665191,0.5068303942680359,0.1833970695734024,0.0,0.0,0.3251819610595703,26.28912925720215,25.0,1.811276078224182,-7175.96728515625,75.87914276123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4390869140625,306.1815795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18012.23828125,18000.0,0.0,0.0,0.160094752907753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2362813949584961,0.2362858802080154,-4.485854788072174e-06,0.0,0.0001624758297111,0.0,0.0,10.086784362792969,0.0,0.0,0.0,0.2943030297756195,4.0,0.0,1.0
396360,293.1876220703125,297.1499938964844,293.1499938964844,0.0138275669887661,-717.0924072265625,304.1312255859375,0.5575981140136719,0.050000000745058,0.0457598008215427,294.54150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5575981736183167,0.050000000745058,0.0481872782111167,293.2684936523437,297.1499938964844,293.1499938964844,0.1199569106101989,-2060.56396484375,304.160888671875,0.8698520064353943,0.1861568242311477,0.1311668753623962,293.2123413085937,297.1499938964844,293.1499938964844,0.2005428224802017,-4207.8427734375,304.15509033203125,0.9990000128746032,0.2881704568862915,0.2679734826087951,293.3791809082031,297.1499938964844,293.1499938964844,0.0033695055171847,-1274.17431640625,295.7925109863281,0.5575981736183167,0.050000000745058,0.2285796999931335,291.17010498046875,291.1499938964844,267.6739807128906,266.0668029785156,282.9818725585937,293.86151123046875,291.1703186035156,1.0,0.1907011270523071,0.7981041669845581,1.0,1.0,1.0,-0.8660613298416138,0.3598685562610626,0.5061927437782288,0.183686688542366,0.0,0.0,0.3237725496292114,26.22665786743164,25.0,2.0453758239746094,-7147.2822265625,75.50594329833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4330749511719,306.1664733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.560546875,18000.0,0.0,0.0,0.159583032131195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2350391894578933,0.2350436747074127,-4.482737040234497e-06,0.0,0.0001619564864085,0.0,0.0,10.022113800048828,0.0,0.0,0.0,0.2940400838851928,4.0,0.0,1.0
396420,293.18804931640625,297.1499938964844,293.1499938964844,0.0137848472222685,-716.1134033203125,304.1166687011719,0.5582010746002197,0.050000000745058,0.0457559376955032,294.54498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718444824219,0.5582010746002197,0.050000000745058,0.0481832027435302,293.26678466796875,297.1499938964844,293.1499938964844,0.1178317889571189,-2031.1783447265625,304.1607971191406,0.866506040096283,0.183501198887825,0.1293164491653442,293.2126770019531,297.1499938964844,293.1499938964844,0.1997749954462051,-4195.0966796875,304.1546630859375,0.9990000128746032,0.2865258455276489,0.2672102451324463,293.3789978027344,297.1499938964844,293.1499938964844,0.0033101956360042,-1252.0863037109375,295.7149658203125,0.5582010746002197,0.050000000745058,0.2285603731870651,291.17205810546875,291.1499938964844,267.72100830078125,266.10546875,283.0232849121094,293.8636169433594,291.17236328125,1.0,0.1901569068431854,0.7981634736061096,1.0,1.0,1.0,-0.8628919124603271,0.3578633368015289,0.5050286054611206,0.1844363659620285,0.0,0.0,0.3207065761089325,26.117834091186523,25.0,2.865701198577881,-7087.87109375,74.80149841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4249572753906,306.1369934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.572265625,18000.0,0.0,0.0,0.1585498303174972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2323900312185287,0.2323945015668869,-4.476212779991329e-06,0.0,0.0001609079336049,0.0,0.0,9.884957313537598,0.0,0.0,0.0,0.2934830784797668,4.0,0.0,1.0
396480,293.18804931640625,297.1499938964844,293.1499938964844,0.0137848472222685,-716.1134033203125,304.1166687011719,0.5582010746002197,0.050000000745058,0.0457559376955032,294.54498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718444824219,0.5582010746002197,0.050000000745058,0.0481832027435302,293.26678466796875,297.1499938964844,293.1499938964844,0.1178317889571189,-2031.1783447265625,304.1607971191406,0.866506040096283,0.183501198887825,0.1293164491653442,293.2126770019531,297.1499938964844,293.1499938964844,0.1997749954462051,-4195.0966796875,304.1546630859375,0.9990000128746032,0.2865258455276489,0.2672102451324463,293.3789978027344,297.1499938964844,293.1499938964844,0.0033101956360042,-1252.0863037109375,295.7149658203125,0.5582010746002197,0.050000000745058,0.2285603731870651,291.17205810546875,291.1499938964844,267.72100830078125,266.10546875,283.0232849121094,293.8636169433594,291.17236328125,1.0,0.1901569068431854,0.7981634736061096,1.0,1.0,1.0,-0.8628919124603271,0.3578633368015289,0.5050286054611206,0.1844363659620285,0.0,0.0,0.3207065761089325,26.117834091186523,25.0,2.865701198577881,-7087.87109375,74.80149841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4249572753906,306.1369934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.572265625,18000.0,0.0,0.0,0.1585498303174972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2323900312185287,0.2323945015668869,-4.476212779991329e-06,0.0,0.0001609079336049,0.0,0.0,9.884957313537598,0.0,0.0,0.0,0.2934830784797668,4.0,0.0,1.0
396540,293.1886291503906,297.1499938964844,293.1499938964844,0.0137411737814545,-715.1014404296875,304.1016845703125,0.5587257742881775,0.050000000745058,0.0457525849342346,294.5478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742248535156,0.5587257742881775,0.050000000745058,0.0481796786189079,293.26544189453125,297.1499938964844,293.1499938964844,0.1156895011663436,-2001.427978515625,304.1607666015625,0.8629881143569946,0.1808160692453384,0.1274456083774566,293.21319580078125,297.1499938964844,293.1499938964844,0.199093297123909,-4183.771484375,304.1542663574219,0.9990000128746032,0.2848335206508636,0.2665455341339111,293.3788757324219,297.1499938964844,293.1499938964844,0.0032510366290807,-1229.990234375,295.6376647949219,0.5587257742881775,0.050000000745058,0.2285436391830444,291.1744689941406,291.1499938964844,267.7705383300781,266.1463623046875,283.0691223144531,293.86737060546875,291.1748046875,1.0,0.1896567642688751,0.7982227802276611,1.0,1.0,1.0,-0.8598206639289856,0.3558216094970703,0.5039990544319153,0.1854002773761749,0.0,0.0,0.3172806203365326,26.02777099609375,25.0,3.269574880599976,-7025.0791015625,74.1452865600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4228210449219,306.10748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.857421875,18000.0,0.0,0.0,0.1574777364730835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2294557839632034,0.2294602543115615,-4.469105078896973e-06,0.0,0.0001598198869032,0.0,0.0,9.734068870544434,0.0,0.0,0.0,0.29287189245224,4.0,0.0,1.0
396600,293.1886291503906,297.1499938964844,293.1499938964844,0.0137411737814545,-715.1014404296875,304.1016845703125,0.5587257742881775,0.050000000745058,0.0457525849342346,294.5478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742248535156,0.5587257742881775,0.050000000745058,0.0481796786189079,293.26544189453125,297.1499938964844,293.1499938964844,0.1156895011663436,-2001.427978515625,304.1607666015625,0.8629881143569946,0.1808160692453384,0.1274456083774566,293.21319580078125,297.1499938964844,293.1499938964844,0.199093297123909,-4183.771484375,304.1542663574219,0.9990000128746032,0.2848335206508636,0.2665455341339111,293.3788757324219,297.1499938964844,293.1499938964844,0.0032510366290807,-1229.990234375,295.6376647949219,0.5587257742881775,0.050000000745058,0.2285436391830444,291.1744689941406,291.1499938964844,267.7705383300781,266.1463623046875,283.0691223144531,293.86737060546875,291.1748046875,1.0,0.1896567642688751,0.7982227802276611,1.0,1.0,1.0,-0.8598206639289856,0.3558216094970703,0.5039990544319153,0.1854002773761749,0.0,0.0,0.3172806203365326,26.02777099609375,25.0,3.269574880599976,-7025.0791015625,74.1452865600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4228210449219,306.10748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.857421875,18000.0,0.0,0.0,0.1574777364730835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2294557839632034,0.2294602543115615,-4.469105078896973e-06,0.0,0.0001598198869032,0.0,0.0,9.734068870544434,0.0,0.0,0.0,0.29287189245224,4.0,0.0,1.0
396660,293.1888427734375,297.1499938964844,293.1499938964844,0.0137015972286462,-714.1927490234375,304.0874938964844,0.5591902136802673,0.050000000745058,0.0457496345043182,294.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.5591902136802673,0.050000000745058,0.0481765680015087,293.2642517089844,297.1499938964844,293.1499938964844,0.1135553047060966,-1971.680908203125,304.1607360839844,0.8593559265136719,0.1781339943408966,0.1255679428577423,293.2137451171875,297.1499938964844,293.1499938964844,0.1984954625368118,-4173.85205078125,304.1538391113281,0.9990000128746032,0.283122181892395,0.2659564614295959,293.37860107421875,297.1499938964844,293.1499938964844,0.0031923898495733,-1208.0731201171875,295.5604248046875,0.5591902136802673,0.050000000745058,0.2285289019346237,291.1763000488281,291.1499938964844,267.8223876953125,266.1892395019531,283.11334228515625,293.86309814453125,291.1764221191406,1.0,0.1891929805278778,0.7982882261276245,1.0,1.0,1.0,-0.8568353056907654,0.3537441790103912,0.5030911564826965,0.1865595430135727,0.0,0.0,0.3136322796344757,25.952768325805664,25.0,2.096808671951294,-6961.32080078125,73.52924346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4267578125,306.0776062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.65625,18000.0,0.0,0.0,0.1563406735658645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2263138592243194,0.2263183146715164,-4.461458956939168e-06,0.0,0.0001586659054737,0.0,0.0,9.573324203491213,0.0,0.0,0.0,0.2922212183475494,4.0,0.0,1.0
396720,293.1888427734375,297.1499938964844,293.1499938964844,0.0137015972286462,-714.1927490234375,304.0874938964844,0.5591902136802673,0.050000000745058,0.0457496345043182,294.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.5591902136802673,0.050000000745058,0.0481765680015087,293.2642517089844,297.1499938964844,293.1499938964844,0.1135553047060966,-1971.680908203125,304.1607360839844,0.8593559265136719,0.1781339943408966,0.1255679428577423,293.2137451171875,297.1499938964844,293.1499938964844,0.1984954625368118,-4173.85205078125,304.1538391113281,0.9990000128746032,0.283122181892395,0.2659564614295959,293.37860107421875,297.1499938964844,293.1499938964844,0.0031923898495733,-1208.0731201171875,295.5604248046875,0.5591902136802673,0.050000000745058,0.2285289019346237,291.1763000488281,291.1499938964844,267.8223876953125,266.1892395019531,283.11334228515625,293.86309814453125,291.1764221191406,1.0,0.1891929805278778,0.7982882261276245,1.0,1.0,1.0,-0.8568353056907654,0.3537441790103912,0.5030911564826965,0.1865595430135727,0.0,0.0,0.3136322796344757,25.952768325805664,25.0,2.096808671951294,-6961.32080078125,73.52924346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4267578125,306.0776062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.65625,18000.0,0.0,0.0,0.1563406735658645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2263138592243194,0.2263183146715164,-4.461458956939168e-06,0.0,0.0001586659054737,0.0,0.0,9.573324203491213,0.0,0.0,0.0,0.2922212183475494,4.0,0.0,1.0
396780,293.1882629394531,297.1499938964844,293.1499938964844,0.0136706512421369,-713.5115356445312,304.0755615234375,0.5596042275428772,0.050000000745058,0.0457470118999481,294.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.176513671875,0.5596042275428772,0.050000000745058,0.0481738075613975,293.262939453125,297.1499938964844,293.1499938964844,0.1114793196320533,-1942.6583251953125,304.1606140136719,0.855711042881012,0.1755052655935287,0.1237212345004081,293.2140197753906,297.1499938964844,293.1499938964844,0.1979545652866363,-4164.8916015625,304.1534729003906,0.9990000128746032,0.2814516127109527,0.2653939723968506,293.3779296875,297.1499938964844,293.1499938964844,0.0031352180521935,-1186.7392578125,295.4833679199219,0.5596042275428772,0.050000000745058,0.2285158038139343,291.176513671875,291.1499938964844,267.8763427734375,266.2340087890625,283.15533447265625,293.8500671386719,291.17645263671875,1.0,0.1887598186731338,0.7983537316322327,1.0,1.0,1.0,-0.8539218902587891,0.351633757352829,0.5022881031036377,0.1878881901502609,0.0,0.0,0.3100733160972595,25.89043617248535,25.0,0.4222183227539062,-6899.78369140625,72.94702911376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4354553222656,306.05035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.220703125,18000.0,0.0,0.0,0.1551295518875122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223222866654396,0.223227322101593,-4.453754172573099e-06,0.0,0.0001574367779539,0.0,0.0,9.415716171264648,0.0,0.0,0.0,0.2915816605091095,4.0,0.0,1.0
396840,293.1882629394531,297.1499938964844,293.1499938964844,0.0136706512421369,-713.5115356445312,304.0755615234375,0.5596042275428772,0.050000000745058,0.0457470118999481,294.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.176513671875,0.5596042275428772,0.050000000745058,0.0481738075613975,293.262939453125,297.1499938964844,293.1499938964844,0.1114793196320533,-1942.6583251953125,304.1606140136719,0.855711042881012,0.1755052655935287,0.1237212345004081,293.2140197753906,297.1499938964844,293.1499938964844,0.1979545652866363,-4164.8916015625,304.1534729003906,0.9990000128746032,0.2814516127109527,0.2653939723968506,293.3779296875,297.1499938964844,293.1499938964844,0.0031352180521935,-1186.7392578125,295.4833679199219,0.5596042275428772,0.050000000745058,0.2285158038139343,291.176513671875,291.1499938964844,267.8763427734375,266.2340087890625,283.15533447265625,293.8500671386719,291.17645263671875,1.0,0.1887598186731338,0.7983537316322327,1.0,1.0,1.0,-0.8539218902587891,0.351633757352829,0.5022881031036377,0.1878881901502609,0.0,0.0,0.3100733160972595,25.89043617248535,25.0,0.4222183227539062,-6899.78369140625,72.94702911376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4354553222656,306.05035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.220703125,18000.0,0.0,0.0,0.1551295518875122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223222866654396,0.223227322101593,-4.453754172573099e-06,0.0,0.0001574367779539,0.0,0.0,9.415716171264648,0.0,0.0,0.0,0.2915816605091095,4.0,0.0,1.0
396900,293.1876525878906,297.1499938964844,293.1499938964844,0.0136577496305108,-713.2300415039062,304.07049560546875,0.5597870945930481,0.050000000745058,0.0457458570599556,294.525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.5597870945930481,0.050000000745058,0.0481725893914699,293.2622375488281,297.1499938964844,293.1499938964844,0.1104631498456001,-1928.413818359375,304.1605224609375,0.8538881540298462,0.1742134988307953,0.1228137388825416,293.2139892578125,297.1499938964844,293.1499938964844,0.1976747363805771,-4160.23486328125,304.1533508300781,0.9990000128746032,0.280642569065094,0.2650971710681915,293.3773803710937,297.1499938964844,293.1499938964844,0.0031071044504642,-1176.24072265625,295.4453125,0.5597870945930481,0.050000000745058,0.2285100221633911,291.1764221191406,291.1499938964844,267.9040832519531,266.25701904296875,283.1764221191406,293.8420104980469,291.1763916015625,1.0,0.1885527670383453,0.7983864545822144,1.0,1.0,1.0,-0.8524670600891113,0.3505582809448242,0.5019087791442871,0.1886023879051208,0.0,0.0,0.3083209097385406,25.864442825317383,25.0,0.138504609465599,-6869.82861328125,72.66487884521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4408569335937,306.0381774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18014.90625,18000.0,0.0,0.0,0.15449820458889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2217259854078292,0.2217304408550262,-4.450032975000795e-06,0.0,0.0001567960425745,0.0,0.0,9.339734077453612,0.0,0.0,0.0,0.291272908449173,4.0,0.0,1.0
396960,293.1868896484375,297.1499938964844,293.1499938964844,0.013646176084876,-712.97509765625,304.06597900390625,0.559950053691864,0.050000000745058,0.0457448288798332,294.5175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.559950053691864,0.050000000745058,0.0481715090572834,293.2615051269531,297.1499938964844,293.1499938964844,0.1094591319561004,-1914.3116455078125,304.16046142578125,0.8520599007606506,0.1729359030723571,0.1219162344932556,293.2138977050781,297.1499938964844,293.1499938964844,0.1973713338375091,-4155.1650390625,304.1532897949219,0.9990000128746032,0.2798544764518738,0.2647746801376343,293.3767395019531,297.1499938964844,293.1499938964844,0.0030793591868132,-1165.8673095703125,295.40771484375,0.559950053691864,0.050000000745058,0.2285048961639404,291.1764221191406,291.1499938964844,267.9322509765625,266.2803955078125,283.1977233886719,293.8333740234375,291.1764221191406,1.0,0.1883504986763,0.7984298467636108,1.0,1.0,1.0,-0.8509942293167114,0.3494629263877868,0.5015313029289246,0.1893401592969894,0.0,0.0,0.3065597414970398,25.842191696166992,25.0,0.1214097216725349,-6839.9228515625,72.38589477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4466552734375,306.0264587402344,278.1499938964844,0.0,18000.0,313.1499938964844,18014.69921875,18000.0,0.0,0.0,0.1538521498441696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2202392369508743,0.2202436923980713,-4.446381808520528e-06,0.0,0.0001561403769301,0.0,0.0,9.264562606811523,0.0,0.0,0.0,0.2909678220748901,4.0,0.0,1.0
397020,293.1849670410156,297.1499938964844,293.1499938964844,0.0136267486959695,-712.5384521484375,304.0584716796875,0.560198962688446,0.050000000745058,0.0457432605326175,294.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766967773437,0.560198962688446,0.050000000745058,0.0481698550283908,293.2599792480469,297.1499938964844,293.1499938964844,0.1074871122837066,-1886.529541015625,304.1602478027344,0.8483679890632629,0.170423150062561,0.1201512664556503,293.2132873535156,297.1499938964844,293.1499938964844,0.1966412216424942,-4142.8837890625,304.1534118652344,0.9989376068115234,0.2783576846122741,0.2639949023723602,293.3751525878906,297.1499938964844,293.1499938964844,0.003024807665497,-1145.43408203125,295.3339233398437,0.560198962688446,0.050000000745058,0.2284970581531524,291.1767578125,291.1499938964844,267.9898681640625,266.32830810546875,283.24102783203125,293.8146057128906,291.17681884765625,1.0,0.1879561692476272,0.7985166907310486,1.0,1.0,1.0,-0.8479272723197937,0.3471902906894684,0.5007369518280029,0.1908522397279739,0.0,0.0,0.3029744327068329,25.81069564819336,25.0,0.4983810782432556,-6779.3779296875,71.82870483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4588623046875,306.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.583984375,18000.0,0.0,0.0,0.1525177359580993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.217255637049675,0.2172600775957107,-4.439186341187451e-06,0.0,0.0001547861174913,0.0,0.0,9.114584922790527,0.0,0.0,0.0,0.2903604209423065,4.0,0.0,1.0
397080,293.1849670410156,297.1499938964844,293.1499938964844,0.0136267486959695,-712.5384521484375,304.0584716796875,0.560198962688446,0.050000000745058,0.0457432605326175,294.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766967773437,0.560198962688446,0.050000000745058,0.0481698550283908,293.2599792480469,297.1499938964844,293.1499938964844,0.1074871122837066,-1886.529541015625,304.1602478027344,0.8483679890632629,0.170423150062561,0.1201512664556503,293.2132873535156,297.1499938964844,293.1499938964844,0.1966412216424942,-4142.8837890625,304.1534118652344,0.9989376068115234,0.2783576846122741,0.2639949023723602,293.3751525878906,297.1499938964844,293.1499938964844,0.003024807665497,-1145.43408203125,295.3339233398437,0.560198962688446,0.050000000745058,0.2284970581531524,291.1767578125,291.1499938964844,267.9898681640625,266.32830810546875,283.24102783203125,293.8146057128906,291.17681884765625,1.0,0.1879561692476272,0.7985166907310486,1.0,1.0,1.0,-0.8479272723197937,0.3471902906894684,0.5007369518280029,0.1908522397279739,0.0,0.0,0.3029744327068329,25.81069564819336,25.0,0.4983810782432556,-6779.3779296875,71.82870483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4588623046875,306.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.583984375,18000.0,0.0,0.0,0.1525177359580993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.217255637049675,0.2172600775957107,-4.439186341187451e-06,0.0,0.0001547861174913,0.0,0.0,9.114584922790527,0.0,0.0,0.0,0.2903604209423065,4.0,0.0,1.0
397140,293.1825866699219,297.1499938964844,293.1499938964844,0.0136121772229671,-712.1990966796875,304.05291748046875,0.5603251457214355,0.050000000745058,0.045742467045784,294.48211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773986816406,0.5603251457214355,0.050000000745058,0.048169020563364,293.2583312988281,297.1499938964844,293.1499938964844,0.1055654659867286,-1859.348876953125,304.1600341796875,0.8446136713027954,0.1679709106683731,0.1184283345937728,293.2120666503906,297.1499938964844,293.1499938964844,0.1956712901592254,-4126.4677734375,304.1539001464844,0.9981266856193542,0.2770021259784698,0.2629524767398834,293.3731689453125,297.1499938964844,293.1499938964844,0.0029714957345277,-1125.419921875,295.26202392578125,0.5603251457214355,0.050000000745058,0.2284930795431137,291.177490234375,291.1499938964844,268.0490417480469,266.3775329589844,283.2846984863281,293.79376220703125,291.1776123046875,1.0,0.1875677704811096,0.7986035346984863,1.0,1.0,1.0,-0.8446027040481567,0.3447829484939575,0.4998197555541992,0.1923502683639526,0.0,0.0,0.2992591559886932,25.79790687561035,25.0,0.9909353256225586,-6716.9609375,71.25879669189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4715881347656,305.9800720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.732421875,18000.0,0.0,0.0,0.1511278301477432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2142159342765808,0.2142203748226165,-4.4320026972854976e-06,0.0,0.0001533755421405,0.0,0.0,8.962905883789062,0.0,0.0,0.0,0.2897477447986603,4.0,0.0,1.0
397200,293.1825866699219,297.1499938964844,293.1499938964844,0.0136121772229671,-712.1990966796875,304.05291748046875,0.5603251457214355,0.050000000745058,0.045742467045784,294.48211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773986816406,0.5603251457214355,0.050000000745058,0.048169020563364,293.2583312988281,297.1499938964844,293.1499938964844,0.1055654659867286,-1859.348876953125,304.1600341796875,0.8446136713027954,0.1679709106683731,0.1184283345937728,293.2120666503906,297.1499938964844,293.1499938964844,0.1956712901592254,-4126.4677734375,304.1539001464844,0.9981266856193542,0.2770021259784698,0.2629524767398834,293.3731689453125,297.1499938964844,293.1499938964844,0.0029714957345277,-1125.419921875,295.26202392578125,0.5603251457214355,0.050000000745058,0.2284930795431137,291.177490234375,291.1499938964844,268.0490417480469,266.3775329589844,283.2846984863281,293.79376220703125,291.1776123046875,1.0,0.1875677704811096,0.7986035346984863,1.0,1.0,1.0,-0.8446027040481567,0.3447829484939575,0.4998197555541992,0.1923502683639526,0.0,0.0,0.2992591559886932,25.79790687561035,25.0,0.9909353256225586,-6716.9609375,71.25879669189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4715881347656,305.9800720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.732421875,18000.0,0.0,0.0,0.1511278301477432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2142159342765808,0.2142203748226165,-4.4320026972854976e-06,0.0,0.0001533755421405,0.0,0.0,8.962905883789062,0.0,0.0,0.0,0.2897477447986603,4.0,0.0,1.0
397260,293.1798400878906,297.1499938964844,293.1499938964844,0.0136022707447409,-711.9609985351562,304.0491943359375,0.5604056715965271,0.050000000745058,0.0457419566810131,294.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1782531738281,0.5604056715965271,0.050000000745058,0.048168484121561,293.2566223144531,297.1499938964844,293.1499938964844,0.1036956682801246,-1832.800537109375,304.1598205566406,0.840889036655426,0.1655742973089218,0.1167459487915039,293.2102355957031,297.1499938964844,293.1499938964844,0.1945928931236267,-4108.22412109375,304.1543884277344,0.9971526861190796,0.2757992446422577,0.2617951929569244,293.3708801269531,297.1499938964844,293.1499938964844,0.0029193612281233,-1105.8214111328125,295.19171142578125,0.5604056715965271,0.050000000745058,0.2284905463457107,291.1783142089844,291.1499938964844,268.1095275878906,266.4278869628906,283.3280029296875,293.7714233398437,291.1783752441406,1.0,0.1871816664934158,0.7987107038497925,1.0,1.0,1.0,-0.8411898612976074,0.3423467576503753,0.498843103647232,0.1937980502843856,0.0,0.0,0.2954249978065491,25.79123878479004,25.0,0.940570056438446,-6653.197265625,70.68659973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48455810546875,305.9552917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.892578125,18000.0,0.0,0.0,0.1496846973896026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111124545335769,0.2111168801784515,-4.424759026733227e-06,0.0,0.0001519109355285,0.0,0.0,8.80907154083252,0.0,0.0,0.0,0.2891274988651275,4.0,0.0,1.0
397320,293.1798400878906,297.1499938964844,293.1499938964844,0.0136022707447409,-711.9609985351562,304.0491943359375,0.5604056715965271,0.050000000745058,0.0457419566810131,294.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1782531738281,0.5604056715965271,0.050000000745058,0.048168484121561,293.2566223144531,297.1499938964844,293.1499938964844,0.1036956682801246,-1832.800537109375,304.1598205566406,0.840889036655426,0.1655742973089218,0.1167459487915039,293.2102355957031,297.1499938964844,293.1499938964844,0.1945928931236267,-4108.22412109375,304.1543884277344,0.9971526861190796,0.2757992446422577,0.2617951929569244,293.3708801269531,297.1499938964844,293.1499938964844,0.0029193612281233,-1105.8214111328125,295.19171142578125,0.5604056715965271,0.050000000745058,0.2284905463457107,291.1783142089844,291.1499938964844,268.1095275878906,266.4278869628906,283.3280029296875,293.7714233398437,291.1783752441406,1.0,0.1871816664934158,0.7987107038497925,1.0,1.0,1.0,-0.8411898612976074,0.3423467576503753,0.498843103647232,0.1937980502843856,0.0,0.0,0.2954249978065491,25.79123878479004,25.0,0.940570056438446,-6653.197265625,70.68659973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48455810546875,305.9552917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.892578125,18000.0,0.0,0.0,0.1496846973896026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111124545335769,0.2111168801784515,-4.424759026733227e-06,0.0,0.0001519109355285,0.0,0.0,8.80907154083252,0.0,0.0,0.0,0.2891274988651275,4.0,0.0,1.0
397380,293.1768493652344,297.1499938964844,293.1499938964844,0.0135974809527397,-711.8527221679688,304.04718017578125,0.5605211853981018,0.050000000745058,0.0457412302494049,294.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.178466796875,0.5605211853981018,0.050000000745058,0.0481677204370498,293.25494384765625,297.1499938964844,293.1499938964844,0.1018729284405708,-1806.8297119140625,304.1595764160156,0.8372634649276733,0.1632165014743805,0.1150935888290405,293.2081298828125,297.1499938964844,293.1499938964844,0.193613588809967,-4091.71630859375,304.154541015625,0.9962950348854064,0.2747039496898651,0.2607398331165313,293.36834716796875,297.1499938964844,293.1499938964844,0.002868432784453,-1086.68408203125,295.1224060058594,0.5605211853981018,0.050000000745058,0.2284869253635406,291.1784362792969,291.1499938964844,268.171142578125,266.47918701171875,283.3705139160156,293.7493591308594,291.1783752441406,1.0,0.1868019998073578,0.7988178730010986,1.0,1.0,1.0,-0.8379343152046204,0.3400241136550903,0.49791020154953,0.1951710134744644,0.0,0.0,0.2916148900985718,25.778305053710938,25.0,0.0241536535322666,-6590.05517578125,70.134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49713134765625,305.9289245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.595703125,18000.0,0.0,0.0,0.148194134235382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080326378345489,0.2080370634794235,-4.417555373947835e-06,0.0,0.0001503982057329,0.0,0.0,8.657222747802734,0.0,0.0,0.0,0.2885155379772186,4.0,0.0,1.0
