time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
397440,293.1768493652344,297.1499938964844,293.1499938964844,0.0135974809527397,-711.8527221679688,304.04718017578125,0.5605211853981018,0.050000000745058,0.0457412302494049,294.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.178466796875,0.5605211853981018,0.050000000745058,0.0481677204370498,293.25494384765625,297.1499938964844,293.1499938964844,0.1018729284405708,-1806.8297119140625,304.1595764160156,0.8372634649276733,0.1632165014743805,0.1150935888290405,293.2081298828125,297.1499938964844,293.1499938964844,0.193613588809967,-4091.71630859375,304.154541015625,0.9962950348854064,0.2747039496898651,0.2607398331165313,293.36834716796875,297.1499938964844,293.1499938964844,0.002868432784453,-1086.68408203125,295.1224060058594,0.5605211853981018,0.050000000745058,0.2284869253635406,291.1784362792969,291.1499938964844,268.171142578125,266.47918701171875,283.3705139160156,293.7493591308594,291.1783752441406,1.0,0.1868019998073578,0.7988178730010986,1.0,1.0,1.0,-0.8379343152046204,0.3400241136550903,0.49791020154953,0.1951710134744644,0.0,0.0,0.2916148900985718,25.778305053710938,25.0,0.0241536535322666,-6590.05517578125,70.134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49713134765625,305.9289245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.595703125,18000.0,0.0,0.0,0.148194134235382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080326378345489,0.2080370634794235,-4.417555373947835e-06,0.0,0.0001503982057329,0.0,0.0,8.657222747802734,0.0,0.0,0.0,0.2885155379772186,4.0,0.0,1.0
397500,293.1752624511719,297.1499938964844,293.1499938964844,0.0135969966650009,-711.849365234375,304.0467529296875,0.5605819821357727,0.050000000745058,0.0457408502697944,294.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17822265625,0.5605819821357727,0.050000000745058,0.0481673181056976,293.2541198730469,297.1499938964844,293.1499938964844,0.1009770333766937,-1794.0321044921875,304.1594543457031,0.8354687690734863,0.1620498448610305,0.1142762154340744,293.20703125,297.1499938964844,293.1499938964844,0.1931555569171905,-4084.013427734375,304.154541015625,0.995892345905304,0.2741849422454834,0.2602417469024658,293.36700439453125,297.1499938964844,293.1499938964844,0.0028433913830667,-1077.2808837890625,295.0880432128906,0.5605819821357727,0.050000000745058,0.2284850180149078,291.1781616210937,291.1499938964844,268.20233154296875,266.5051574707031,283.3913879394531,293.73876953125,291.1780090332031,1.0,0.1866151243448257,0.7988715171813965,1.0,1.0,1.0,-0.8363524079322815,0.3389087319374084,0.497443675994873,0.1958047449588775,0.0,0.0,0.2897667586803436,25.77060317993164,25.0,-0.6118795275688171,-6558.5625,69.86540222167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5028991699219,305.91632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.244140625,18000.0,0.0,0.0,0.1474353671073913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065429836511612,0.2065474092960357,-4.4140551835880615e-06,0.0,0.0001496281474828,0.0,0.0,8.58404541015625,0.0,0.0,0.0,0.2882204353809356,4.0,0.0,1.0
397560,293.1736755371094,297.1499938964844,293.1499938964844,0.0135976215824484,-711.8751220703125,304.0466613769531,0.560640811920166,0.050000000745058,0.0457404814660549,294.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777648925781,0.560640811920166,0.050000000745058,0.0481669306755065,293.2532958984375,297.1499938964844,293.1499938964844,0.1000904142856597,-1781.3447265625,304.15936279296875,0.8336794972419739,0.1608910262584686,0.113464243710041,293.2059020996094,297.1499938964844,293.1499938964844,0.192714437842369,-4076.60205078125,304.154541015625,0.995499312877655,0.2736814320087433,0.2597591280937195,293.3656616210937,297.1499938964844,293.1499938964844,0.0028186622075736,-1067.9974365234375,295.0538330078125,0.560640811920166,0.050000000745058,0.228483185172081,291.1776733398437,291.1499938964844,268.23370361328125,266.5312805175781,283.4118957519531,293.728515625,291.1775207519531,1.0,0.1864302903413772,0.7989328503608704,1.0,1.0,1.0,-0.8347957134246826,0.3378264904022217,0.4969691932201385,0.1963905692100525,0.0,0.0,0.2879735827445984,25.7624454498291,25.0,-0.9489467144012452,-6529.2919921875,69.60047149658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50811767578125,305.90264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.779296875,18000.0,0.0,0.0,0.1466713398694992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2051022499799728,0.2051066607236862,-4.410660949361045e-06,0.0,0.0001488527777837,0.0,0.0,8.513439178466797,0.0,0.0,0.0,0.2879355549812317,4.0,0.0,1.0
397620,293.1704406738281,297.1499938964844,293.1499938964844,0.0135990995913743,-711.8914794921875,304.0473937988281,0.560745120048523,0.050000000745058,0.0457398295402526,294.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778564453125,0.560745120048523,0.050000000745058,0.0481662452220916,293.251708984375,297.1499938964844,293.1499938964844,0.0983261913061142,-1756.008056640625,304.1591796875,0.8301036357879639,0.1585950851440429,0.1118557974696159,293.2037048339844,297.1499938964844,293.1499938964844,0.1918427050113678,-4061.91845703125,304.15447998046875,0.9947279691696168,0.2727139592170715,0.2588335573673248,293.36285400390625,297.1499938964844,293.1499938964844,0.0027696778997778,-1049.535400390625,294.9871826171875,0.560745120048523,0.050000000745058,0.2284799218177795,291.1780090332031,291.1499938964844,268.2970275878906,266.583984375,283.4513244628906,293.7091979980469,291.17828369140625,1.0,0.1860667765140533,0.7990555763244629,1.0,1.0,1.0,-0.8317491412162781,0.3357710540294647,0.4959780573844909,0.1973849385976791,0.0,0.0,0.2842529416084289,25.745302200317383,25.0,1.3163065910339355,-6477.666015625,69.08248138427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5149841308594,305.8640441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18013.556640625,18000.0,0.0,0.0,0.1451542228460312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2022495865821838,0.202253982424736,-4.404152605275158e-06,0.0,0.0001473130832891,0.0,0.0,8.37456226348877,0.0,0.0,0.0,0.2873758673667907,4.0,0.0,1.0
397680,293.1704406738281,297.1499938964844,293.1499938964844,0.0135990995913743,-711.8914794921875,304.0473937988281,0.560745120048523,0.050000000745058,0.0457398295402526,294.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778564453125,0.560745120048523,0.050000000745058,0.0481662452220916,293.251708984375,297.1499938964844,293.1499938964844,0.0983261913061142,-1756.008056640625,304.1591796875,0.8301036357879639,0.1585950851440429,0.1118557974696159,293.2037048339844,297.1499938964844,293.1499938964844,0.1918427050113678,-4061.91845703125,304.15447998046875,0.9947279691696168,0.2727139592170715,0.2588335573673248,293.36285400390625,297.1499938964844,293.1499938964844,0.0027696778997778,-1049.535400390625,294.9871826171875,0.560745120048523,0.050000000745058,0.2284799218177795,291.1780090332031,291.1499938964844,268.2970275878906,266.583984375,283.4513244628906,293.7091979980469,291.17828369140625,1.0,0.1860667765140533,0.7990555763244629,1.0,1.0,1.0,-0.8317491412162781,0.3357710540294647,0.4959780573844909,0.1973849385976791,0.0,0.0,0.2842529416084289,25.745302200317383,25.0,1.3163065910339355,-6477.666015625,69.08248138427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5149841308594,305.8640441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18013.556640625,18000.0,0.0,0.0,0.1451542228460312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2022495865821838,0.202253982424736,-4.404152605275158e-06,0.0,0.0001473130832891,0.0,0.0,8.37456226348877,0.0,0.0,0.0,0.2873758673667907,4.0,0.0,1.0
397740,293.1672668457031,297.1499938964844,293.1499938964844,0.0136019363999366,-711.9146728515625,304.04913330078125,0.5608214735984802,0.050000000745058,0.0457393564283847,294.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5608214735984802,0.050000000745058,0.0481657423079013,293.25018310546875,297.1499938964844,293.1499938964844,0.0965826883912086,-1730.8809814453125,304.1590270996094,0.8265126347541809,0.1563282757997512,0.1102679371833801,293.2015380859375,297.1499938964844,293.1499938964844,0.1909976750612259,-4047.663330078125,304.1543884277344,0.9939591288566588,0.2717917859554291,0.2579536139965057,293.3600769042969,297.1499938964844,293.1499938964844,0.0027211427222937,-1031.193603515625,294.9223937988281,0.5608214735984802,0.050000000745058,0.2284775525331497,291.1795349121094,291.1499938964844,268.3608703613281,266.6371154785156,283.4882202148437,293.69158935546875,291.17950439453125,1.0,0.1857118457555771,0.7991783022880554,1.0,1.0,1.0,-0.8287834525108337,0.3338756561279297,0.4949078261852264,0.1980987638235092,0.0,0.0,0.2801885902881622,25.72779655456543,25.0,0.5845468640327454,-6418.7900390625,68.57981872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51629638671875,305.8158569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18014.36328125,18000.0,0.0,0.0,0.1436773687601089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1991525441408157,0.1991569399833679,-4.397405973577406e-06,0.0,0.0001458142505725,0.0,0.0,8.225152969360352,0.0,0.0,0.0,0.2867790162563324,4.0,0.0,1.0
397800,293.1672668457031,297.1499938964844,293.1499938964844,0.0136019363999366,-711.9146728515625,304.04913330078125,0.5608214735984802,0.050000000745058,0.0457393564283847,294.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5608214735984802,0.050000000745058,0.0481657423079013,293.25018310546875,297.1499938964844,293.1499938964844,0.0965826883912086,-1730.8809814453125,304.1590270996094,0.8265126347541809,0.1563282757997512,0.1102679371833801,293.2015380859375,297.1499938964844,293.1499938964844,0.1909976750612259,-4047.663330078125,304.1543884277344,0.9939591288566588,0.2717917859554291,0.2579536139965057,293.3600769042969,297.1499938964844,293.1499938964844,0.0027211427222937,-1031.193603515625,294.9223937988281,0.5608214735984802,0.050000000745058,0.2284775525331497,291.1795349121094,291.1499938964844,268.3608703613281,266.6371154785156,283.4882202148437,293.69158935546875,291.17950439453125,1.0,0.1857118457555771,0.7991783022880554,1.0,1.0,1.0,-0.8287834525108337,0.3338756561279297,0.4949078261852264,0.1980987638235092,0.0,0.0,0.2801885902881622,25.72779655456543,25.0,0.5845468640327454,-6418.7900390625,68.57981872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51629638671875,305.8158569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18014.36328125,18000.0,0.0,0.0,0.1436773687601089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1991525441408157,0.1991569399833679,-4.397405973577406e-06,0.0,0.0001458142505725,0.0,0.0,8.225152969360352,0.0,0.0,0.0,0.2867790162563324,4.0,0.0,1.0
397860,293.1642150878906,297.1499938964844,293.1499938964844,0.0136155029758811,-712.351318359375,304.05157470703125,0.5608628988265991,0.050000000745058,0.0457391031086444,294.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.5608628988265991,0.050000000745058,0.0481654778122901,293.2486877441406,297.1499938964844,293.1499938964844,0.0949208959937095,-1706.9637451171875,304.1587829589844,0.8228879570960999,0.1540916264057159,0.1087007299065589,293.199462890625,297.1499938964844,293.1499938964844,0.1902980506420135,-4036.0224609375,304.1540832519531,0.9931763410568236,0.2709060609340668,0.2571099400520324,293.3572998046875,297.1499938964844,293.1499938964844,0.0026740320026874,-1013.6316528320312,294.8539428710937,0.5608628988265991,0.050000000745058,0.2284762859344482,291.1747131347656,291.1499938964844,268.4250793457031,266.69049072265625,283.5222473144531,293.67596435546875,291.1734924316406,1.0,0.1853653192520141,0.7993074059486389,1.0,1.0,1.0,-0.8258879780769348,0.3321461975574493,0.4937417805194855,0.1985057592391967,0.0,0.0,0.2771153450012207,25.710474014282227,25.0,-7.421738624572754,-6353.2705078125,68.09131622314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5170288085937,305.7907409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.48046875,18000.0,0.0,0.0,0.1422039121389389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1964999437332153,0.1965043395757675,-4.390886715555098e-06,0.0,0.0001443188812118,0.0,0.0,8.096495628356934,0.0,0.0,0.0,0.2862609028816223,4.0,0.0,1.0
397920,293.1642150878906,297.1499938964844,293.1499938964844,0.0136155029758811,-712.351318359375,304.05157470703125,0.5608628988265991,0.050000000745058,0.0457391031086444,294.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.5608628988265991,0.050000000745058,0.0481654778122901,293.2486877441406,297.1499938964844,293.1499938964844,0.0949208959937095,-1706.9637451171875,304.1587829589844,0.8228879570960999,0.1540916264057159,0.1087007299065589,293.199462890625,297.1499938964844,293.1499938964844,0.1902980506420135,-4036.0224609375,304.1540832519531,0.9931763410568236,0.2709060609340668,0.2571099400520324,293.3572998046875,297.1499938964844,293.1499938964844,0.0026740320026874,-1013.6316528320312,294.8539428710937,0.5608628988265991,0.050000000745058,0.2284762859344482,291.1747131347656,291.1499938964844,268.4250793457031,266.69049072265625,283.5222473144531,293.67596435546875,291.1734924316406,1.0,0.1853653192520141,0.7993074059486389,1.0,1.0,1.0,-0.8258879780769348,0.3321461975574493,0.4937417805194855,0.1985057592391967,0.0,0.0,0.2771153450012207,25.710474014282227,25.0,-7.421738624572754,-6353.2705078125,68.09131622314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5170288085937,305.7907409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.48046875,18000.0,0.0,0.0,0.1422039121389389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1964999437332153,0.1965043395757675,-4.390886715555098e-06,0.0,0.0001443188812118,0.0,0.0,8.096495628356934,0.0,0.0,0.0,0.2862609028816223,4.0,0.0,1.0
397980,293.16131591796875,297.1499938964844,293.1499938964844,0.013630979694426,-712.8375244140625,304.0545654296875,0.5608711242675781,0.050000000745058,0.0457390584051609,294.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.5608711242675781,0.050000000745058,0.0481654293835163,293.2472229003906,297.1499938964844,293.1499938964844,0.0932895019650459,-1683.44677734375,304.1585693359375,0.8192251324653625,0.1518904715776443,0.1071575433015823,293.197509765625,297.1499938964844,293.1499938964844,0.1896338462829589,-4024.958251953125,304.1538391113281,0.9923760294914246,0.2700507044792175,0.2562968134880066,293.3546142578125,297.1499938964844,293.1499938964844,0.0026277469005435,-996.3724975585938,294.7853698730469,0.5608711242675781,0.050000000745058,0.2284760624170303,291.16876220703125,291.1499938964844,268.4894104003906,266.7439880371094,283.55352783203125,293.66229248046875,291.16827392578125,1.0,0.1850270926952362,0.7994365096092224,1.0,1.0,1.0,-0.8230596780776978,0.3305723071098327,0.492487370967865,0.1986281871795654,0.0,0.0,0.2750692069530487,25.693471908569336,25.0,-6.26081132888794,-6307.2080078125,67.61651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5148620605469,305.7788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.7265625,18000.0,0.0,0.0,0.1407599002122879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1948474496603012,0.1948518306016922,-4.386413365864428e-06,0.0,0.0001428534014848,0.0,0.0,8.01593017578125,0.0,0.0,0.0,0.2859266996383667,4.0,0.0,1.0
398040,293.16131591796875,297.1499938964844,293.1499938964844,0.013630979694426,-712.8375244140625,304.0545654296875,0.5608711242675781,0.050000000745058,0.0457390584051609,294.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.5608711242675781,0.050000000745058,0.0481654293835163,293.2472229003906,297.1499938964844,293.1499938964844,0.0932895019650459,-1683.44677734375,304.1585693359375,0.8192251324653625,0.1518904715776443,0.1071575433015823,293.197509765625,297.1499938964844,293.1499938964844,0.1896338462829589,-4024.958251953125,304.1538391113281,0.9923760294914246,0.2700507044792175,0.2562968134880066,293.3546142578125,297.1499938964844,293.1499938964844,0.0026277469005435,-996.3724975585938,294.7853698730469,0.5608711242675781,0.050000000745058,0.2284760624170303,291.16876220703125,291.1499938964844,268.4894104003906,266.7439880371094,283.55352783203125,293.66229248046875,291.16827392578125,1.0,0.1850270926952362,0.7994365096092224,1.0,1.0,1.0,-0.8230596780776978,0.3305723071098327,0.492487370967865,0.1986281871795654,0.0,0.0,0.2750692069530487,25.693471908569336,25.0,-6.26081132888794,-6307.2080078125,67.61651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5148620605469,305.7788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.7265625,18000.0,0.0,0.0,0.1407599002122879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1948474496603012,0.1948518306016922,-4.386413365864428e-06,0.0,0.0001428534014848,0.0,0.0,8.01593017578125,0.0,0.0,0.0,0.2859266996383667,4.0,0.0,1.0
398100,293.15997314453125,297.1499938964844,293.1499938964844,0.0136369233950972,-712.9968872070312,304.0562438964844,0.5608651041984558,0.050000000745058,0.0457390993833541,294.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1677551269531,0.5608651041984558,0.050000000745058,0.0481654740869998,293.2464904785156,297.1499938964844,293.1499938964844,0.0924714058637619,-1671.6221923828125,304.15850830078125,0.8173787593841553,0.1508040279150009,0.1063959077000618,293.1965637207031,297.1499938964844,293.1499938964844,0.1892832517623901,-4019.064697265625,304.1537780761719,0.9919698238372804,0.2696322798728943,0.2558997273445129,293.3533020019531,297.1499938964844,293.1499938964844,0.002604661276564,-987.6954345703124,294.7525634765625,0.5608651041984558,0.050000000745058,0.228476271033287,291.1675109863281,291.1499938964844,268.5215759277344,266.77069091796875,283.5683288574219,293.65606689453125,291.167236328125,1.0,0.1848611235618591,0.7995010614395142,1.0,1.0,1.0,-0.8216693997383118,0.3298329710960388,0.4918364286422729,0.1986068189144134,0.0,0.0,0.2740324139595032,25.68518829345703,25.0,-4.535451412200928,-6285.62451171875,67.38411712646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5108947753906,305.7709655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.296875,18000.0,0.0,0.0,0.1400739401578903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940799355506897,0.1940843164920807,-4.384641215438023e-06,0.0,0.0001421572378603,0.0,0.0,7.979132652282715,0.0,0.0,0.0,0.2857774496078491,4.0,0.0,1.0
398160,293.1586608886719,297.1499938964844,293.1499938964844,0.013642581179738,-713.1392822265625,304.0580139160156,0.5608543753623962,0.050000000745058,0.0457391701638698,294.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.5608543753623962,0.050000000745058,0.0481655485928058,293.2457580566406,297.1499938964844,293.1499938964844,0.0916571319103241,-1659.843994140625,304.158447265625,0.8155207633972168,0.1497267782688141,0.1056406423449516,293.1956787109375,297.1499938964844,293.1499938964844,0.1889308989048004,-4013.128662109375,304.1537170410156,0.9915610551834106,0.2692191302776336,0.2555078268051147,293.35205078125,297.1499938964844,293.1499938964844,0.0025815656408667,-978.996337890625,294.7202453613281,0.5608543753623962,0.050000000745058,0.2284766286611557,291.166748046875,291.1499938964844,268.5537109375,266.79736328125,283.5827331542969,293.6500549316406,291.16656494140625,1.0,0.1846971213817596,0.7995669841766357,1.0,1.0,1.0,-0.8202931880950928,0.3291154205799103,0.4911777973175049,0.1985518485307693,0.0,0.0,0.2729965150356293,25.67710304260254,25.0,-3.194753170013428,-6264.2783203125,67.1548080444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5051574707031,305.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.150390625,18000.0,0.0,0.0,0.13941590487957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933067739009857,0.1933111548423767,-4.382924998935778e-06,0.0,0.0001414894213667,0.0,0.0,7.942236423492432,0.0,0.0,0.0,0.285629391670227,4.0,0.0,1.0
398220,293.1562194824219,297.1499938964844,293.1499938964844,0.013653659261763,-713.39794921875,304.06182861328125,0.5608264207839966,0.050000000745058,0.0457393527030944,294.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16607666015625,0.5608264207839966,0.050000000745058,0.0481657423079013,293.2442626953125,297.1499938964844,293.1499938964844,0.0900449752807617,-1636.5113525390625,304.1583251953125,0.8117708563804626,0.1476059257984161,0.1041508987545967,293.1939697265625,297.1499938964844,293.1499938964844,0.1882272362709045,-4001.24755859375,304.1536560058594,0.9907431602478028,0.268408715724945,0.2547386586666107,293.349609375,297.1499938964844,293.1499938964844,0.002535545034334,-961.6260375976562,294.656494140625,0.5608264207839966,0.050000000745058,0.2284775376319885,291.1660461425781,291.1499938964844,268.6177673339844,266.8504638671875,283.6107788085937,293.63836669921875,291.166015625,1.0,0.1843747347593307,0.7996988892555237,1.0,1.0,1.0,-0.8175837397575378,0.327725350856781,0.4898583889007568,0.198390245437622,0.0,0.0,0.2709178328514099,25.66130447387696,25.0,-1.1085280179977417,-6222.74853515625,66.70516204833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48931884765625,305.7347717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.015625,18000.0,0.0,0.0,0.1381856054067611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1917708665132522,0.191775232553482,-4.379567599244183e-06,0.0,0.0001402408233843,0.0,0.0,7.869175910949707,0.0,0.0,0.0,0.2853370010852813,4.0,0.0,1.0
398280,293.1562194824219,297.1499938964844,293.1499938964844,0.013653659261763,-713.39794921875,304.06182861328125,0.5608264207839966,0.050000000745058,0.0457393527030944,294.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16607666015625,0.5608264207839966,0.050000000745058,0.0481657423079013,293.2442626953125,297.1499938964844,293.1499938964844,0.0900449752807617,-1636.5113525390625,304.1583251953125,0.8117708563804626,0.1476059257984161,0.1041508987545967,293.1939697265625,297.1499938964844,293.1499938964844,0.1882272362709045,-4001.24755859375,304.1536560058594,0.9907431602478028,0.268408715724945,0.2547386586666107,293.349609375,297.1499938964844,293.1499938964844,0.002535545034334,-961.6260375976562,294.656494140625,0.5608264207839966,0.050000000745058,0.2284775376319885,291.1660461425781,291.1499938964844,268.6177673339844,266.8504638671875,283.6107788085937,293.63836669921875,291.166015625,1.0,0.1843747347593307,0.7996988892555237,1.0,1.0,1.0,-0.8175837397575378,0.327725350856781,0.4898583889007568,0.198390245437622,0.0,0.0,0.2709178328514099,25.66130447387696,25.0,-1.1085280179977417,-6222.74853515625,66.70516204833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48931884765625,305.7347717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.015625,18000.0,0.0,0.0,0.1381856054067611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1917708665132522,0.191775232553482,-4.379567599244183e-06,0.0,0.0001402408233843,0.0,0.0,7.869175910949707,0.0,0.0,0.0,0.2853370010852813,4.0,0.0,1.0
398340,293.1538391113281,297.1499938964844,293.1499938964844,0.0136657413095235,-713.6640014648438,304.0662841796875,0.560810387134552,0.050000000745058,0.0457394607365131,294.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659545898437,0.560810387134552,0.050000000745058,0.0481658577919006,293.2423400878906,297.1499938964844,293.1499938964844,0.0884988233447074,-1614.1407470703125,304.1581115722656,0.8080795407295227,0.1456072926521301,0.10272728651762,293.1923217773437,297.1499938964844,293.1499938964844,0.1875386089086532,-3989.60400390625,304.1535949707031,0.989955723285675,0.2676289677619934,0.2539950311183929,293.3472900390625,297.1499938964844,293.1499938964844,0.0024897451512515,-944.311279296875,294.5937194824219,0.560810387134552,0.050000000745058,0.2284780889749527,291.1659240722656,291.1499938964844,268.681396484375,266.90313720703125,283.6365661621094,293.6249084472656,291.1658630371094,1.0,0.184060737490654,0.7998307347297668,1.0,1.0,1.0,-0.8149835467338562,0.3264118731021881,0.4885716438293457,0.1981870383024215,0.0,0.0,0.2688001692295074,25.6434268951416,25.0,-0.5367066264152527,-6181.2978515625,66.27195739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4689025878906,305.7030944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.046875,18000.0,0.0,0.0,0.1370724439620971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902165859937667,0.1902209669351577,-4.376227934699273e-06,0.0,0.0001391110999975,0.0,0.0,7.795537948608398,0.0,0.0,0.0,0.2850431799888611,4.0,0.0,1.0
398400,293.1538391113281,297.1499938964844,293.1499938964844,0.0136657413095235,-713.6640014648438,304.0662841796875,0.560810387134552,0.050000000745058,0.0457394607365131,294.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659545898437,0.560810387134552,0.050000000745058,0.0481658577919006,293.2423400878906,297.1499938964844,293.1499938964844,0.0884988233447074,-1614.1407470703125,304.1581115722656,0.8080795407295227,0.1456072926521301,0.10272728651762,293.1923217773437,297.1499938964844,293.1499938964844,0.1875386089086532,-3989.60400390625,304.1535949707031,0.989955723285675,0.2676289677619934,0.2539950311183929,293.3472900390625,297.1499938964844,293.1499938964844,0.0024897451512515,-944.311279296875,294.5937194824219,0.560810387134552,0.050000000745058,0.2284780889749527,291.1659240722656,291.1499938964844,268.681396484375,266.90313720703125,283.6365661621094,293.6249084472656,291.1658630371094,1.0,0.184060737490654,0.7998307347297668,1.0,1.0,1.0,-0.8149835467338562,0.3264118731021881,0.4885716438293457,0.1981870383024215,0.0,0.0,0.2688001692295074,25.6434268951416,25.0,-0.5367066264152527,-6181.2978515625,66.27195739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4689025878906,305.7030944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.046875,18000.0,0.0,0.0,0.1370724439620971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902165859937667,0.1902209669351577,-4.376227934699273e-06,0.0,0.0001391110999975,0.0,0.0,7.795537948608398,0.0,0.0,0.0,0.2850431799888611,4.0,0.0,1.0
398460,293.1513977050781,297.1499938964844,293.1499938964844,0.0136814834550023,-714.0350341796875,304.0716552734375,0.560826301574707,0.050000000745058,0.0457393713295459,294.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650085449219,0.560826301574707,0.050000000745058,0.0481657609343528,293.2398986816406,297.1499938964844,293.1499938964844,0.0870765745639801,-1593.6016845703125,304.15777587890625,0.8045803308486938,0.1437586545944214,0.101413257420063,293.190673828125,297.1499938964844,293.1499938964844,0.1869003474712371,-3978.8369140625,304.1534423828125,0.9892357587814332,0.2668896913528442,0.2532883286476135,293.34503173828125,297.1499938964844,293.1499938964844,0.0024447732139378,-927.337158203125,294.5309143066406,0.560826301574707,0.050000000745058,0.2284776419401168,291.16485595703125,291.1499938964844,268.744384765625,266.9552001953125,283.6597595214844,293.6090393066406,291.16461181640625,1.0,0.1837577670812606,0.7999640107154846,1.0,1.0,1.0,-0.8125575184822083,0.3251970708370209,0.4873604774475097,0.19797283411026,0.0,0.0,0.2668804824352264,25.62116050720215,25.0,-1.571245789527893,-6141.47705078125,65.86189270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44586181640625,305.6703491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.47265625,18000.0,0.0,0.0,0.1360738575458526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1887618750333786,0.1887662410736084,-4.372983767098049e-06,0.0,0.0001380976609652,0.0,0.0,7.72659158706665,0.0,0.0,0.0,0.2847673594951629,4.0,0.0,1.0
398520,293.1513977050781,297.1499938964844,293.1499938964844,0.0136814834550023,-714.0350341796875,304.0716552734375,0.560826301574707,0.050000000745058,0.0457393713295459,294.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650085449219,0.560826301574707,0.050000000745058,0.0481657609343528,293.2398986816406,297.1499938964844,293.1499938964844,0.0870765745639801,-1593.6016845703125,304.15777587890625,0.8045803308486938,0.1437586545944214,0.101413257420063,293.190673828125,297.1499938964844,293.1499938964844,0.1869003474712371,-3978.8369140625,304.1534423828125,0.9892357587814332,0.2668896913528442,0.2532883286476135,293.34503173828125,297.1499938964844,293.1499938964844,0.0024447732139378,-927.337158203125,294.5309143066406,0.560826301574707,0.050000000745058,0.2284776419401168,291.16485595703125,291.1499938964844,268.744384765625,266.9552001953125,283.6597595214844,293.6090393066406,291.16461181640625,1.0,0.1837577670812606,0.7999640107154846,1.0,1.0,1.0,-0.8125575184822083,0.3251970708370209,0.4873604774475097,0.19797283411026,0.0,0.0,0.2668804824352264,25.62116050720215,25.0,-1.571245789527893,-6141.47705078125,65.86189270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44586181640625,305.6703491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.47265625,18000.0,0.0,0.0,0.1360738575458526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1887618750333786,0.1887662410736084,-4.372983767098049e-06,0.0,0.0001380976609652,0.0,0.0,7.72659158706665,0.0,0.0,0.0,0.2847673594951629,4.0,0.0,1.0
398580,293.1489562988281,297.1499938964844,293.1499938964844,0.0137000698596239,-714.4760131835938,304.07794189453125,0.560857355594635,0.050000000745058,0.0457391887903213,294.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.560857355594635,0.050000000745058,0.0481655672192573,293.2372741699219,297.1499938964844,293.1499938964844,0.0857410281896591,-1574.342041015625,304.15740966796875,0.801250159740448,0.1420172750949859,0.1001782193779945,293.1890563964844,297.1499938964844,293.1499938964844,0.186301052570343,-3968.73291015625,304.1532897949219,0.98856383562088,0.2661871314048767,0.2526172399520874,293.3427429199219,297.1499938964844,293.1499938964844,0.0024002795107662,-910.5481567382812,294.46856689453125,0.560857355594635,0.050000000745058,0.2284767180681228,291.163330078125,291.1499938964844,268.8065185546875,267.0064697265625,283.68170166015625,293.5926818847656,291.1631164550781,1.0,0.1834665983915329,0.8000972270965576,1.0,1.0,1.0,-0.8102682828903198,0.3240576982498169,0.4862105548381805,0.197754755616188,0.0,0.0,0.2652101218700409,25.59718894958496,25.0,-1.866049885749817,-6105.2236328125,65.47251892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42120361328125,305.6396179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.62109375,18000.0,0.0,0.0,0.1351875811815261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875083893537521,0.1875127553939819,-4.370122496766271e-06,0.0,0.000137198207085,0.0,0.0,7.667208671569824,0.0,0.0,0.0,0.2845284044742584,4.0,0.0,1.0
398640,293.1489562988281,297.1499938964844,293.1499938964844,0.0137000698596239,-714.4760131835938,304.07794189453125,0.560857355594635,0.050000000745058,0.0457391887903213,294.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.560857355594635,0.050000000745058,0.0481655672192573,293.2372741699219,297.1499938964844,293.1499938964844,0.0857410281896591,-1574.342041015625,304.15740966796875,0.801250159740448,0.1420172750949859,0.1001782193779945,293.1890563964844,297.1499938964844,293.1499938964844,0.186301052570343,-3968.73291015625,304.1532897949219,0.98856383562088,0.2661871314048767,0.2526172399520874,293.3427429199219,297.1499938964844,293.1499938964844,0.0024002795107662,-910.5481567382812,294.46856689453125,0.560857355594635,0.050000000745058,0.2284767180681228,291.163330078125,291.1499938964844,268.8065185546875,267.0064697265625,283.68170166015625,293.5926818847656,291.1631164550781,1.0,0.1834665983915329,0.8000972270965576,1.0,1.0,1.0,-0.8102682828903198,0.3240576982498169,0.4862105548381805,0.197754755616188,0.0,0.0,0.2652101218700409,25.59718894958496,25.0,-1.866049885749817,-6105.2236328125,65.47251892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42120361328125,305.6396179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.62109375,18000.0,0.0,0.0,0.1351875811815261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875083893537521,0.1875127553939819,-4.370122496766271e-06,0.0,0.000137198207085,0.0,0.0,7.667208671569824,0.0,0.0,0.0,0.2845284044742584,4.0,0.0,1.0
398700,293.1477355957031,297.1499938964844,293.1499938964844,0.0137100657448172,-714.707763671875,304.0814208984375,0.5608780980110168,0.050000000745058,0.0457390621304512,294.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.5608780980110168,0.050000000745058,0.0481654331088066,293.23583984375,297.1499938964844,293.1499938964844,0.0851048082113266,-1565.1759033203125,304.1572265625,0.7996631860733032,0.1411923319101333,0.0995913222432136,293.1882629394531,297.1499938964844,293.1499938964844,0.186011254787445,-3963.84228515625,304.1532287597656,0.9882451891899108,0.2658490836620331,0.2522944509983063,293.34161376953125,297.1499938964844,293.1499938964844,0.0023782816715538,-902.2406005859376,294.43780517578125,0.5608780980110168,0.050000000745058,0.2284760773181915,291.1626892089844,291.1499938964844,268.83721923828125,267.03173828125,283.6922912597656,293.5844421386719,291.1625061035156,1.0,0.1833258122205734,0.8001638650894165,1.0,1.0,1.0,-0.809175431728363,0.3235144317150116,0.4856610000133514,0.1976493597030639,0.0,0.0,0.2644331157207489,25.5847396850586,25.0,-1.7682515382766724,-6088.10498046875,65.28583526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.408447265625,305.62481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.314453125,18000.0,0.0,0.0,0.1347880512475967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1869345009326934,0.1869388669729232,-4.368835561763262e-06,0.0,0.000136792747071,0.0,0.0,7.640104293823242,0.0,0.0,0.0,0.2844195067882538,4.0,0.0,1.0
398760,293.1465148925781,297.1499938964844,293.1499938964844,0.0137204984202981,-714.94677734375,304.0851135253906,0.5609028935432434,0.050000000745058,0.0457389131188392,294.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.5609028935432434,0.050000000745058,0.048165276646614,293.2343444824219,297.1499938964844,293.1499938964844,0.0844901353120803,-1556.3267822265625,304.15704345703125,0.7981312870979309,0.1403988748788833,0.0990252047777175,293.1875,297.1499938964844,293.1499938964844,0.1857272088527679,-3959.045654296875,304.1531677246094,0.9879376888275146,0.2655188143253326,0.2519789338111877,293.3404541015625,297.1499938964844,293.1499938964844,0.0023563932627439,-893.9705200195312,294.4072570800781,0.5609028935432434,0.050000000745058,0.2284753322601318,291.162109375,291.1499938964844,268.8676452636719,267.0567626953125,283.70263671875,293.5761413574219,291.1619567871094,1.0,0.1831880360841751,0.800232470035553,1.0,1.0,1.0,-0.8081160187721252,0.3229870498180389,0.4851289987564087,0.1975490450859069,0.0,0.0,0.2636846303939819,25.571945190429688,25.0,-1.6342802047729492,-6071.501953125,65.1042251586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3955993652344,305.6102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.056640625,18000.0,0.0,0.0,0.1344137787818908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1863840520381927,0.1863884180784225,-4.367611836642027e-06,0.0,0.0001364128984278,0.0,0.0,7.61414909362793,0.0,0.0,0.0,0.2843154072761535,4.0,0.0,1.0
398820,293.14404296875,297.1499938964844,293.1499938964844,0.013742746785283,-715.4491577148438,304.0931396484375,0.5609689354896545,0.050000000745058,0.0457385070621967,294.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612243652344,0.5609689354896545,0.050000000745058,0.04816485196352,293.2310791015625,297.1499938964844,293.1499938964844,0.0833402499556541,-1539.795166015625,304.1566162109375,0.7952789664268494,0.1389262676239013,0.0979687646031379,293.1859436035156,297.1499938964844,293.1499938964844,0.1851776242256164,-3949.758056640625,304.15301513671875,0.9873624444007874,0.264881819486618,0.2513704001903534,293.33819580078125,297.1499938964844,293.1499938964844,0.0023130476474761,-877.5838012695312,294.3468322753906,0.5609689354896545,0.050000000745058,0.2284733206033706,291.1611328125,291.1499938964844,268.9275207519531,267.10595703125,283.7226257324219,293.5591735839844,291.1610107421875,1.0,0.1829225271940231,0.8003697395324707,1.0,1.0,1.0,-0.8061143755912781,0.3219839930534363,0.4841303527355194,0.1973753571510315,0.0,0.0,0.2622701525688171,25.544910430908203,25.0,-1.359223246574402,-6039.9306640625,64.75811767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3701477050781,305.5819396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.625,18000.0,0.0,0.0,0.1337398588657379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853493005037307,0.1853536665439605,-4.36533082392998e-06,0.0,0.0001357289438601,0.0,0.0,7.56545877456665,0.0,0.0,0.0,0.2841204106807709,4.0,0.0,1.0
398880,293.14404296875,297.1499938964844,293.1499938964844,0.013742746785283,-715.4491577148438,304.0931396484375,0.5609689354896545,0.050000000745058,0.0457385070621967,294.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612243652344,0.5609689354896545,0.050000000745058,0.04816485196352,293.2310791015625,297.1499938964844,293.1499938964844,0.0833402499556541,-1539.795166015625,304.1566162109375,0.7952789664268494,0.1389262676239013,0.0979687646031379,293.1859436035156,297.1499938964844,293.1499938964844,0.1851776242256164,-3949.758056640625,304.15301513671875,0.9873624444007874,0.264881819486618,0.2513704001903534,293.33819580078125,297.1499938964844,293.1499938964844,0.0023130476474761,-877.5838012695312,294.3468322753906,0.5609689354896545,0.050000000745058,0.2284733206033706,291.1611328125,291.1499938964844,268.9275207519531,267.10595703125,283.7226257324219,293.5591735839844,291.1610107421875,1.0,0.1829225271940231,0.8003697395324707,1.0,1.0,1.0,-0.8061143755912781,0.3219839930534363,0.4841303527355194,0.1973753571510315,0.0,0.0,0.2622701525688171,25.544910430908203,25.0,-1.359223246574402,-6039.9306640625,64.75811767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3701477050781,305.5819396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.625,18000.0,0.0,0.0,0.1337398588657379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853493005037307,0.1853536665439605,-4.36533082392998e-06,0.0,0.0001357289438601,0.0,0.0,7.56545877456665,0.0,0.0,0.0,0.2841204106807709,4.0,0.0,1.0
398940,293.1416015625,297.1499938964844,293.1499938964844,0.0137668969109654,-715.9862060546875,304.1020202636719,0.5610626339912415,0.050000000745058,0.0457379296422004,294.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.160400390625,0.5610626339912415,0.050000000745058,0.0481642447412014,293.22735595703125,297.1499938964844,293.1499938964844,0.0823147892951965,-1525.0841064453125,304.1561279296875,0.7927678823471069,0.1376295983791351,0.0970299020409584,293.1844482421875,297.1499938964844,293.1499938964844,0.1846526116132736,-3940.878173828125,304.15289306640625,0.9868474006652832,0.2642755210399627,0.2507908344268799,293.3359375,297.1499938964844,293.1499938964844,0.0022702408023178,-861.3908081054688,294.2873229980469,0.5610626339912415,0.050000000745058,0.228470429778099,291.1603088378906,291.1499938964844,268.9859924316406,267.1538391113281,283.7416076660156,293.5415954589844,291.1601867675781,1.0,0.1826714128255844,0.8005069494247437,1.0,1.0,1.0,-0.8042870759963989,0.3210522532463074,0.4832347929477691,0.1972549706697464,0.0,0.0,0.2609533965587616,25.515453338623047,25.0,-1.140844702720642,-6010.560546875,64.4367446899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3456726074219,305.5551147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.265625,18000.0,0.0,0.0,0.133156269788742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1843924671411514,0.1843968331813812,-4.363238076621201e-06,0.0,0.0001351366954622,0.0,0.0,7.520539283752441,0.0,0.0,0.0,0.2839407324790954,4.0,0.0,1.0
399000,293.1416015625,297.1499938964844,293.1499938964844,0.0137668969109654,-715.9862060546875,304.1020202636719,0.5610626339912415,0.050000000745058,0.0457379296422004,294.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.160400390625,0.5610626339912415,0.050000000745058,0.0481642447412014,293.22735595703125,297.1499938964844,293.1499938964844,0.0823147892951965,-1525.0841064453125,304.1561279296875,0.7927678823471069,0.1376295983791351,0.0970299020409584,293.1844482421875,297.1499938964844,293.1499938964844,0.1846526116132736,-3940.878173828125,304.15289306640625,0.9868474006652832,0.2642755210399627,0.2507908344268799,293.3359375,297.1499938964844,293.1499938964844,0.0022702408023178,-861.3908081054688,294.2873229980469,0.5610626339912415,0.050000000745058,0.228470429778099,291.1603088378906,291.1499938964844,268.9859924316406,267.1538391113281,283.7416076660156,293.5415954589844,291.1601867675781,1.0,0.1826714128255844,0.8005069494247437,1.0,1.0,1.0,-0.8042870759963989,0.3210522532463074,0.4832347929477691,0.1972549706697464,0.0,0.0,0.2609533965587616,25.515453338623047,25.0,-1.140844702720642,-6010.560546875,64.4367446899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3456726074219,305.5551147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.265625,18000.0,0.0,0.0,0.133156269788742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1843924671411514,0.1843968331813812,-4.363238076621201e-06,0.0,0.0001351366954622,0.0,0.0,7.520539283752441,0.0,0.0,0.0,0.2839407324790954,4.0,0.0,1.0
399060,293.13916015625,297.1499938964844,293.1499938964844,0.0137929962947964,-716.5603637695312,304.1116638183594,0.5611899495124817,0.050000000745058,0.0457371436059474,294.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5611899495124817,0.050000000745058,0.0481634140014648,293.2230834960937,297.1499938964844,293.1499938964844,0.0814340189099311,-1512.4808349609375,304.1555480957031,0.7906621694564819,0.1365347504615783,0.0962264016270637,293.1830139160156,297.1499938964844,293.1499938964844,0.1841521561145782,-3932.408203125,304.1527709960937,0.9863993525505066,0.2636986076831817,0.2502389252185821,293.33367919921875,297.1499938964844,293.1499938964844,0.002227972028777,-845.3943481445312,294.2286071777344,0.5611899495124817,0.050000000745058,0.228466510772705,291.1595764160156,291.1499938964844,269.0428161621094,267.20025634765625,283.7596130371094,293.5232849121094,291.1594543457031,1.0,0.1824358403682708,0.8006464838981628,1.0,1.0,1.0,-0.8026536107063293,0.3201944231986999,0.4824591875076294,0.1972063183784485,0.0,0.0,0.2597262263298034,25.483097076416016,25.0,-1.0228387117385864,-5983.416015625,64.14217376708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32275390625,305.5298767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.94140625,18000.0,0.0,0.0,0.1326500475406646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835045218467712,0.183508887887001,-4.361305400379933e-06,0.0,0.0001346229255432,0.0,0.0,7.4789347648620605,0.0,0.0,0.0,0.2837744653224945,4.0,0.0,1.0
399120,293.13916015625,297.1499938964844,293.1499938964844,0.0137929962947964,-716.5603637695312,304.1116638183594,0.5611899495124817,0.050000000745058,0.0457371436059474,294.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5611899495124817,0.050000000745058,0.0481634140014648,293.2230834960937,297.1499938964844,293.1499938964844,0.0814340189099311,-1512.4808349609375,304.1555480957031,0.7906621694564819,0.1365347504615783,0.0962264016270637,293.1830139160156,297.1499938964844,293.1499938964844,0.1841521561145782,-3932.408203125,304.1527709960937,0.9863993525505066,0.2636986076831817,0.2502389252185821,293.33367919921875,297.1499938964844,293.1499938964844,0.002227972028777,-845.3943481445312,294.2286071777344,0.5611899495124817,0.050000000745058,0.228466510772705,291.1595764160156,291.1499938964844,269.0428161621094,267.20025634765625,283.7596130371094,293.5232849121094,291.1594543457031,1.0,0.1824358403682708,0.8006464838981628,1.0,1.0,1.0,-0.8026536107063293,0.3201944231986999,0.4824591875076294,0.1972063183784485,0.0,0.0,0.2597262263298034,25.483097076416016,25.0,-1.0228387117385864,-5983.416015625,64.14217376708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32275390625,305.5298767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.94140625,18000.0,0.0,0.0,0.1326500475406646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835045218467712,0.183508887887001,-4.361305400379933e-06,0.0,0.0001346229255432,0.0,0.0,7.4789347648620605,0.0,0.0,0.0,0.2837744653224945,4.0,0.0,1.0
399180,293.13671875,297.1499938964844,293.1499938964844,0.0138211557641625,-717.1754150390625,304.1221618652344,0.5613564252853394,0.050000000745058,0.0457361154258251,294.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.5613564252853394,0.050000000745058,0.0481623299419879,293.2182006835937,297.1499938964844,293.1499938964844,0.0807220935821533,-1502.3262939453125,304.1548767089844,0.7890350222587585,0.1356712579727172,0.0955794677138328,293.1815795898437,297.1499938964844,293.1499938964844,0.18367700278759,-3924.363037109375,304.15264892578125,0.9860260486602784,0.2631508111953735,0.2497142851352691,293.3314208984375,297.1499938964844,293.1499938964844,0.0021862627472728,-829.6055297851562,294.170654296875,0.5613564252853394,0.050000000745058,0.2284613698720932,291.15887451171875,291.1499938964844,269.09783935546875,267.2450256347656,283.7765808105469,293.5041809082031,291.15875244140625,1.0,0.1822175979614257,0.8007859587669373,1.0,1.0,1.0,-0.8012388348579407,0.3194167017936706,0.4818221032619476,0.1972459405660629,0.0,0.0,0.2585926949977875,25.44739151000977,25.0,-1.0016058683395386,-5958.640625,63.87728118896485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3018798828125,305.5064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.62109375,18000.0,0.0,0.0,0.1322105228900909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826857030391693,0.1826900690793991,-4.359523245511809e-06,0.0,0.0001341768802376,0.0,0.0,7.44062614440918,0.0,0.0,0.0,0.2836213707923889,4.0,0.0,1.0
